timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
7/19/2012 23:00,21.7,557,607.2285052,172.5830736,1321.461639,9.663677774,14.89935042,80.14445428,55.26491021,1.674155149,53.24872807,,,
7/20/2012 0:00,21.7,558.27,582.5963583,179.7463652,1249.074433,9.579587941,14.8569692,81.88257774,55.92969002,1.660068927,52.60770607,,,
7/20/2012 1:00,21.35,557.3,577.9170267,185.9900469,1209.318935,9.521192401,14.749107,82.68471551,56.62301891,1.719231419,51.81256474,,,
7/20/2012 2:00,21.45,559.19,576.1419297,191.8120608,1204.158405,9.48987439,14.79092052,82.75475727,56.44661764,1.731493556,51.78817175,,,
7/20/2012 3:00,21.05833333,560.88,574.3815923,190.0543027,1207.658372,9.51233522,14.74479793,82.64924447,57.00479935,1.789375024,51.45646804,,,
7/20/2012 4:00,20.6,554.86,577.1731819,201.5558961,1151.080597,9.377378552,14.56837498,84.43833604,57.74930399,1.809949886,50.30271511,,,
7/20/2012 5:00,20.6,542.62,560.4273408,203.7086441,1143.731139,9.335701258,14.51519703,84.43407928,58.06390141,1.845088894,49.93783184,,,
7/20/2012 6:00,21.53333333,759.08,558.6592024,171.6284909,1204.897224,9.58214386,14.81778564,81.08887955,54.65101601,1.502787424,55.71725305,,,
7/20/2012 7:00,23.19166667,992.37,712.0929593,115.522453,1402.453175,10.13063413,15.14902019,75.50533391,50.64551671,1.040879786,67.06713452,,,
7/20/2012 8:00,24.54166667,1042,942.2624292,75.06024054,1616.126474,10.59152475,15.5326404,72.38058759,48.19822913,0.692372531,74.02239602,,,
7/20/2012 9:00,25,1042.54,1036.103992,59.347076,1684.72947,10.67816027,15.65973149,70.28830385,47.28400754,0.612414518,74.41245308,,,
7/20/2012 10:00,25,1047.26,1064.614435,58.29138703,1644.582865,10.6860992,15.55876457,68.35079709,46.95528591,0.650553535,74.12723581,,,
7/20/2012 11:00,26.63333333,1017.58,1080.05749,54.10641255,1676.183582,10.67053859,15.70209798,66.50197995,46.40690434,0.623602794,74.38109367,,,
7/20/2012 12:00,27.8,1073.17,1067.782914,46.56291645,1780.366272,10.61189825,15.97791037,64.92400036,45.6591852,0.564439082,74.75224472,,,
7/20/2012 13:00,26.80833333,1075.46,1092.103947,44.53781874,1781.842766,10.60110205,15.94543951,63.49946928,45.47143848,0.597315904,74.48897217,,,
7/20/2012 14:00,25.80833333,1086.58,1108.341186,44.61012524,1745.335602,10.61867545,15.94598477,62.05558132,44.98859842,0.615751136,74.4660544,,,
7/20/2012 15:00,25.6,797.29,1109.013071,59.49000691,1751.847876,10.65229873,15.57313658,60.39132883,45.13494044,0.967499597,73.66561394,,,
7/20/2012 16:00,25.25,788.21,911.5089127,75.79669748,1591.49362,10.51917718,15.2540119,58.30485078,44.7289388,1.382960893,72.72900501,,,
7/20/2012 17:00,24.35833333,703.68,821.7736763,92.87252745,1507.600687,10.31289676,15.11750749,62.39794869,47.19600875,1.511063225,68.14583999,,,
7/20/2012 18:00,23.25833333,701.77,755.5163764,111.3252649,1425.314269,10.09176725,15.05056018,67.14255431,49.26143855,1.529579695,63.17166587,,,
7/20/2012 19:00,22.45,713.92,731.8048992,132.9627724,1369.592817,9.936699967,14.95551789,72.17293746,51.07202593,1.543548111,59.9756594,,,
7/20/2012 20:00,21.90833333,676.54,736.4776003,148.7285164,1309.210874,9.780488668,14.81055478,75.65683192,52.77161299,1.576018463,57.58932148,,,
7/20/2012 21:00,21.99166667,663.86,710.0887029,159.00163,1292.653893,9.708859863,14.80137185,77.31885661,53.28674287,1.580981244,56.77582227,,,
7/20/2012 22:00,21.55833333,561.37,689.6042075,176.3710301,1273.662752,9.595845548,14.67631329,78.27072814,54.96896697,1.841407779,53.51025745,,,
7/20/2012 23:00,21.1,556.89,611.077759,194.4919411,1172.596387,9.327071059,14.38649359,81.79722069,56.92497477,1.884412583,50.20367228,,,
7/21/2012 0:00,21.45,558.83,583.4348005,199.236792,1142.278939,9.285988772,14.4329692,84.28106082,57.91205832,1.801052807,50.09711174,,,
7/21/2012 1:00,21.35,557.64,578.6719033,200.2016842,1131.920578,9.301332073,14.41971255,84.6283285,57.98074365,1.805456383,49.87562315,,,
7/21/2012 2:00,20.80833333,557.5,575.1546743,209.0933603,1092.587004,9.225604449,14.30487855,86.30570121,58.94811084,1.833286939,49.19050679,,,
7/21/2012 3:00,20.6,558.94,574.7250105,210.8385489,1093.448184,9.209716321,14.32174412,85.42771872,58.61834645,1.877313297,49.14971515,,,
7/21/2012 4:00,20.89166667,553.81,574.7313833,208.9031391,1120.762686,9.265281413,14.44401628,84.42304231,58.29015343,1.902229561,49.60659348,,,
7/21/2012 5:00,21.1,542.07,557.0746352,206.6705812,1136.534074,9.314298149,14.5004896,83.78224558,57.82059929,1.900014171,49.81809925,,,
7/21/2012 6:00,21.45,629.54,557.0037401,192.0074754,1152.780647,9.473788753,14.71521849,80.26874407,55.83854078,1.844826435,53.06534894,,,
7/21/2012 7:00,21.99166667,767.78,609.2778391,158.4044475,1264.293921,9.739910777,14.9271566,74.59208199,52.24489106,1.652492304,57.39159355,,,
7/21/2012 8:00,22.55,806.57,743.8731976,146.0287079,1328.695907,9.865974948,14.96715249,70.69524865,50.82629057,1.74282737,58.78915461,,,
7/21/2012 9:00,23.44166667,807.49,808.598048,133.7343012,1346.050329,9.884032136,14.97461189,68.75665958,49.85366265,1.669242201,59.67096097,,,
7/21/2012 10:00,23.55,806.59,825.5935651,128.1658652,1326.845797,9.857408759,14.82003702,69.32878417,51.03069382,1.678264307,59.10935204,,,
7/21/2012 11:00,24.29166667,778.38,829.8685057,129.0206076,1314.564079,9.795908902,14.8371965,69.43072751,50.47870142,1.587816093,59.6479957,,,
7/21/2012 12:00,24.65,779.63,809.1852859,111.9894324,1410.329645,10.01916061,14.99920049,65.34235477,48.72492304,1.585172202,63.23014012,,,
7/21/2012 13:00,23.75833333,777.94,800.9966564,109.952454,1377.254651,9.982077252,14.83964014,66.27624606,49.56064724,1.591542015,62.41522059,,,
7/21/2012 14:00,23.00833333,779.07,805.7202041,115.7885744,1300.73636,9.797772142,14.61246279,68.32793407,50.95266756,1.596276599,60.49032958,,,
7/21/2012 15:00,22.8,780.51,807.3393536,118.4335312,1290.204342,9.74295015,14.57721028,68.68655162,50.88786648,1.58636965,60.24848129,,,
7/21/2012 16:00,22.45,735.12,806.8189757,122.708228,1269.884389,9.687366364,14.50273374,70.38789067,52.16853975,1.642092056,58.55684835,,,
7/21/2012 17:00,21.55833333,544.23,778.5331034,163.4588404,1165.163607,9.336288681,14.16190202,75.21798065,55.02464044,1.999319657,51.2193169,,,
7/21/2012 18:00,21.1,546.15,617.4934192,191.8800944,1062.852693,9.113014149,14.05307626,78.88805676,57.02064999,2.113945209,49.42342662,,,
7/21/2012 19:00,19.81666667,555.28,573.540923,207.8667862,988.3567184,9.00151765,13.74159004,81.78230856,58.30494265,2.163883293,46.82006712,,,
7/21/2012 20:00,18.55,559.77,578.3391456,227.6016929,867.6188903,8.670502205,13.55149012,83.5921527,59.6235356,2.276755061,42.69420471,,,
7/21/2012 21:00,18.65,561.89,576.3973252,230.673852,927.2423968,8.780017718,13.63284514,85.31370677,60.21772814,2.193270838,45.76317499,,,
7/21/2012 22:00,19.19166667,563.8,576.2160074,224.6387623,1012.086156,8.97518187,13.94244857,86.96046729,60.00981105,1.985962146,48.25131634,,,
7/21/2012 23:00,20.39166667,560.33,577.8257087,211.7508717,1141.743711,9.188710107,14.35792966,83.79016336,58.096066,1.926956258,49.45267998,,,
7/22/2012 0:00,21.74166667,537.88,566.5496452,198.3045321,1188.088126,9.393618951,14.67753168,81.47914035,56.88469151,1.916075586,50.71601265,,,
7/22/2012 1:00,22.2,538.32,552.947546,190.9572713,1222.716861,9.51647211,14.88726284,79.90895805,56.02367668,1.890539021,51.85487955,,,
7/22/2012 2:00,22.55,537.11,553.9959174,181.5673998,1265.711752,9.64225239,15.03606434,78.68167336,55.30233901,1.867073497,52.76914193,,,
7/22/2012 3:00,23.09166667,537.97,553.2631065,181.7032161,1277.648252,9.682472594,15.10850218,78.91369937,55.31929852,1.818095883,53.14166672,,,
7/22/2012 4:00,23.00833333,531.6,551.695024,180.0601548,1292.886924,9.729742425,15.15435739,78.62555734,54.88353123,1.814608227,53.41857066,,,
7/22/2012 5:00,22.45,518.34,534.8486891,184.6815745,1252.07463,9.64987058,14.98077019,80.46321714,56.17744896,1.833706939,52.27883079,,,
7/22/2012 6:00,22.2,522.86,533.7217745,188.5665554,1195.407689,9.621466164,14.90781376,81.19164977,56.54937795,1.821073312,53.612672,,,
7/22/2012 7:00,22.2,652.59,534.678922,173.0118695,1212.187881,9.631717997,14.7981736,78.64563732,55.40687306,1.772221472,54.3953308,,,
7/22/2012 8:00,22.55,653.48,637.0264805,172.636181,1220.988384,9.588566283,14.74293222,78.22902549,55.11825979,1.777989916,54.19813766,,,
7/22/2012 9:00,23.09166667,654.73,669.1515495,165.7221602,1260.348393,9.649900372,14.84383197,76.59201486,54.52488493,1.775122178,55.20383358,,,
7/22/2012 10:00,23.94166667,657.17,668.2062716,150.746267,1329.118478,9.811142376,15.06842117,73.09454585,52.64926107,1.71721192,57.53882349,,,
7/22/2012 11:00,25.1,655.37,669.2405312,130.186793,1399.936542,10.00303921,15.237913,69.06227628,50.98125092,1.686656056,59.90777663,,,
7/22/2012 12:00,25.6,656.32,673.5459322,118.5415549,1436.990389,10.11113941,15.33288693,67.35023204,50.24814819,1.621893544,61.76450149,,,
7/22/2012 13:00,25.6,655.43,672.1198682,104.050499,1466.073318,10.19858603,15.35528406,64.92818904,49.67598147,1.627856015,63.08342473,,,
7/22/2012 14:00,24.9,653.53,672.9730476,103.8974912,1425.985064,10.11913654,15.22544147,66.22395668,50.90762224,1.621830228,61.68162457,,,
7/22/2012 15:00,24.4,522.57,673.7522386,124.1155497,1383.168818,9.925678957,15.13092563,71.39873814,53.42233446,1.673947865,57.77292742,,,
7/22/2012 16:00,24.4,522.97,575.2479664,131.6574002,1346.2962,9.850961602,15.10245914,73.18969621,54.11802162,1.658964276,56.76501554,,,
7/22/2012 17:00,23.75833333,519.45,543.4931641,145.6320881,1255.381785,9.671215883,14.78458055,76.50412723,55.78078836,1.7391115,53.63654561,,,
7/22/2012 18:00,23.3,522.83,542.2256243,173.4406479,1160.055961,9.408732818,14.55810524,80.88021668,57.30881463,1.775499891,51.44109483,,,
7/22/2012 19:00,23.3,539.89,546.4875044,175.2699169,1242.234583,9.555035244,14.872174,80.0718026,56.3148369,1.746062338,53.55540578,,,
7/22/2012 20:00,23.3,541.94,554.0053538,166.5944946,1340.830031,9.818884164,15.18719214,76.91704795,54.26154966,1.757296086,56.32086353,,,
7/22/2012 21:00,23.65,539.87,555.8256454,163.17779,1367.624153,9.92402166,15.26417991,76.43601998,54.23944921,1.746007996,57.05898304,,,
7/22/2012 22:00,23.9,542.34,554.713008,162.7001301,1389.350578,9.977420458,15.36769463,75.74669326,53.45891412,1.7277742,58.08241584,,,
7/22/2012 23:00,23.9,533.67,553.3314046,163.0838364,1403.165806,9.862971462,15.23993496,76.9258492,54.3960955,1.7595968,54.08042712,,,
7/23/2012 0:00,23.9,558.51,568.6536408,170.9010168,1311.866755,9.751302427,15.21873315,78.00245444,54.53942699,1.726969653,53.76780961,,,
7/23/2012 1:00,23.9,557.58,575.0831008,167.2189345,1323.643235,9.813372071,15.2576708,77.11432646,54.2309192,1.75312763,54.22249505,,,
7/23/2012 2:00,23.9,559.13,572.9780556,168.0916786,1327.705348,9.819782848,15.31903124,76.94530098,53.93224717,1.728753317,54.58352988,,,
7/23/2012 3:00,24.19166667,560.53,571.6215916,160.4964915,1385.032191,9.956648004,15.49569529,74.8553109,52.71833256,1.720254542,56.07499535,,,
7/23/2012 4:00,24.10833333,553.53,573.1535535,158.0729015,1399.931119,10.01890614,15.52956186,74.78583111,52.41387296,1.690964667,56.5027137,,,
7/23/2012 5:00,23.55,540.46,556.9582699,162.8833344,1363.174726,9.941426452,15.39534177,76.30486788,53.41771889,1.717268737,55.35404297,,,
7/23/2012 6:00,23.3,755.51,557.0227227,145.8280734,1330.689522,10.03487744,15.2922519,75.09847752,51.64365746,1.476043759,60.29024075,,,
7/23/2012 7:00,23.00833333,983.58,711.2146513,124.6541282,1363.7182,10.10401801,15.1398907,69.65442733,48.54841295,1.385679226,63.47918366,,,
7/23/2012 8:00,22.8,1025.48,939.3319682,115.3509719,1393.082448,10.10106487,15.00682259,65.38903548,46.72889312,1.472013629,64.28986276,,,
7/23/2012 9:00,23.09166667,1028.99,1029.220017,111.5587726,1405.866376,10.08075584,14.97277119,63.44576001,46.14394944,1.513873317,65.14491864,,,
7/23/2012 10:00,23.94166667,1034.69,1041.969734,95.64117544,1492.017141,10.26932928,15.08833294,60.13679167,44.2759267,1.381104003,70.03856974,,,
7/23/2012 11:00,24.4,995.23,1051.816735,75.27306999,1585.938315,10.49913521,15.27227607,57.53022321,42.75359772,1.174788156,73.868367,,,
7/23/2012 12:00,25.1,1039.91,1022.977136,62.22183327,1622.679598,10.60413518,15.41262623,55.50553314,41.98430924,1.079741525,74.24600901,,,
7/23/2012 13:00,25.89166667,1054.35,1040.233721,53.29190937,1726.765374,10.63410502,15.81673887,53.81119352,40.74549587,0.92345709,75.34409599,,,
7/23/2012 14:00,26.1,1056.96,1048.109519,36.722338,1947.69149,10.68778166,16.39910621,52.61694708,40.04315937,0.639731519,76.18963355,,,
7/23/2012 15:00,26.1,783.56,1052.133299,53.46227755,1974.492607,10.68793133,16.11708584,52.17684259,40.27407311,1.169051201,75.60342995,,,
7/23/2012 16:00,26.1,784.3,868.8253906,74.75509113,1802.948793,10.61978883,15.88642693,55.62633124,42.17962472,1.344778172,74.95232183,,,
7/23/2012 17:00,25.80833333,703.57,798.3966521,80.00346768,1805.460234,10.61203683,15.9013136,57.40476791,42.89202281,1.353618932,74.94909039,,,
7/23/2012 18:00,25.25,702.24,741.4043989,87.60621602,1765.995049,10.63377112,15.8080992,59.37669252,43.831771,1.34883422,74.73852019,,,
7/23/2012 19:00,25,716.18,724.1269471,94.25630832,1722.094005,10.66091041,15.7302887,61.51543653,45.01552444,1.379957543,74.45352896,,,
7/23/2012 20:00,25,677,733.6734553,100.828095,1674.2614,10.67705251,15.65841426,63.543808,46.13109255,1.405460204,72.97336383,,,
7/23/2012 21:00,24.65,663.77,703.5252692,111.0608484,1618.998207,10.59967954,15.61094163,65.76131279,46.8312837,1.412787635,70.63054289,,,
7/23/2012 22:00,24.75,565.13,684.129879,124.9585058,1629.390877,10.53844854,15.71126402,69.53042099,48.83740825,1.449092397,67.89518057,,,
7/23/2012 23:00,25,556.8,606.1867943,130.5364987,1605.53286,10.3187311,15.65700993,71.91963866,50.37068428,1.473850803,61.10888074,,,
7/24/2012 0:00,24.65,557.12,576.5856766,143.4716771,1454.389514,10.13599439,15.53047464,74.91465201,51.93174057,1.511608732,58.60166765,,,
7/24/2012 1:00,24.4,558.62,574.9907934,152.1212201,1408.674996,10.04615503,15.49204453,75.91384725,52.26121978,1.535002968,57.71160997,,,
7/24/2012 2:00,24.10833333,558.08,573.1266737,152.4164555,1406.878352,10.04120492,15.46404752,76.1059847,52.69351655,1.56694059,57.48526527,,,
7/24/2012 3:00,23.9,562.23,574.1031239,158.5764535,1379.45315,9.97378706,15.40159048,77.11301019,53.3397594,1.596663955,56.65293932,,,
7/24/2012 4:00,23.9,556.94,576.2354099,159.0099546,1388.341537,9.982147808,15.44753614,76.46139644,53.02762121,1.61699725,56.78954629,,,
7/24/2012 5:00,24.19166667,544.58,559.1310785,157.0643094,1407.135779,10.02672536,15.50528336,75.59927269,52.61208127,1.628836101,57.20559344,,,
7/24/2012 6:00,24.75,761.35,556.8063995,123.7984595,1475.647416,10.41267651,15.62279798,73.14643296,49.554492,1.209311122,68.28926319,,,
7/24/2012 7:00,25.35,995.8,713.5296119,83.39332603,1672.479862,10.63343495,15.83414469,69.24553066,45.72529252,0.808849901,75.09084155,,,
7/24/2012 8:00,25.89166667,1036.06,938.2004911,64.64421095,1795.686793,10.59474255,15.94477681,66.78461006,44.45465505,0.665298566,75.41200313,,,
7/24/2012 9:00,26.45,1032.6,1028.89672,58.59629199,1729.111781,10.64506817,15.68745488,64.70095379,44.96298867,0.721073123,74.75414068,,,
7/24/2012 10:00,26.7,1041.74,1045.976315,61.56378304,1620.321304,10.6454683,15.4652692,62.52240559,44.61262499,0.816945027,74.19326802,,,
7/24/2012 11:00,26.7,1007.69,1050.068798,58.66185826,1636.701475,10.65660474,15.5276821,60.43416662,43.90943972,0.834860537,74.35400147,,,
7/24/2012 12:00,26.99166667,1057.47,1030.037105,54.14472191,1660.921889,10.69477626,15.59857779,58.54710077,43.31925539,0.842514646,74.47506913,,,
7/24/2012 13:00,26.90833333,1067.58,1055.311059,52.20355324,1641.698515,10.69638862,15.57997397,56.78181475,42.86253635,0.89466961,74.27783787,,,
7/24/2012 14:00,26.7,1079.68,1084.724058,50.19154633,1659.182577,10.68229308,15.68424834,55.11074312,42.10645148,0.906130019,74.419101,,,
7/24/2012 15:00,26.35,794.21,1092.61621,71.09845045,1653.044875,10.52850472,15.19278083,56.83878904,44.3030728,1.425394437,72.83605789,,,
7/24/2012 16:00,26.1,788.34,881.3832219,90.1292779,1514.277827,10.29154901,14.98268997,62.21666554,46.8039878,1.406329433,70.81568522,,,
7/24/2012 17:00,25.80833333,708.23,804.8511895,90.42869558,1538.801018,10.34589176,15.12010832,61.6100978,46.46465712,1.432451392,70.68389909,,,
7/24/2012 18:00,25.6,700.35,751.3502192,102.4557044,1446.574563,10.16454976,14.99534704,65.87018222,48.90185909,1.507089559,64.44123539,,,
7/24/2012 19:00,25.25,714.87,727.3626576,129.666834,1336.087369,9.855963834,14.88754171,72.22804444,51.72381978,1.539020821,59.3411427,,,
7/24/2012 20:00,25,680.73,731.0184271,130.8084954,1415.955407,10.00116069,15.14275592,70.30797016,49.70487656,1.49311946,61.8884377,,,
7/24/2012 21:00,25,669.18,701.1655324,116.2926922,1536.499202,10.30720234,15.42721751,66.67052347,47.7947747,1.43705021,66.77489266,,,
7/24/2012 22:00,25,565.92,680.6465543,120.0057114,1603.378187,10.43751551,15.59820091,67.38887007,48.34151369,1.521973108,66.45461532,,,
7/24/2012 23:00,25,557.71,607.8537125,129.7922065,1554.156423,10.19675305,15.50724425,70.60519637,50.13042462,1.541380415,59.76708282,,,
7/25/2012 0:00,25,559.17,579.8183092,138.9408912,1439.903497,10.08232113,15.47638772,72.80540606,51.16887642,1.541303871,58.53374007,,,
7/25/2012 1:00,25,561.1,574.0018024,138.1354096,1446.758692,10.12363486,15.57783174,71.75669708,50.52791734,1.537117897,59.37140453,,,
7/25/2012 2:00,25,560.49,571.5860077,133.0015302,1487.278932,10.23300542,15.67263194,70.2244218,49.45396475,1.542777831,60.5175541,,,
7/25/2012 3:00,25,561.33,573.1906266,132.0297653,1497.71958,10.27193383,15.72021754,69.62666766,49.39507228,1.536680516,61.06794405,,,
7/25/2012 4:00,25,554.96,573.1115319,130.4055891,1508.792731,10.30941777,15.74608966,69.58356681,49.13566895,1.540178181,61.37788072,,,
7/25/2012 5:00,23.71666667,538.87,556.5828736,141.4881661,1425.981359,10.13924985,15.47005751,72.23950438,51.22689526,1.64056945,58.24784561,,,
7/25/2012 6:00,22.8,756.4,556.6013032,133.3064918,1335.15461,10.07163651,15.21307932,71.62233278,50.02843004,1.456235417,61.94793944,,,
7/25/2012 7:00,23.09166667,986.71,711.7624735,108.7450129,1350.490123,10.11672925,14.92606894,66.42113063,47.46465409,1.34916622,66.04712334,,,
7/25/2012 8:00,23.65,1032.15,943.0484692,99.494662,1367.532949,10.06041986,14.72668004,62.37742515,46.11281649,1.438182859,67.19232204,,,
7/25/2012 9:00,23.55,1034.35,1036.503958,95.99348638,1351.950246,9.980572247,14.51947064,62.20964536,46.89042804,1.505963437,66.92048605,,,
7/25/2012 10:00,23.65,1038.72,1059.474551,100.8907845,1291.812233,9.829442154,14.3013568,63.770824,47.53166207,1.490141856,65.69534394,,,
7/25/2012 11:00,24.19166667,1001.76,1068.770648,98.2373726,1308.870269,9.829561897,14.26748015,63.23516376,47.22469961,1.44198729,67.70531219,,,
7/25/2012 12:00,24.4,1051.05,1054.515669,83.12574852,1428.872543,10.06297744,14.58487817,59.72342841,45.27167028,1.307471109,71.73040111,,,
7/25/2012 13:00,24.4,1061.1,1084.938364,62.81725819,1551.489359,10.35808276,15.07273743,57.14439478,43.78628421,1.082432156,73.00241087,,,
7/25/2012 14:00,24.4,1071.35,1104.140294,51.90467686,1617.083425,10.56899226,15.43257637,55.25703623,42.57769155,0.947247619,73.92248334,,,
7/25/2012 15:00,24.75,789.92,1083.999781,72.69516064,1605.906407,10.42877991,14.98750236,57.02669954,44.41193867,1.462545045,71.86966845,,,
7/25/2012 16:00,24.65,782.36,884.1309105,107.1150447,1393.611813,9.990661921,14.7511353,65.45601983,48.79010817,1.608729909,63.4170422,,,
7/25/2012 17:00,24.10833333,706.11,804.0268078,120.7069719,1402.674266,9.960933376,14.95031278,69.5988054,49.70213171,1.428562916,63.14773499,,,
7/25/2012 18:00,23.55,704.3,746.1248548,114.7799293,1467.892965,10.15106783,15.09789732,67.09120595,48.22101457,1.47402389,64.88814703,,,
7/25/2012 19:00,23.3,717.07,728.5925781,126.3604178,1434.115068,10.09438471,15.10195356,69.91422338,49.6744832,1.502571808,63.45185533,,,
7/25/2012 20:00,23.3,678.68,736.0429607,132.4754949,1426.145165,10.0827045,15.10521201,71.18372167,49.929819,1.503783481,62.656221,,,
7/25/2012 21:00,23.3,664.77,707.80525,138.1601895,1410.66406,10.04088283,15.11853054,71.94491168,50.36213138,1.528209085,61.89843963,,,
7/25/2012 22:00,23.00833333,562.34,684.7376683,154.2730268,1392.971997,9.933935626,15.06748219,74.22369055,52.44781418,1.725392617,58.17162736,,,
7/25/2012 23:00,22.8,557.68,607.6394322,170.2645443,1319.37818,9.663712187,14.87852695,79.02678018,54.76278302,1.688151035,53.7403711,,,
7/26/2012 0:00,22.8,558.71,578.9763246,174.48532,1263.706138,9.620333425,14.88778866,80.40322022,55.25132818,1.662166977,53.39507568,,,
7/26/2012 1:00,22.8,558.98,576.0196447,177.261884,1259.564369,9.630719866,14.93170091,80.24062364,54.95770093,1.672419951,53.44267742,,,
7/26/2012 2:00,22.8,559.39,573.1118682,173.543532,1281.993433,9.688664174,15.03011388,78.78254055,54.58154223,1.706404323,54.04898329,,,
7/26/2012 3:00,22.45,558.11,573.1250403,177.1693513,1268.928277,9.673340128,14.94877633,80.02689849,55.08384188,1.728574393,53.40012946,,,
7/26/2012 4:00,22.2,554.9,574.1218067,189.2758695,1216.737688,9.530860355,14.75916126,82.22709881,56.34553346,1.74651743,51.9326428,,,
7/26/2012 5:00,22.55,542.62,559.3408971,190.1858727,1212.890789,9.495276657,14.78159186,82.03488324,56.39036806,1.758699796,51.80656539,,,
7/26/2012 6:00,22.8,758.02,555.6668192,156.6679233,1262.807321,9.78189668,14.96549879,76.27632415,52.39442597,1.534358418,58.35725546,,,
7/26/2012 7:00,23.09166667,989.14,713.3438205,117.8536987,1344.191207,10.04249234,14.91623918,71.05127886,49.01509838,1.232463607,65.5720214,,,
7/26/2012 8:00,23.3,1034.11,940.7696081,96.23200386,1437.640551,10.20989658,14.88825054,67.48002162,47.02819424,1.08987578,70.23213179,,,
7/26/2012 9:00,24.29166667,1042.51,1030.681312,77.50104033,1549.087762,10.40535088,15.18400431,64.69414549,45.93678417,0.929197895,73.37760178,,,
7/26/2012 10:00,25,1048.68,1052.553016,59.18318438,1641.665202,10.63437094,15.46547157,62.66520459,44.64657696,0.777874344,74.30080683,,,
7/26/2012 11:00,26.28333333,1023.72,1060.921202,51.94723156,1709.176851,10.64267608,15.78746227,60.96875703,43.86466651,0.688280379,75.00242445,,,
7/26/2012 12:00,27.55,1074.88,1041.850058,41.97410897,1857.174235,10.57363364,16.11668389,59.64083963,43.10876702,0.597139719,75.42823802,,,
7/26/2012 13:00,28.09166667,1091.7,1071.382008,34.31190741,1920.032798,10.71376486,16.46445924,58.5130233,43.02249418,0.493480293,76.06221333,,,
7/26/2012 14:00,28.00833333,1093.4,1088.922314,25.01713438,1990.19605,10.90565049,16.73737066,57.69752321,42.34332664,0.389046163,76.20762904,,,
7/26/2012 15:00,28.09166667,813.85,1074.991401,34.10813814,2055.904419,10.89456697,16.74127984,56.81733764,42.13307479,0.537308824,76.20762904,,,
7/26/2012 16:00,28.3,800.99,875.0943895,26.61225565,2142.849826,11.09438152,17.18056088,55.96112141,41.57006195,0.430804734,76.20762904,,,
7/26/2012 17:00,28.00833333,712.45,804.3084489,29.05091272,2104.323165,11.11481988,17.0621003,55.20171007,40.43666739,0.511996388,76.20762904,,,
7/26/2012 18:00,27.8,710.21,747.1623473,43.72161517,2010.031581,10.92771472,16.72468298,54.13368117,39.89777201,0.759264533,76.20762904,,,
7/26/2012 19:00,27.8,724.02,725.520337,48.96772396,2022.491162,10.90796422,16.75472424,52.81485315,39.43412523,0.871300279,76.20762904,,,
7/26/2012 20:00,27.8,683.05,734.2368417,54.72742693,1988.139366,10.8634146,16.54375799,51.57748682,39.15657578,1.124183436,76.20762904,,,
7/26/2012 21:00,27.45,667.67,707.3064336,73.5135725,1890.305318,10.63884723,16.17798523,54.38786518,40.98922357,1.336266168,75.69143194,,,
7/26/2012 22:00,26.90833333,565.79,683.2453677,90.47727515,1873.785571,10.58787808,16.01103834,58.86096268,44.10182716,1.496540609,74.81418243,,,
7/26/2012 23:00,26.35,554.37,604.4827942,98.10654363,1788.021468,10.6149542,15.85481013,63.20140102,45.92740856,1.377539146,67.84090277,,,
7/27/2012 0:00,25.80833333,558.47,577.2135104,109.7164897,1598.995661,10.50459131,15.77069504,66.31742573,47.23096878,1.394934972,65.5411542,,,
7/27/2012 1:00,25.25,557.34,575.9978447,122.1961161,1515.095937,10.34659609,15.6573398,70.00202469,48.94853571,1.427033586,62.46438841,,,
7/27/2012 2:00,25.35,560.43,575.2296361,132.1478225,1492.817121,10.26299636,15.67819271,72.19920312,49.7929074,1.38514257,61.50731746,,,
7/27/2012 3:00,25.25,564.01,575.4349884,124.4690274,1521.426939,10.34164412,15.72284386,69.61525916,48.94976268,1.45708422,62.39964778,,,
7/27/2012 4:00,24.65,559.28,575.0879669,132.3916069,1496.073652,10.28413929,15.6634841,71.18909526,49.77342428,1.491720944,61.23441951,,,
7/27/2012 5:00,24.4,542.45,562.4224781,141.2061993,1439.67728,10.14397896,15.52085865,73.86892684,51.5238738,1.519041553,58.8932936,,,
7/27/2012 6:00,25.39166667,763.21,558.3766275,114.5545097,1482.009308,10.43381658,15.57367639,71.8970552,48.9221821,1.125855799,69.93186775,,,
7/27/2012 7:00,26.45,996.7,713.6864083,66.83607934,1674.716823,10.64269348,15.81885601,68.22422107,45.86511197,0.688014096,74.99610622,,,
7/27/2012 8:00,26.99166667,1044.55,940.277485,55.17230698,1773.24993,10.60793321,15.92961938,65.90269609,44.76481027,0.602960489,75.26405448,,,
7/27/2012 9:00,27.84166667,1048.67,1033.855285,49.16487118,1808.584534,10.59516633,15.95438814,63.95950196,44.35663755,0.594705244,75.21760906,,,
7/27/2012 10:00,28.94166667,1059,1051.161902,47.5131176,1798.574579,10.60160804,15.94422974,62.14160014,44.05792091,0.624689374,75.07239953,,,
7/27/2012 11:00,29.10833333,1015.27,1059.061464,50.27935461,1713.983727,10.64742151,15.68371139,60.30060487,44.05619428,0.76081114,74.34923493,,,
7/27/2012 12:00,28.9,1059.36,1038.698545,57.62833677,1564.901261,10.55498958,15.27353526,58.22556668,43.68131576,0.967120557,73.23290695,,,
7/27/2012 13:00,28.55,1075.96,1050.624208,54.20506175,1623.986874,10.56538927,15.57682418,56.13720146,42.75074968,0.903087258,74.12868192,,,
7/27/2012 14:00,26.025,1066.43,1069.707735,47.08608901,1654.407411,10.61375496,15.46122135,54.53182319,42.05739653,0.977153681,73.74058971,,,
7/27/2012 15:00,24.75,790.79,1071.408271,88.41018842,1522.626931,10.25178216,14.83884815,58.48730037,45.22988076,1.650594435,70.74558376,,,
7/27/2012 16:00,24.65,786.02,876.203348,96.31782733,1525.852173,10.27059135,15.06169853,62.96347581,46.52549233,1.410322011,69.11448588,,,
7/27/2012 17:00,22.825,698.49,804.4179615,119.958558,1383.468839,10.00203103,14.7776042,66.489633,48.70085055,1.711185347,61.667444,,,
7/27/2012 18:00,21.7,701.6,744.8178155,152.0093669,1242.666052,9.628500797,14.56222768,72.10220758,51.94683012,1.808629797,57.1888539,,,
7/27/2012 19:00,21.35,714.77,724.7265979,154.0536348,1280.331349,9.679893156,14.65243215,76.57314798,53.30540455,1.594466086,57.45545846,,,
7/27/2012 20:00,21.1,677.94,732.8770041,159.2469528,1268.072158,9.662258136,14.65817402,77.727204,53.58332027,1.577883177,57.07141135,,,
7/27/2012 21:00,20.80833333,662.86,709.7832209,163.3543573,1255.80221,9.635047214,14.61607391,78.04479686,53.67921322,1.615481748,56.20505407,,,
7/27/2012 22:00,20.89166667,564.42,683.3087325,180.0531377,1265.816362,9.569716495,14.69419569,80.59728087,55.37050265,1.704202805,54.60612332,,,
7/27/2012 23:00,21.45,559.45,601.9452055,174.980068,1310.571956,9.593157199,14.81869487,79.85420972,54.97088775,1.674848241,53.49062854,,,
7/28/2012 0:00,21.7,559.42,576.7790092,172.3029914,1274.293072,9.640048267,14.90984745,78.71206534,54.69296567,1.71224172,53.85038748,,,
7/28/2012 1:00,21.7,558.32,576.7968874,174.2515578,1257.304646,9.635915965,14.88093635,79.0613255,54.81134538,1.725710738,53.60308673,,,
7/28/2012 2:00,21.7,559.47,577.7827668,176.9136998,1257.379207,9.627317506,14.92482767,79.08982689,54.86600546,1.736808666,53.67714644,,,
7/28/2012 3:00,21.35,557.97,575.1062827,179.4687335,1247.519428,9.629184654,14.86128669,79.77571144,55.15201973,1.760922574,53.18477842,,,
7/28/2012 4:00,21.1,555.58,575.4394414,188.9702412,1203.170646,9.506562039,14.72806076,81.9032475,56.31177572,1.768795504,52.0309066,,,
7/28/2012 5:00,21.45,542.97,560.0606195,188.9885277,1218.776322,9.522150093,14.8016166,81.2546174,55.86322381,1.760641532,52.34155032,,,
7/28/2012 6:00,22.34166667,630.3,556.3111294,162.051321,1256.74087,9.783957221,15.04418367,75.52286578,52.88489245,1.674177354,57.52556525,,,
7/28/2012 7:00,23.09166667,768.72,610.6011242,136.1682615,1371.64174,10.0366129,15.16698656,69.80099627,49.55962329,1.57036116,62.27148569,,,
7/28/2012 8:00,23.94166667,811.59,745.8674508,116.9693397,1499.166215,10.28985362,15.3473353,65.52100408,47.19177605,1.463100178,67.29771016,,,
7/28/2012 9:00,25.39166667,812.84,807.9325328,88.9345004,1608.64603,10.56633612,15.47220964,62.38234814,45.51103942,1.211634555,72.99755715,,,
7/28/2012 10:00,26.74166667,814.16,822.3795627,78.22107622,1654.698907,10.6828219,15.60137623,59.91370142,44.44681642,1.18985795,74.26189263,,,
7/28/2012 11:00,27.55,783.99,824.3273786,69.36837634,1704.728594,10.66839397,15.74255443,57.72779521,43.64694379,1.15062756,74.55853823,,,
7/28/2012 12:00,28.44166667,790.7,804.4774999,57.39499492,1819.446757,10.6055319,16.05195221,55.90100106,42.72734096,0.989301635,75.25013361,,,
7/28/2012 13:00,28.9,792.27,795.3248183,41.24961608,1993.472885,10.78102604,16.62031104,54.54137955,42.09248488,0.733701388,76.18170047,,,
7/28/2012 14:00,28.55,790.6,793.1711317,31.31488911,2046.298455,10.9613799,16.79850903,53.60385338,41.19922137,0.621210453,76.20762904,,,
7/28/2012 15:00,28.3,788.58,793.4387047,39.1347044,1950.390023,10.80694261,16.46831721,52.59546028,40.90264934,0.824858865,76.19620968,,,
7/28/2012 16:00,28.00833333,744.06,794.030214,45.39693097,1933.193973,10.72363122,16.36310879,51.36917281,40.41489161,0.998954779,76.13956844,,,
7/28/2012 17:00,27.45,541.3,770.433263,77.43230166,1812.609712,10.64238973,15.79327446,55.9701702,43.98429711,1.6604409,72.62608727,,,
7/28/2012 18:00,26.90833333,544.61,615.4551811,112.1603792,1547.216653,10.41983832,15.56171766,64.33218841,48.08213627,1.696571693,65.65838828,,,
7/28/2012 19:00,26.7,562.46,569.2229761,121.7381593,1547.301966,10.39888482,15.63430298,69.59648727,49.45527279,1.441205369,65.62800005,,,
7/28/2012 20:00,26.7,563.6,576.9709751,120.771006,1562.232531,10.45001232,15.66092987,69.45975754,49.61617171,1.468010105,65.79825065,,,
7/28/2012 21:00,26.05833333,559.56,577.9540869,136.7548686,1478.893422,10.26893614,15.48062477,73.9087312,51.63147717,1.505122983,61.92919036,,,
7/28/2012 22:00,25.25,559.53,578.6858051,156.2398551,1361.165429,9.967539671,15.1889301,79.21439199,54.41784782,1.547025274,57.48785233,,,
7/28/2012 23:00,24.65,555.7,579.8135181,176.5380137,1297.144017,9.646472728,14.89711673,82.07258074,55.81551245,1.613452204,52.61486685,,,
7/29/2012 0:00,24.10833333,536.13,562.252889,181.9244547,1233.113293,9.55198033,14.86976357,82.62129065,56.65976319,1.677595769,51.94901243,,,
7/29/2012 1:00,23.55,535.38,551.7572879,185.8992895,1211.1287,9.524731241,14.80697736,82.89029326,56.98450885,1.726688969,51.4542473,,,
7/29/2012 2:00,23.00833333,535.87,551.2373898,192.7016167,1186.857174,9.461152561,14.74391839,83.41682358,57.34295557,1.768268055,50.94217546,,,
7/29/2012 3:00,22.15833333,535.75,550.4839653,198.8091784,1170.565287,9.422043094,14.64859413,84.31899561,57.77505831,1.803412281,50.40536067,,,
7/29/2012 4:00,21.7,531.86,551.2320137,209.7216359,1107.119726,9.27921743,14.38760727,85.91518744,58.89151707,1.872499227,48.97570251,,,
7/29/2012 5:00,21.7,519.23,537.9428541,216.9652572,1068.367058,9.162766887,14.26058857,87.08960669,59.75274786,1.889640999,48.30105373,,,
7/29/2012 6:00,21.7,522.26,534.34018,210.5102841,1059.109483,9.208488691,14.28133176,85.29207531,59.29610629,1.927512321,49.35235237,,,
7/29/2012 7:00,21.99166667,652.38,535.8125608,194.5691681,1032.470439,9.171192093,14.11456741,82.35780637,58.25318303,1.918881599,49.61586138,,,
7/29/2012 8:00,22.84166667,653.54,634.3747011,190.1355265,1034.862699,9.132103754,14.07941365,81.80315898,58.08637433,1.903398111,49.6520482,,,
7/29/2012 9:00,23.3,653.77,666.8899825,188.5651338,1066.736666,9.182018136,14.15309994,81.00013906,57.59785475,1.922944507,50.0836846,,,
7/29/2012 10:00,23.65,655.63,667.6730318,181.9348034,1091.506487,9.232969932,14.25740674,79.69428418,56.88274284,1.901114409,50.7451653,,,
7/29/2012 11:00,24.89166667,657.92,671.2608987,165.5775823,1206.129778,9.464830365,14.69333146,76.23760528,54.76616188,1.766493159,53.82691342,,,
7/29/2012 12:00,26.24166667,656.21,669.3282859,136.1573871,1329.450452,9.793694704,15.03197583,70.84974879,52.44865015,1.733417483,57.08154762,,,
7/29/2012 13:00,26.99166667,655.56,668.5669965,124.9940588,1343.193007,9.869205291,15.0800787,69.0818204,52.06546397,1.733764131,57.88626973,,,
7/29/2012 14:00,27.2,657.34,669.6767827,112.664827,1390.759587,9.980008102,15.22399698,66.17749135,50.85668798,1.712574749,59.94933172,,,
7/29/2012 15:00,26.90833333,522.64,670.4165458,120.6130278,1407.282253,9.975671289,15.20672377,69.95241106,52.77964435,1.721973189,57.69717268,,,
7/29/2012 16:00,26.7,523.81,573.3738859,136.9527521,1336.411914,9.825371134,15.13528226,73.4483289,53.82812148,1.69430084,56.07394127,,,
7/29/2012 17:00,26.7,525.19,538.5470096,140.4373901,1377.854577,9.926638021,15.31861524,73.01822472,53.16636158,1.675657952,57.34038168,,,
7/29/2012 18:00,26.7,525.96,537.9889896,141.1346059,1422.902821,10.05614529,15.46782503,72.61002981,52.32063581,1.680429767,58.61851217,,,
7/29/2012 19:00,26.35,541.36,544.44199,139.7039697,1475.189405,10.19358118,15.6416614,71.36684792,51.41780881,1.639060471,60.76239406,,,
7/29/2012 20:00,25.80833333,544.02,553.1395782,129.0701162,1557.237759,10.40960687,15.81605565,68.5416812,49.71550951,1.620553178,64.07026673,,,
7/29/2012 21:00,24.9,542.26,553.0100753,124.090888,1595.964757,10.53316844,15.87329284,67.6706897,49.3980658,1.620703239,65.95319652,,,
7/29/2012 22:00,24.4,542.26,552.8422763,126.2929337,1598.30557,10.5534846,15.87587688,68.34038465,49.30942686,1.589811485,66.19596223,,,
7/29/2012 23:00,24.10833333,533.22,554.7371404,135.0332515,1574.838148,10.27444344,15.73381387,71.43909908,51.05975025,1.61819848,58.76915306,,,
7/30/2012 0:00,23.55,555.57,567.3906532,149.989648,1417.868104,10.05110915,15.52915323,74.97242195,52.73853745,1.635616141,56.37619939,,,
7/30/2012 1:00,22.65833333,554.64,572.4020462,165.7471387,1317.014096,9.841311896,15.24953658,79.14439632,55.00899483,1.66733735,53.96443172,,,
7/30/2012 2:00,21.90833333,555.95,572.2520325,181.4096719,1261.463956,9.676730916,15.0652771,81.69177842,55.79936608,1.683144859,52.59788879,,,
7/30/2012 3:00,21.7,557.8,573.2851544,183.5987516,1252.913871,9.634852324,15.03083899,81.77028621,56.31097103,1.727214394,52.30060932,,,
7/30/2012 4:00,21.7,555.32,573.4967854,186.3957787,1250.485748,9.625171776,15.02143032,81.56875735,56.27944669,1.762847837,52.20941215,,,
7/30/2012 5:00,21.99166667,542.26,559.21585,184.5555376,1264.823987,9.652475692,15.09391583,80.31379773,55.66271872,1.775905665,52.5968204,,,
7/30/2012 6:00,22.55,758.81,556.2470035,146.9508348,1351.672357,10.02443533,15.38445375,75.77114226,51.87530341,1.426649894,60.79549206,,,
7/30/2012 7:00,23.44166667,985.84,712.0596833,110.1338013,1462.212426,10.34370307,15.38981305,71.03926629,48.21787174,1.120253166,67.42773479,,,
7/30/2012 8:00,24.89166667,1031.58,937.5554675,86.34364172,1558.335548,10.50272868,15.4122638,67.77993681,46.65666691,0.915514168,72.14201221,,,
7/30/2012 9:00,24.60833333,1030.03,1027.014905,70.23522907,1583.58189,10.56986521,15.29864448,65.3553261,45.86107291,0.872297735,73.55473488,,,
7/30/2012 10:00,24.54166667,1035.23,1047.210587,70.34159241,1550.074697,10.46453556,15.20547369,63.00631174,45.54647221,0.933781297,73.29173822,,,
7/30/2012 11:00,25,998.62,1051.167376,61.04741395,1611.409256,10.57658894,15.39995846,60.93467238,44.65458463,0.888816643,73.88948855,,,
7/30/2012 12:00,24.65,1042.54,1025.994952,60.96636806,1603.321574,10.5849536,15.35526728,59.03719969,43.71970803,0.958552308,73.74376317,,,
7/30/2012 13:00,23.75833333,1043.57,1046.270811,64.68983438,1540.253375,10.45159368,15.09697396,57.06731565,43.47965137,1.153314728,72.96764775,,,
7/30/2012 14:00,23.65,1048.82,1070.297489,66.21616933,1518.141716,10.36361535,15.02295184,54.97745099,42.94221361,1.301193574,72.70333643,,,
7/30/2012 15:00,23.9,788,1067.13797,82.54059793,1575.868967,10.29347459,15.04372076,58.89137909,45.899311,1.55772347,69.37226919,,,
7/30/2012 16:00,23.9,780.03,874.5990527,98.94761785,1450.643863,10.11828435,15.00644471,65.87137163,49.19049326,1.482746058,63.52244473,,,
7/30/2012 17:00,23.9,702.19,801.784975,119.8674487,1366.965618,9.905927176,14.94673605,70.12941125,50.59637985,1.472243997,60.23714995,,,
7/30/2012 18:00,22.26666667,695.41,750.0979872,138.6118797,1248.160696,9.674874524,14.52220957,73.18910436,52.54237648,1.705736131,55.14170913,,,
7/30/2012 19:00,20.45833333,713.94,730.1885911,185.0142874,1043.546285,9.170401709,13.97985602,77.16938857,55.29074957,2.054060117,50.23769373,,,
7/30/2012 20:00,20,677.65,730.5826453,190.3644107,1096.77867,9.198468827,14.18150191,80.16832705,56.48767791,1.906517716,51.31830609,,,
7/30/2012 21:00,20,662.59,705.0920291,186.8246531,1159.86219,9.361602347,14.38000553,82.41283377,56.10147222,1.698553665,52.44641431,,,
7/30/2012 22:00,20.35,563.45,683.4805426,196.0042672,1182.136649,9.365985782,14.47792829,83.01953441,57.26687459,1.81961839,51.63769299,,,
7/30/2012 23:00,20.89166667,558.23,603.7873531,197.1133476,1204.731792,9.369201368,14.53236148,83.66722378,57.38185279,1.794614229,50.58202659,,,
7/31/2012 0:00,20.80833333,557.61,577.4313809,199.756914,1148.598762,9.332987821,14.47526855,84.05766687,57.79620427,1.827208007,50.06967387,,,
7/31/2012 1:00,20.89166667,557.59,576.0074327,206.0906929,1112.582919,9.267442607,14.39473825,84.74971185,58.08375976,1.850386141,49.48906051,,,
7/31/2012 2:00,21.1,557.91,574.7656414,208.272224,1111.904044,9.256454503,14.40176653,85.03812127,58.52797672,1.877539382,49.38170241,,,
7/31/2012 3:00,20.80833333,561.34,572.1137947,211.940548,1105.543668,9.246541084,14.37013653,85.33741624,58.43898106,1.888065415,49.17073885,,,
7/31/2012 4:00,20.25,557.27,575.9876454,216.4516043,1074.039731,9.182967774,14.2437857,86.34631728,59.4251084,1.930019829,48.54451331,,,
7/31/2012 5:00,20.64166667,544.37,562.7589759,215.8894672,1095.991557,9.199858865,14.39047401,85.31094259,58.64900921,1.913478055,49.0824837,,,
7/31/2012 6:00,21.74166667,758.28,558.3447583,177.4436492,1207.547548,9.581719458,14.83713013,78.74044246,54.17535649,1.69090553,55.26393752,,,
7/31/2012 7:00,22.84166667,985.96,714.2031527,144.2443565,1268.193934,9.849279752,14.8543955,72.95736939,50.46290953,1.508147679,60.23983437,,,
7/31/2012 8:00,23.65,1030.17,941.1204655,130.3402834,1323.836917,9.910992686,14.82346327,68.48305054,48.30163989,1.508454943,62.30578482,,,
7/31/2012 9:00,24.54166667,1033.28,1031.591578,115.5922716,1391.20825,10.03622162,14.87748225,64.71578093,46.55161005,1.488560592,65.32126464,,,
7/31/2012 10:00,24.65,1033.84,1048.1539,110.2096084,1385.349895,10.04004083,14.74826206,63.18267069,46.29299649,1.565147845,65.54745013,,,
7/31/2012 11:00,25.74166667,996.22,1051.68182,104.9112744,1364.201335,9.976896693,14.65411852,62.21661677,46.04045709,1.534668953,66.45081938,,,
7/31/2012 12:00,26.99166667,1045.83,1028.154199,88.14955393,1492.829461,10.23316042,14.94683172,60.87996948,45.42376284,1.267748521,71.96966165,,,
7/31/2012 13:00,26.55833333,1048.69,1048.513199,67.32757216,1580.957671,10.47205033,15.19178966,58.41922552,43.69094582,1.093259892,73.08819796,,,
7/31/2012 14:00,25.45833333,1050.33,1065.857961,69.1160363,1531.296659,10.39556105,15.05269514,56.19262935,43.06816278,1.268010958,72.65074841,,,
7/31/2012 15:00,25,784.76,1067.748267,105.5090842,1487.057819,10.10036268,14.84997755,59.70113482,46.2658202,1.952916588,64.45293063,,,
7/31/2012 16:00,24.35833333,781.11,875.7331916,129.5527394,1326.978128,9.793151809,14.69899525,67.08654961,50.19064346,1.880531625,58.95617292,,,
7/31/2012 17:00,23.9,701.65,803.0779865,147.4874466,1281.500876,9.675977151,14.68698841,72.89402768,52.51421112,1.753533902,56.94486882,,,
7/31/2012 18:00,23.55,701.21,743.6379498,154.3296659,1286.63273,9.687049343,14.74945774,77.03042197,53.52468141,1.576179067,56.70985705,,,
7/31/2012 19:00,23.3,717.34,726.1201865,159.593055,1291.981671,9.703641072,14.80356713,77.45415764,53.59957815,1.60291295,56.61866304,,,
7/31/2012 20:00,23.00833333,677.17,732.0708578,161.7419512,1296.705067,9.720881436,14.82554248,77.55865105,53.73116746,1.626984005,56.5914784,,,
7/31/2012 21:00,22.8,663.77,704.8427372,165.2585964,1302.285184,9.728347487,14.86937746,77.54194105,53.5013129,1.639762922,56.63257999,,,
7/31/2012 22:00,23.09166667,563.72,682.5713058,173.83753,1334.381079,9.736517271,14.97766456,79.00249456,54.88546056,1.728775091,55.44577584,,,
7/31/2012 23:00,23.3,558.44,604.8132945,176.6272926,1330.437025,9.66170282,14.96603253,80.20123644,55.3776641,1.704602507,53.18698869,,,
8/1/2012 0:00,23.65,554.52,582.9412623,189.6671066,1191.596382,9.482189531,14.58601578,81.65860546,56.5248055,1.851894159,50.68064789,,,
8/1/2012 1:00,23.55,556.19,578.2471497,215.7870777,1036.720748,9.13733542,14.12849884,84.50186802,58.72117389,2.013221752,48.13256583,,,
8/1/2012 2:00,23.3,558.7,574.409481,218.8528233,1065.110735,9.131555602,14.24177959,86.6120857,59.25536018,1.900584008,48.51588906,,,
8/1/2012 3:00,23.65,560.92,571.5081692,209.8473884,1145.45941,9.301128081,14.57461375,85.16548231,58.14508734,1.833230903,50.01309188,,,
8/1/2012 4:00,23.9,557.04,572.608971,197.2492659,1198.238407,9.456284761,14.76690259,82.06171859,56.81284474,1.876764469,50.99279065,,,
8/1/2012 5:00,23.9,542.12,559.7648761,196.5556974,1189.156199,9.459428488,14.73350478,81.62309687,56.72615779,1.864587684,50.8590369,,,
8/1/2012 6:00,23.9,756.62,556.6509918,166.9923173,1180.945287,9.573978518,14.71073543,77.32432331,53.91354783,1.683965097,54.72384812,,,
8/1/2012 7:00,24.19166667,988.35,712.8789709,134.2010395,1231.24882,9.731863071,14.68813891,71.58397426,50.77634605,1.493389862,59.88647642,,,
8/1/2012 8:00,24.4,1031.62,940.4384218,115.3212429,1301.706509,9.877309932,14.64133879,67.45740075,48.59818963,1.443844189,63.01816802,,,
8/1/2012 9:00,24.75,1035.26,1031.969454,108.4661928,1316.224929,9.875529802,14.56421886,63.85795306,47.28508302,1.536011272,64.4740847,,,
8/1/2012 10:00,26.28333333,1042.28,1054.201116,93.56762101,1398.822044,10.03968997,14.64134916,60.76695966,45.91455969,1.450114104,69.41698637,,,
8/1/2012 11:00,27.84166667,1003.42,1066.628204,81.16134681,1451.178189,10.17806035,14.67827188,58.25227114,44.66822105,1.427333526,71.74165308,,,
8/1/2012 12:00,27.65833333,1049.71,1049.74957,79.82867528,1441.026676,10.15866226,14.66463871,57.80891426,44.68200722,1.434013065,71.705844,,,
8/1/2012 13:00,26.90833333,1055.73,1079.846534,73.33568156,1455.997658,10.18871328,14.70428535,56.10789709,44.06766873,1.440388461,71.76652098,,,
8/1/2012 14:00,26.99166667,1064.28,1105.120336,68.76633847,1472.740377,10.22641729,14.82374365,55.36828804,43.52737585,1.362302062,71.96556187,,,
8/1/2012 15:00,27.84166667,796.34,1107.69519,79.49135574,1561.641822,10.23804791,14.84236088,58.58095639,45.91924775,1.524381789,71.08203217,,,
8/1/2012 16:00,28.3,795.27,896.4146822,78.31498248,1590.367747,10.38689468,15.18786031,58.02094453,44.81742327,1.388621277,72.38666491,,,
8/1/2012 17:00,28.3,711.05,812.7093829,74.58842176,1618.023622,10.541408,15.33036813,57.23877919,44.43089948,1.419445452,73.00352103,,,
8/1/2012 18:00,28.3,711.17,751.8519781,78.27841517,1613.643416,10.55667647,15.43705789,58.19364208,44.43852591,1.338236417,73.30220016,,,
8/1/2012 19:00,28.00833333,729.23,730.1354799,72.74200302,1719.451684,10.66259432,15.77532954,55.38842653,42.5844792,1.351946676,74.37533111,,,
8/1/2012 20:00,28.09166667,683.45,736.1571751,75.84603157,1757.679394,10.63917749,15.82268116,56.14101396,42.94677655,1.396066679,74.41918484,,,
8/1/2012 21:00,27.65833333,662.07,710.6009009,87.71069862,1655.310647,10.63103432,15.59698349,60.75213709,45.41434032,1.42625793,71.70594452,,,
8/1/2012 22:00,27.2,562.37,687.5574802,123.3164149,1525.577076,10.31090281,15.5112722,68.00233978,49.30463068,1.611443782,62.86612038,,,
8/1/2012 23:00,26.55833333,554.09,607.6221768,146.0389594,1401.326973,9.909566623,15.15595798,73.77043321,52.18267965,1.669039392,55.24183131,,,
8/2/2012 0:00,26.45,558.86,577.7461457,162.8137534,1287.835395,9.695888219,15.06882074,77.96408615,54.32954512,1.640579598,53.74784831,,,
8/2/2012 1:00,26.35,560.12,575.3409626,158.2015482,1331.066471,9.807056999,15.24732086,78.20666961,53.80958614,1.541379735,54.9527116,,,
8/2/2012 2:00,25.80833333,559.5,574.7764947,154.9374606,1347.90528,9.870528327,15.3044275,76.21297851,53.10747462,1.603637265,55.37667241,,,
8/2/2012 3:00,25.25,559.3,574.7592805,158.4153427,1334.024021,9.847490295,15.26045953,76.8384463,53.60029248,1.638242326,54.91802132,,,
8/2/2012 4:00,24.65,556.13,573.8098589,164.7146554,1314.413352,9.790866845,15.19631839,77.79009555,54.1715524,1.674853174,54.22412577,,,
8/2/2012 5:00,24.4,542.71,559.4313171,165.0851479,1310.62514,9.762456161,15.16599249,77.40082611,53.85644358,1.659328197,54.06851119,,,
8/2/2012 6:00,24.75,759.87,555.9113674,126.8491226,1350.217076,10.04534769,15.29685193,73.548341,51.0512109,1.304248344,61.80604356,,,
8/2/2012 7:00,25.35,992.2,710.0070017,92.60705694,1455.636998,10.35891603,15.21207449,69.28886771,47.98443064,1.006483983,70.69725342,,,
8/2/2012 8:00,26.24166667,1040.65,943.0671601,74.98623017,1566.447136,10.52787678,15.36081096,66.37154229,46.28034937,0.852674323,73.45826396,,,
8/2/2012 9:00,27.34166667,1054.88,1041.457886,56.81451282,1694.733343,10.65009836,15.76795065,64.21746201,45.19324889,0.677094392,74.56648141,,,
8/2/2012 10:00,28.09166667,1063.58,1070.559364,46.54184821,1816.573727,10.59272906,16.02314428,62.61118476,44.27756704,0.598498451,74.96487254,,,
8/2/2012 11:00,28.65,1037.52,1092.69722,41.19248565,1887.191151,10.64017081,16.32341181,61.21785315,43.87101247,0.542347786,75.56254132,,,
8/2/2012 12:00,28.9,1089.66,1075.340669,31.35402045,1961.85449,10.84254693,16.64809818,60.1197909,43.35970706,0.432835044,76.20762904,,,
8/2/2012 13:00,28.9,1092.77,1092.484716,27.07639089,1985.455139,10.92027063,16.77365155,59.2359061,42.95474275,0.38829426,76.20762904,,,
8/2/2012 14:00,28.9,1091.85,1108.728646,25.95382378,1980.143655,10.91477629,16.7103469,58.43119974,42.61180567,0.398841325,76.20762904,,,
8/2/2012 15:00,29.19166667,825.62,1111.035867,42.53054379,1948.516761,10.73088199,16.34930282,57.32827864,43.1051622,0.74381381,75.08171168,,,
8/2/2012 16:00,29.10833333,795.63,925.4085881,53.01637325,1803.792299,10.60782279,15.94463204,55.69366116,43.20826458,1.039593097,74.12836029,,,
8/2/2012 17:00,28.25833333,718.13,824.6078953,55.83747007,1782.141994,10.6201235,15.95422657,53.87610374,42.33166044,1.154709529,74.36071775,,,
8/2/2012 18:00,27.15833333,706.37,756.1425854,61.67217064,1760.410187,10.63359845,15.80615661,53.53339203,42.36278123,1.373317233,74.09211576,,,
8/2/2012 19:00,26.7,723.53,736.2560349,73.6450678,1664.452194,10.69275072,15.64364488,56.78368661,43.81716445,1.371135089,73.88344517,,,
8/2/2012 20:00,25.35833333,676.05,739.8970694,88.99474517,1567.960594,10.50834435,15.36751212,61.36462044,46.17913557,1.493999366,69.19242247,,,
8/2/2012 21:00,24.4,661.78,710.9416861,122.513531,1404.763605,10.0732134,15.1077748,68.93896933,49.93702028,1.580456172,61.38892148,,,
8/2/2012 22:00,24.4,563.06,688.2351348,148.5936198,1372.176238,9.860581214,15.05398528,74.62357575,52.88317125,1.654755148,56.93509899,,,
8/2/2012 23:00,24.4,558.51,607.1771636,158.4448978,1336.878482,9.694192353,14.97236045,78.75722591,54.46532198,1.567326693,53.76999187,,,
8/3/2012 0:00,24.10833333,558.22,580.9755565,164.6363998,1265.378429,9.634130593,14.91746482,79.97035871,55.21620844,1.60507727,52.97423958,,,
8/3/2012 1:00,24.19166667,559.82,577.7042354,169.8583306,1246.466901,9.604726942,14.95538163,79.78204838,54.92331916,1.623519934,52.89051426,,,
8/3/2012 2:00,24.4,560.01,576.8191949,165.6907602,1293.20943,9.714547936,15.12447421,77.79774377,53.95673169,1.666879461,53.87382138,,,
8/3/2012 3:00,24.4,564.14,576.1775324,163.8809056,1320.474464,9.793606721,15.23487151,76.71093264,53.46206371,1.664544022,54.56290266,,,
8/3/2012 4:00,24.10833333,559.23,577.3780277,162.092797,1323.405164,9.810467132,15.21948191,76.79476946,53.78189987,1.708462055,54.38740042,,,
