timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
8/3/2012 5:00,24.19166667,544.64,563.8573223,168.9821654,1316.196478,9.778552828,15.22105957,77.9346626,54.08244519,1.666246068,54.18224367,,,
8/3/2012 6:00,24.75,761.21,559.0798796,125.7231002,1394.265813,10.15735877,15.45198874,74.85227126,50.93416051,1.203350636,63.52499459,,,
8/3/2012 7:00,25,993.06,714.52835,82.26694528,1504.682021,10.50001903,15.32585902,70.93827182,47.97248662,0.826771391,72.76472993,,,
8/3/2012 8:00,25.35,1039.36,946.1391014,70.90454092,1557.658074,10.53461025,15.32458399,68.27387727,46.76749481,0.772424711,73.37503441,,,
8/3/2012 9:00,25.89166667,1044.81,1040.995339,65.08635843,1585.986666,10.55958039,15.36320151,65.91439227,46.14973231,0.780281604,73.37373662,,,
8/3/2012 10:00,26.45,1053.81,1064.828563,60.324838,1629.270547,10.62105926,15.54441465,63.77024792,45.30833834,0.751545188,73.94033814,,,
8/3/2012 11:00,26.35,1019.84,1075.191444,49.08910502,1721.129134,10.65623464,15.7926854,62.01805583,44.68716202,0.664926768,74.46466788,,,
8/3/2012 12:00,26.45,1077.56,1068.531645,44.63102812,1781.433633,10.60674703,16.00806864,60.50827739,43.92567827,0.631267132,74.68994122,,,
8/3/2012 13:00,25.35833333,1073.67,1092.354675,46.01330585,1729.707198,10.6270372,15.77647022,59.0688276,43.92233059,0.752612704,73.98920058,,,
8/3/2012 14:00,23.46666667,1071.85,1108.274215,54.43172899,1554.188618,10.56277694,15.31499347,57.36720696,43.68082253,0.97371912,72.95556032,,,
8/3/2012 15:00,23.44166667,794.38,1109.483816,78.65793625,1558.966353,10.31879236,14.90168832,58.58116021,45.47157242,1.455727698,71.84020041,,,
8/3/2012 16:00,24.54166667,791.99,919.8393162,81.58348526,1571.342233,10.3777567,15.1422482,59.21247886,45.37552648,1.395844855,72.2989082,,,
8/3/2012 17:00,25,711.4,827.969512,77.52387658,1630.22693,10.5620815,15.43060281,56.89439844,43.81029358,1.408079832,73.29246313,,,
8/3/2012 18:00,25.35,711.67,757.0618559,73.41060701,1681.329024,10.66923001,15.67269696,55.75324262,42.94136249,1.361622521,74.01897886,,,
8/3/2012 19:00,25.6,725.83,734.7446271,75.59865085,1742.917337,10.64954705,15.82038545,56.00872167,42.84889003,1.386133509,74.37007813,,,
8/3/2012 20:00,25.25,678.98,739.0699502,82.77080083,1718.315037,10.66323806,15.70977161,58.74765849,44.332523,1.409498863,73.87813325,,,
8/3/2012 21:00,25,667.81,711.3581478,92.48589625,1659.966257,10.68789694,15.64550138,60.98483699,44.86661186,1.371668389,73.37111843,,,
8/3/2012 22:00,25.35,568.05,688.4308765,101.2308205,1710.02297,10.6877894,15.82704621,63.65985519,46.37835287,1.406153887,71.30852604,,,
8/3/2012 23:00,25.6,558.1,611.1038627,106.8603479,1709.308655,10.50750343,15.83723665,65.05615545,47.04978908,1.442345391,64.3632101,,,
8/4/2012 0:00,25.25,558.8,583.4348515,118.6889584,1562.960556,10.38063132,15.78272701,68.6291353,48.64476171,1.442760201,62.16982752,,,
8/4/2012 1:00,24.65,557.74,578.8323878,130.3531313,1479.455635,10.23799164,15.65459859,71.5709884,50.37906546,1.491896803,59.89477917,,,
8/4/2012 2:00,24.4,558.49,577.0458118,139.7965566,1439.155306,10.13304015,15.58441751,73.66098413,51.36787704,1.505929204,58.56176621,,,
8/4/2012 3:00,24.4,559.74,574.352111,143.4160674,1431.961078,10.10895906,15.57626906,74.27826259,51.82192059,1.530402884,58.21943352,,,
8/4/2012 4:00,24.4,556.94,574.5087812,147.2231443,1427.066229,10.09596087,15.57204086,74.90881162,51.98105844,1.536463415,57.9666205,,,
8/4/2012 5:00,24.75,543.41,559.6238902,144.2404049,1428.486328,10.09714588,15.58342146,73.11589083,51.3179614,1.567242838,57.99840892,,,
8/4/2012 6:00,24.65,629.05,555.418321,127.9045607,1397.497884,10.25913889,15.53310085,69.4717103,49.79678895,1.538705529,62.99223545,,,
8/4/2012 7:00,24.10833333,765.37,608.5230048,116.8359436,1389.435757,10.16536739,15.22687725,68.37574524,49.49614875,1.476408164,62.78897026,,,
8/4/2012 8:00,22.90833333,802.92,745.2655993,126.0229105,1308.085433,9.894226516,14.8417676,70.32810609,51.14619608,1.600514435,59.01935498,,,
8/4/2012 9:00,22.55,806.7,811.5259927,134.3839682,1248.364435,9.673838932,14.63009592,72.60048127,52.2560032,1.567404664,57.47839323,,,
8/4/2012 10:00,22.8,807.56,828.9447852,131.5796714,1243.045932,9.642573421,14.52357987,72.16927746,52.46539083,1.606971752,57.25069026,,,
8/4/2012 11:00,23.44166667,779.03,833.0164022,132.227545,1240.744262,9.615221147,14.53204852,71.51655373,51.93414567,1.591646719,57.98508286,,,
8/4/2012 12:00,25.18333333,782.64,815.591106,115.7950546,1354.076751,9.860222164,14.79915496,66.63229439,49.43372266,1.55082052,62.38279853,,,
8/4/2012 13:00,26.45,785.25,807.1296297,93.24001545,1455.500709,10.13785805,14.95382174,62.67029007,47.62730187,1.431254805,67.71385205,,,
8/4/2012 14:00,27.63333333,790.89,813.2251687,75.97763986,1553.419938,10.38300053,15.19745127,59.73260752,46.18283071,1.285898563,72.26737182,,,
8/4/2012 15:00,28.3,794.59,813.1185494,60.87007533,1668.126647,10.64317733,15.61990793,57.5765696,44.66069472,1.09580975,73.92335212,,,
8/4/2012 16:00,28.3,745.89,811.7020115,59.71583305,1706.790766,10.67379079,15.70327328,55.77365909,43.56408978,1.187995078,74.20184342,,,
8/4/2012 17:00,28.65,552.19,782.3202493,77.09520163,1704.971116,10.66912132,15.59567001,57.90930477,45.21126254,1.479152228,73.17075836,,,
8/4/2012 18:00,28.9,542.6,621.0742873,100.5525129,1516.278781,10.37046031,15.39420733,64.14234405,48.37865386,1.643174764,63.98754822,,,
8/4/2012 19:00,28.25833333,560.04,579.2676042,144.1489779,1303.71593,9.826352701,14.99246185,70.74879388,51.99695742,1.887273828,55.96722592,,,
8/4/2012 20:00,27.45,560.47,582.8625089,162.931468,1237.324654,9.619174272,14.76372737,75.54084525,54.26110991,1.858655746,53.58192645,,,
8/4/2012 21:00,26.90833333,566.01,580.0835202,163.6998762,1292.337552,9.689943957,15.04764014,78.27728893,54.60945854,1.609671516,55.91908764,,,
8/4/2012 22:00,26.7,564.7,579.8747569,144.5742065,1421.375987,10.034153,15.34357059,73.73587858,51.88283339,1.584079613,59.27696599,,,
8/4/2012 23:00,26.05833333,556.13,580.0264294,156.8270542,1355.218673,9.787077289,15.04675633,76.70969287,53.87517229,1.676327166,53.90286907,,,
8/5/2012 0:00,25.25,538.95,565.0868743,164.2208947,1298.162688,9.708944334,15.16267843,77.34049758,53.82829771,1.641365413,54.08484034,,,
8/5/2012 1:00,25,537.78,552.8489076,153.5315242,1363.267147,9.898439708,15.35017046,74.76735607,52.77303403,1.669518825,55.63508228,,,
8/5/2012 2:00,24.35833333,535.66,553.2682794,159.9958853,1322.715355,9.831835113,15.21927926,76.51910845,53.58300261,1.685000727,54.5702858,,,
8/5/2012 3:00,23.9,537.24,552.148261,166.2370364,1297.106182,9.752753412,15.15892331,77.95374992,54.6062454,1.702133127,53.93950769,,,
8/5/2012 4:00,23.55,532.45,552.2948284,172.0713182,1267.191643,9.688585828,15.01213929,78.99017173,55.22660068,1.754024759,52.85663107,,,
8/5/2012 5:00,23.3,518.03,539.2933863,187.5922096,1185.009545,9.488056942,14.71758409,82.72516606,56.9947124,1.756319041,50.88550889,,,
8/5/2012 6:00,23.94166667,525.14,536.114916,184.5611467,1181.772905,9.551691304,14.86965398,81.05140362,56.40821052,1.755387241,53.4749803,,,
8/5/2012 7:00,25.39166667,656,535.288137,145.0517727,1310.473874,9.849124401,15.13526716,75.19409402,53.04603157,1.524665252,58.01477473,,,
8/5/2012 8:00,27.09166667,657.08,634.4500054,129.1013517,1411.818917,10.06006499,15.32690135,69.85841658,50.71804284,1.573016087,60.7198106,,,
8/5/2012 9:00,28.44166667,658.23,669.1230889,105.1643063,1488.194212,10.24698456,15.46668344,65.66654977,49.36497614,1.490702068,64.02294889,,,
8/5/2012 10:00,29.89166667,662.94,671.7609597,90.50625776,1591.581944,10.50207604,15.67566581,62.41364487,47.60543497,1.412053211,69.14176841,,,
8/5/2012 11:00,31.24166667,672.82,672.4750872,64.26211193,1839.781989,10.66311795,16.27141831,60.08361435,45.9296467,0.97002582,75.25288416,,,
8/5/2012 12:00,31.7,662.35,671.669194,40.26764281,2035.114131,10.90281621,16.71531162,58.7128257,45.13266135,0.718931203,76.20762904,,,
8/5/2012 13:00,31.7,660.28,670.2337115,45.51252051,1948.958429,10.79041749,16.45118614,57.4327036,44.79252893,0.87016618,76.20762904,,,
8/5/2012 14:00,31.35,665.15,671.8065603,40.71544415,2021.586355,10.88051351,16.81509865,56.137783,44.38819253,0.769536507,76.20762904,,,
8/5/2012 15:00,31.1,531.9,672.8520595,32.24826367,2193.227075,11.19684582,17.40032601,55.17981844,42.83189918,0.612079321,76.20762904,,,
8/5/2012 16:00,30.45833333,528.94,574.878541,30.5006875,2185.230021,11.29370595,17.46664721,54.37820609,41.87793472,0.604075257,76.20762904,,,
8/5/2012 17:00,30.35,531.59,538.2852439,31.52125269,2196.042425,11.310966,17.63109949,53.54373885,41.53706548,0.586662664,76.20762904,,,
8/5/2012 18:00,29.9,528.83,537.7845805,26.64787468,2232.331569,11.42855817,17.70971246,52.84763582,40.61496237,0.559323285,76.20762904,,,
8/5/2012 19:00,29.4,544.54,549.5790515,41.67011418,2124.886949,11.22593812,17.29323632,51.93717205,40.01243544,0.878491619,76.20762904,,,
8/5/2012 20:00,29.4,543.7,556.6916183,53.94489103,2062.582817,11.0720455,16.99179146,50.83065155,39.94128221,1.234725993,76.20762904,,,
8/5/2012 21:00,29.10833333,543.89,556.3926754,63.96241342,2021.106712,10.96084005,16.81701059,52.30980712,40.92002561,1.356295249,76.20762904,,,
8/5/2012 22:00,28.55,542.05,556.6118513,74.42817366,1955.242701,10.82864232,16.48333568,56.6853918,43.33687931,1.400519325,75.7766472,,,
8/5/2012 23:00,28.00833333,532.71,555.0762319,89.55369066,1872.366902,10.66590012,16.23666565,61.09529442,45.30843854,1.372407213,67.66176081,,,
8/6/2012 0:00,27.8,557.9,569.0841067,92.79138098,1725.071925,10.67052357,16.1708449,61.61961024,45.23903386,1.349032163,67.81271711,,,
8/6/2012 1:00,27.45,558.26,573.6347327,98.17986371,1646.929389,10.67558804,16.03693221,63.74576556,46.35556063,1.368978586,67.28218495,,,
8/6/2012 2:00,26.90833333,557.07,573.9112403,108.2862439,1584.622436,10.54435366,15.93760566,66.08445872,47.70490677,1.434122334,64.44953693,,,
8/6/2012 3:00,26.35,559.25,574.2918248,117.9038603,1549.709143,10.43936291,15.89958125,68.14501135,48.36129815,1.425667223,62.83770137,,,
8/6/2012 4:00,25.80833333,559.66,573.9081338,118.7690046,1558.258359,10.44794563,15.90022603,68.11313807,48.40208604,1.44515896,63.10029387,,,
8/6/2012 5:00,25.89166667,544.27,562.5914101,118.2168733,1567.245146,10.46835166,15.94367863,67.09036154,47.66163724,1.438770437,63.58621117,,,
8/6/2012 6:00,26.1,761.27,558.069924,91.43841025,1645.132098,10.60506066,15.91438644,62.98609948,44.83373049,1.185751165,74.23018019,,,
8/6/2012 7:00,26.45,991.48,715.3193723,67.73426755,1771.827089,10.58681546,16.04200574,59.9231883,42.3448802,0.8831702,75.64528703,,,
8/6/2012 8:00,27.98333333,1041.04,941.1380073,41.67011838,1987.153935,10.79177583,16.6944925,58.06376954,42.22510616,0.516513982,76.20762904,,,
8/6/2012 9:00,29.54166667,1051.47,1028.703414,12.59338396,2218.225244,11.282728,17.65846019,57.30219638,43.22813564,0.180183775,76.20762904,,,
8/6/2012 10:00,30.64166667,1071.29,1044.279291,4.025410292,2371.486419,11.70325644,18.50256718,57.03339353,47.62379361,6.71E-02,76.20762904,,,
8/6/2012 11:00,31.1,1040.3,1048.154921,0.434722899,2424.862778,11.99749159,18.9306636,56.93936735,51.52181883,3.04E-02,76.20762904,,,
8/6/2012 12:00,31.74166667,1089.96,1021.094033,0.536157482,2409.466898,12.04485711,19.06139081,56.87589572,54.35198994,1.82E-02,76.20762904,,,
8/6/2012 13:00,32.55,1091.16,1033.62554,0,2433.951905,12.1320747,19.15784872,56.86241139,52.32038299,1.88E-03,76.20762904,,,
8/6/2012 14:00,32.8,1090.74,1049.687867,0.915860178,2376.115076,12.02757394,18.91513024,56.83157075,45.56331262,3.16E-02,76.20762904,,,
8/6/2012 15:00,32.45,827.55,1050.179207,8.341689612,2316.640605,11.79831427,18.3638737,56.65253102,41.21469849,0.14322029,76.20762904,,,
8/6/2012 16:00,31.26666667,799.8,863.4726708,15.11230103,2194.264518,11.48753251,17.80182287,56.22293119,41.05515962,0.250563706,76.20762904,,,
8/6/2012 17:00,30.6,717.53,795.8766276,15.62789518,2234.230326,11.46557969,17.91665509,55.67635358,41.43910871,0.247097418,76.20762904,,,
8/6/2012 18:00,30.25,714.71,741.3297682,12.40169444,2277.089061,11.57784395,18.04452635,55.23146422,40.85346133,0.213056037,76.20762904,,,
8/6/2012 19:00,30,728.32,726.5594118,15.78691704,2226.554793,11.48178556,17.84775409,54.75374061,40.41507143,0.268705123,76.20762904,,,
8/6/2012 20:00,29.35833333,684.79,731.6339187,21.84768562,2170.538459,11.35686271,17.52873322,54.15052233,39.6323077,0.40235546,76.20762904,,,
8/6/2012 21:00,28.55,666.7,704.5564954,43.80832308,2025.827097,11.04477874,16.84693968,53.04781686,39.5195499,0.860093048,76.20762904,,,
8/6/2012 22:00,28.00833333,565.18,682.3418032,79.28491451,1903.377926,10.67868505,16.2187454,57.17740121,43.17469582,1.405678422,75.18508235,,,
8/6/2012 23:00,27.8,554.25,604.0361434,93.51985781,1814.457278,10.67212409,15.96985412,61.54218161,44.96956627,1.363326319,68.79529536,,,
8/7/2012 0:00,27.45,558.61,574.769415,104.5579284,1629.189405,10.59746684,15.90128477,64.61814592,46.23918586,1.385957823,66.3521313,,,
8/7/2012 1:00,26.90833333,558.35,573.941321,113.72846,1547.071346,10.45227382,15.82311185,67.82641603,48.27228426,1.41197328,63.51840642,,,
8/7/2012 2:00,26.35,558.72,573.8531963,124.6072947,1509.127662,10.34503899,15.76854283,70.36902549,49.44393635,1.435263815,61.71053582,,,
8/7/2012 3:00,26.1,564.55,574.1551777,128.3011905,1508.996195,10.32673694,15.8001869,70.57994946,49.31408839,1.45105593,61.47124036,,,
8/7/2012 4:00,25.80833333,558.57,575.1014766,138.5765957,1445.901101,10.19620948,15.57017215,73.935409,51.85483482,1.540691025,58.5283023,,,
8/7/2012 5:00,25.6,543.23,563.5841062,158.1240113,1351.463086,9.925240812,15.38329418,77.99081999,53.67713885,1.550724949,55.72029462,,,
8/7/2012 6:00,25.89166667,760.93,556.5915121,124.5718243,1440.987772,10.30248425,15.58212026,74.1109691,50.06391883,1.19741102,65.74647636,,,
8/7/2012 7:00,26.45,992.21,714.1989115,86.24375013,1570.825236,10.64442242,15.57481137,69.67291365,46.76381411,0.860257249,73.9813778,,,
8/7/2012 8:00,27.34166667,1038.21,939.0545853,64.06121964,1649.843646,10.68291533,15.67142141,66.82332264,46.01070489,0.700370695,74.38042059,,,
8/7/2012 9:00,28.09166667,1043.37,1027.935966,53.91523585,1685.177915,10.67109962,15.7114653,64.61029861,45.66765045,0.66871116,74.42121573,,,
8/7/2012 10:00,29.64166667,1054.08,1044.918686,49.57850858,1728.29751,10.64561567,15.83472324,62.65662918,44.92803593,0.658148057,74.56980238,,,
8/7/2012 11:00,30.25,1009.25,1047.665589,49.2047075,1717.593944,10.65461417,15.72762572,60.84672252,44.56975768,0.733712591,74.20874384,,,
8/7/2012 12:00,30.64166667,1070.23,1022.680735,46.60780456,1724.157804,10.64533462,15.90069137,59.07475984,43.74110801,0.695437973,74.54510924,,,
8/7/2012 13:00,30.10833333,1064.44,1039.542999,44.28877912,1747.092805,10.62526529,15.80224501,57.54832145,43.48277019,0.783525498,74.0713894,,,
8/7/2012 14:00,29.75,1078.8,1057.754267,48.89779214,1631.935615,10.68380559,15.66015575,55.86402376,42.96354458,0.894336637,73.74814935,,,
8/7/2012 15:00,30,795.87,1060.570391,67.62111959,1634.927931,10.51156952,15.18927697,56.77627586,44.68001662,1.423358874,72.2126302,,,
8/7/2012 16:00,29.65,786.31,870.2022843,92.70952196,1454.694281,10.17653903,14.91448277,64.00944324,48.45938039,1.461238703,66.92237326,,,
8/7/2012 17:00,29.4,707.17,800.4256169,104.6134384,1417.079773,10.04641065,14.97706399,66.73931813,49.53428366,1.46422736,63.6952863,,,
8/7/2012 18:00,26.48333333,703.02,744.6843218,113.3386412,1391.343592,9.992765263,14.96086678,68.89904032,50.40533251,1.5049962,61.35849027,,,
8/7/2012 19:00,24.10833333,718.31,725.9060837,134.620811,1331.33815,9.837450111,14.90957789,73.26430636,51.80604435,1.520262032,58.66564878,,,
8/7/2012 20:00,23.55,678.7,730.2476988,140.9372506,1355.134723,9.87119465,14.99364983,73.43018736,51.46104279,1.537448667,58.92932846,,,
8/7/2012 21:00,23.94166667,662.62,707.4028936,147.5080352,1322.979043,9.813301461,14.89549947,74.78897667,52.51968285,1.610435922,57.22299646,,,
8/7/2012 22:00,24.4,562.32,668.1023564,175.4275264,1249.229758,9.568344731,14.69734121,78.80246265,55.24814793,1.802020441,53.02968701,,,
8/7/2012 23:00,24.75,559.48,566.1131326,182.5128033,1245.812181,9.460754341,14.71578819,81.88593582,56.2977666,1.697110346,51.49407256,,,
8/8/2012 0:00,25.35,560.97,531.9191042,174.8161663,1267.603292,9.599432832,14.99092856,79.41594975,55.069263,1.700119559,52.83444447,,,
8/8/2012 1:00,25.25,558.81,531.6550953,171.6619081,1272.479356,9.673413496,15.03417209,78.85088713,54.84598604,1.718261031,53.00927239,,,
8/8/2012 2:00,25,559.19,531.2602938,176.6308062,1256.058979,9.637424435,15.02026427,79.50070863,55.29801514,1.742095422,52.70219868,,,
8/8/2012 3:00,24.65,558.12,531.8418137,181.7735491,1240.825704,9.608768017,14.92700907,80.56251504,55.62664361,1.76038841,52.02171641,,,
8/8/2012 4:00,24.75,559.99,530.0330128,186.6154386,1225.283296,9.553118441,14.911473,80.99815309,55.7462439,1.750823133,52.06825459,,,
8/8/2012 5:00,24.65,540.13,515.4138792,183.7544278,1211.622946,9.52683873,14.73297897,80.67471399,56.07065195,1.803749363,51.30599231,,,
8/8/2012 6:00,24.75,756.82,512.2436743,168.2186105,1143.818036,9.476003116,14.55797006,78.8922586,54.47333786,1.62564261,53.82290674,,,
8/8/2012 7:00,25.64166667,988.58,676.8012338,136.9190132,1211.825118,9.665353098,14.59779916,72.60113799,50.92029505,1.459745239,59.15062401,,,
8/8/2012 8:00,26.74166667,1033.48,918.8115055,111.2097398,1310.540795,9.869363884,14.65448384,68.2202918,48.71500735,1.320061576,63.56907352,,,
8/8/2012 9:00,27.84166667,1037.99,1026.55035,94.47905123,1387.931156,10.0306998,14.69600308,64.81830464,47.20192025,1.241487321,67.97996621,,,
8/8/2012 10:00,29.29166667,1044.69,1045.59743,79.36747138,1463.877007,10.20478241,14.79321265,62.08921804,45.99619795,1.148002634,71.78225743,,,
8/8/2012 11:00,30.64166667,1009.22,1050.43437,70.33890503,1508.062233,10.30692709,14.94601067,59.81381336,44.95931859,1.114854086,72.33622386,,,
8/8/2012 12:00,31.45,1058.62,1026.800905,64.70981527,1533.473051,10.37521989,15.07019126,57.79080099,44.10921205,1.10922602,72.56372945,,,
8/8/2012 13:00,31.35,1073.74,1042.879623,56.66088577,1579.657401,10.49521515,15.32530979,56.00690187,43.42729186,1.046919097,73.11011233,,,
8/8/2012 14:00,31.1,1084.49,1061.345006,51.18650659,1609.857557,10.6222542,15.50590273,54.47644941,42.52904193,1.024644863,73.3153118,,,
8/8/2012 15:00,30.80833333,795.69,1064.893015,72.91179641,1576.703886,10.38840144,14.97759833,58.04600028,45.67062571,1.465609075,71.3087522,,,
8/8/2012 16:00,29.9,787.74,872.5955652,92.68932836,1445.329751,10.11346334,14.90792281,64.15635994,48.7629497,1.479618774,65.82408983,,,
8/8/2012 17:00,29.10833333,709.69,800.0176543,99.61253481,1476.844382,10.15947982,15.14745585,65.18269936,48.47440773,1.404324347,66.04261364,,,
8/8/2012 18:00,28.55,710.99,743.5312819,91.57467087,1547.809348,10.36168867,15.34965184,62.98868415,46.51993638,1.343465898,68.12099411,,,
8/8/2012 19:00,28.3,723.69,729.3618075,97.57967838,1567.424436,10.42919399,15.4857683,62.5703232,46.28748989,1.431984406,68.49293383,,,
8/8/2012 20:00,28.3,683.37,731.8021532,96.85256684,1614.568504,10.55483406,15.58841186,61.11328463,45.09629785,1.442653087,70.46656208,,,
8/8/2012 21:00,28.00833333,668.41,704.4445764,95.85939848,1639.508928,10.62382466,15.65455328,61.20605293,45.33437834,1.4445805,71.38617356,,,
8/8/2012 22:00,27.45,563.32,682.1711843,116.167098,1610.130494,10.49238255,15.67396986,66.1426491,48.151649,1.588724286,65.63943375,,,
8/8/2012 23:00,27.2,558.22,600.2811203,133.2368279,1537.61538,10.15320459,15.56262787,71.87731828,50.59109986,1.502734856,58.58696167,,,
8/9/2012 0:00,27.2,559.98,559.9309931,134.50324,1470.688695,10.14037756,15.62506826,72.36555119,50.98215754,1.508501984,58.59926715,,,
8/9/2012 1:00,24.925,553.43,558.7427334,151.8478614,1340.781598,9.922008862,15.19103863,76.49855727,53.22907398,1.623595466,54.95470992,,,
8/9/2012 2:00,23.3,556.27,555.5619991,181.9097968,1197.416025,9.530883732,14.77827524,80.54601233,55.86866042,1.773906872,51.61825442,,,
8/9/2012 3:00,23.3,558.97,545.8199227,185.6054311,1206.863891,9.501463532,14.79841222,83.06597602,56.81067835,1.689716539,51.52236709,,,
8/9/2012 4:00,23.65,560.5,539.8981653,183.0754805,1237.897112,9.56760404,14.95650338,81.54690449,55.81030766,1.685363365,52.28177789,,,
8/9/2012 5:00,23.9,541.49,529.5664311,180.6865461,1247.525755,9.614875686,14.93953737,80.41595899,55.67046498,1.75321842,52.16862053,,,
8/9/2012 6:00,23.9,755.83,548.209496,163.3169843,1188.206489,9.623480231,14.75049778,77.8788379,53.78340353,1.617868624,54.96893647,,,
8/9/2012 7:00,24.54166667,985.79,714.5791318,146.522997,1160.676561,9.579037774,14.41617203,73.45234195,51.6438594,1.5920115,56.90857765,,,
8/9/2012 8:00,25.64166667,1031.05,940.3013651,135.70711,1132.61748,9.489598603,14.18469075,70.37426063,50.81497931,1.629116572,57.58018751,,,
8/9/2012 9:00,27.09166667,1036.49,1030.242402,123.0680997,1191.80016,9.558168173,14.21075655,66.98068414,49.30930442,1.62651798,60.4165082,,,
8/9/2012 10:00,28.09166667,1044.48,1046.309122,100.7018155,1333.599223,9.850184129,14.51784261,62.9854489,47.37769971,1.457469087,66.59295721,,,
8/9/2012 11:00,28.3,1005.24,1050.656183,79.59508295,1456.973366,10.16542853,14.69056797,60.17516346,45.45837612,1.286956473,71.68537969,,,
8/9/2012 12:00,29.29166667,1054.3,1026.70362,74.68745876,1480.883226,10.23263799,14.84975391,57.79589221,44.37963369,1.285024824,72.00842192,,,
8/9/2012 13:00,29.35833333,1067.25,1043.84423,60.79675138,1556.69057,10.41129398,15.17155888,55.82809733,43.51945436,1.148473823,72.71313798,,,
8/9/2012 14:00,29.19166667,1082.98,1059.90061,52.3930216,1613.190726,10.58727207,15.50560389,54.21939512,42.47516091,1.031539847,73.50147867,,,
8/9/2012 15:00,29.75,801.81,1063.285764,61.02967256,1696.302158,10.61145335,15.43878183,53.52564165,42.85276014,1.384870778,73.27574619,,,
8/9/2012 16:00,30,795.69,874.4274125,64.94881127,1662.660582,10.62976619,15.52994908,54.31192798,43.12453997,1.395403317,73.45220596,,,
8/9/2012 17:00,29.65,711.82,802.5820598,67.9305846,1663.169862,10.67766098,15.58194694,55.33440426,43.50665521,1.394340893,73.69489102,,,
8/9/2012 18:00,29.10833333,710.63,745.3762631,76.481314,1629.69623,10.63165696,15.48040414,57.35136901,43.99775172,1.398833382,73.24556124,,,
8/9/2012 19:00,28.25833333,721.26,730.5920986,88.70024951,1587.736616,10.52042602,15.43834301,61.16735035,45.82408389,1.417082654,70.59048715,,,
8/9/2012 20:00,27.8,683.93,732.5294343,93.83263659,1607.356699,10.54520569,15.54265132,61.16702795,44.99771864,1.367568669,71.31149066,,,
8/9/2012 21:00,26.80833333,664.28,705.273047,97.41780018,1598.767705,10.55094181,15.49237535,62.65988356,45.92412807,1.444565206,69.79129854,,,
8/9/2012 22:00,25.80833333,563.77,682.0260205,128.4078676,1507.525515,10.25132657,15.46033284,68.83892775,49.74702413,1.629558314,62.483876,,,
8/9/2012 23:00,25.25,556.42,604.2938061,141.7366901,1452.848976,9.989136334,15.28473785,74.79668472,52.22096696,1.531247408,56.74927848,,,
8/10/2012 0:00,24.35833333,557.2,574.1092661,158.5772803,1320.018291,9.789206426,15.10065975,79.19853319,54.27729135,1.540869149,54.60028106,,,
8/10/2012 1:00,23.55,557.74,574.2196415,168.2204059,1264.647076,9.671268428,14.97150943,80.57595423,55.07970053,1.598101985,53.42628297,,,
8/10/2012 2:00,23.3,558.32,574.2707357,174.937347,1250.191915,9.623840836,14.93197387,81.2534225,55.71503103,1.630081721,52.98629662,,,
8/10/2012 3:00,23.00833333,562.31,572.5844966,177.4583632,1243.730574,9.602437788,14.91035947,80.76807341,55.65183204,1.694616851,52.6393046,,,
8/10/2012 4:00,22.8,561.54,574.7738975,182.6056458,1237.786183,9.578939517,14.89130366,81.09814326,55.61875607,1.715683978,52.32806797,,,
8/10/2012 5:00,22.45,541.7,563.8283219,185.6124368,1201.6354,9.491516024,14.68647644,81.91743716,56.51604128,1.756582839,51.18109674,,,
8/10/2012 6:00,22.84166667,758.36,556.4910919,161.7959993,1183.979218,9.562370279,14.70835426,79.64396943,54.32267108,1.487212568,55.38898915,,,
8/10/2012 7:00,23.94166667,990.19,713.6765342,121.1165466,1289.427431,9.888350475,14.80847357,73.76616589,50.84482495,1.221085399,63.07832349,,,
8/10/2012 8:00,25.39166667,1036.57,940.3110526,97.92300337,1422.537219,10.1524894,14.88800186,69.79832401,48.45673116,1.052956503,69.1752754,,,
8/10/2012 9:00,26.74166667,1046.23,1030.772431,74.85269026,1565.927132,10.43886458,15.28022549,66.90887579,46.9540684,0.836975689,73.29133588,,,
8/10/2012 10:00,28.19166667,1062.64,1048.283141,51.49065239,1746.614366,10.63676324,15.86564702,64.99463463,45.23722709,0.597779563,74.90473207,,,
8/10/2012 11:00,29.54166667,1027.31,1053.664051,45.15816647,1843.607014,10.57335797,16.08385913,63.55326481,44.45524438,0.561087747,75.06470051,,,
8/10/2012 12:00,29.65,1070.52,1030.816382,44.88226611,1793.134176,10.59433485,15.95044874,62.16022746,44.56839531,0.614359123,74.5623393,,,
8/10/2012 13:00,29.75,1089.51,1046.766987,43.26472687,1769.003875,10.6045257,16.03120274,60.75164782,44.14567843,0.6062787,74.67876107,,,
8/10/2012 14:00,29.65,1090.98,1063.21967,39.69324377,1834.993141,10.57133794,16.13386754,59.49808726,43.61020402,0.598419072,74.7623887,,,
8/10/2012 15:00,28.75833333,805.4,1065.094856,53.08032696,1802.173328,10.64412355,15.75024383,57.99911163,44.28535766,0.942033312,73.97058644,,,
8/10/2012 16:00,28.3,800.37,876.0602893,56.56006313,1724.531751,10.67262675,15.75328075,56.17273397,43.63854065,1.080967425,74.05485892,,,
8/10/2012 17:00,28.00833333,713.72,806.1860632,60.40640582,1737.868608,10.65653664,15.76752197,54.3415087,42.62649272,1.259610733,74.10872615,,,
8/10/2012 18:00,27.45,716.41,747.5432678,63.85449784,1737.849368,10.64991233,15.83070504,52.45075226,41.40997595,1.380226782,74.39242735,,,
8/10/2012 19:00,26.90833333,722.25,731.4967714,68.84073279,1753.96835,10.63989754,15.80374419,54.64171352,42.65961312,1.404683264,74.39898272,,,
8/10/2012 20:00,26.7,683.79,732.4676164,74.26575683,1726.293753,10.65639045,15.77665986,56.04714896,42.81838326,1.36516322,74.40683923,,,
8/10/2012 21:00,26.35,667.34,705.0229837,79.46506846,1730.367827,10.65703893,15.74914125,57.30366099,43.5624485,1.382170321,74.34451146,,,
8/10/2012 22:00,26.1,567.3,683.1238866,93.74833983,1726.715259,10.68335614,15.79182156,61.50712991,45.45562232,1.412239295,72.39880302,,,
8/10/2012 23:00,23.53333333,548.84,605.8987737,121.5101066,1522.034795,10.20630201,15.29876803,66.11045474,48.47389143,1.790075746,59.03553984,,,
8/11/2012 0:00,21.7,554.53,578.5610836,170.0375944,1227.372627,9.580294372,14.74286677,71.51874628,52.67487466,2.189790502,52.56499252,,,
8/11/2012 1:00,21.99166667,559.09,574.096844,175.8498085,1229.900687,9.533333815,14.81394737,75.33941333,54.25243838,1.984565737,52.60985286,,,
8/11/2012 2:00,22.2,558.91,573.6244715,172.3508986,1255.758955,9.61583313,14.92276307,79.31050303,55.31713416,1.718654437,53.15128979,,,
8/11/2012 3:00,21.55833333,557.53,573.735445,180.3645098,1216.820822,9.552834479,14.76613152,81.79334549,55.84486964,1.682886296,52.06417742,,,
8/11/2012 4:00,21.1,558.01,573.851919,191.3794147,1164.596937,9.413064815,14.59962317,83.94181194,57.24511907,1.719975486,50.87903969,,,
8/11/2012 5:00,21.1,541.41,561.6392647,194.7120458,1149.976953,9.364491338,14.52700838,83.88603612,57.54479064,1.76642542,50.42297594,,,
8/11/2012 6:00,21.45,629.33,555.2288786,179.9490052,1149.294217,9.474413295,14.65276657,79.75646066,55.44149945,1.73341259,53.4477585,,,
8/11/2012 7:00,22.63333333,768.03,609.2988184,145.6878016,1248.729005,9.703238672,14.81892379,74.39435544,52.43490167,1.540269338,57.51119263,,,
8/11/2012 8:00,23.94166667,809.41,744.4027315,123.8862112,1364.716226,9.925145383,15.03469412,69.27859291,50.00478795,1.482878907,60.99828052,,,
8/11/2012 9:00,25.1,809.03,808.3105231,104.9032789,1433.909152,10.10862111,15.1226657,65.35632437,48.31502716,1.454170417,63.77880415,,,
8/11/2012 10:00,26.24166667,811.39,823.3911803,98.68229083,1447.870906,10.15333664,15.13133837,61.97027529,47.08764663,1.559402574,65.1088799,,,
8/11/2012 11:00,26.7,779.5,825.1425166,93.3781982,1470.758143,10.21370909,15.11143261,61.42512065,47.08571179,1.551982918,66.60478857,,,
8/11/2012 12:00,26.7,782.15,805.106372,88.62142983,1480.444608,10.24049915,15.07321634,60.19314694,46.29858426,1.518633001,68.34475011,,,
8/11/2012 13:00,26.99166667,784.56,796.2494029,80.95554033,1518.77029,10.33163908,15.06717225,59.19853565,46.0334269,1.422353918,71.18088965,,,
8/11/2012 14:00,26.26666667,783.82,799.6176485,77.08254427,1508.050874,10.32322569,14.97649378,58.7734773,46.31527578,1.497907754,71.16255377,,,
8/11/2012 15:00,24.9,781.89,801.1377827,87.09233168,1434.986914,10.15245087,14.81783512,61.98566059,47.74088255,1.495607695,67.82433962,,,
8/11/2012 16:00,24.4,739.93,798.7593413,96.11005289,1420.51148,10.0654107,14.87521529,63.92316599,48.23725177,1.461124174,66.04896557,,,
8/11/2012 17:00,24.10833333,548.26,769.6515544,114.6275067,1451.376799,10.00201742,15.06843842,65.87682336,50.03007498,1.779987324,60.42099956,,,
8/11/2012 18:00,23.55,549.53,614.445812,136.0914978,1356.972892,9.868897681,15.03058438,72.62204493,52.70210848,1.675232349,57.67727113,,,
8/11/2012 19:00,23.3,563.78,577.7161805,150.6618735,1332.057093,9.826107877,15.04933438,76.4434547,53.66533278,1.588994244,57.06954405,,,
8/11/2012 20:00,23.00833333,563.23,579.1653245,156.3191641,1347.576796,9.868723153,15.10976774,76.61712554,53.16639768,1.594792431,57.50326021,,,
8/11/2012 21:00,22.8,563.19,577.0489959,155.358952,1369.361153,9.925258508,15.19416073,75.7062523,52.92147874,1.622730309,58.32396012,,,
8/11/2012 22:00,22.8,562.69,577.6992996,154.7729488,1374.399365,9.953892947,15.19300068,75.60452083,53.07177144,1.653810534,58.19370525,,,
8/11/2012 23:00,22.15833333,554.7,580.3884024,170.9677955,1294.826082,9.654910844,14.82371079,78.86810923,54.99791698,1.751858308,52.65367029,,,
8/12/2012 0:00,20.35833333,532.2,564.5155674,197.5036915,1110.945453,9.302921806,14.30000928,82.64824108,57.57895744,1.92532975,49.33226413,,,
8/12/2012 1:00,18.46666667,532.67,551.5308258,222.7007696,974.7262656,8.979508397,13.77390559,84.76842843,59.44447743,2.131100759,46.86367328,,,
8/12/2012 2:00,18.09166667,534.79,551.5922054,235.7577211,927.7632977,8.826039509,13.61602983,86.0153466,60.49059316,2.208418263,46.10421867,,,
8/12/2012 3:00,18.3,535.89,551.5554894,237.1823897,949.9410765,8.847791412,13.66872324,87.43317328,60.85487638,2.135729703,46.2255845,,,
8/12/2012 4:00,18.3,535.89,551.4348461,240.7081276,948.1384447,8.850113449,13.67063536,89.07752934,61.21178965,2.068314467,46.23480115,,,
8/12/2012 5:00,18.3,518.66,540.290232,245.0868547,932.3877565,8.827711996,13.6149676,90.7091601,61.91202431,2.037638645,45.92615072,,,
8/12/2012 6:00,18.94166667,522.89,535.3285828,242.8850281,941.5295209,8.857063179,13.71346396,89.20108387,61.22772687,2.053644744,46.76401667,,,
8/12/2012 7:00,19.75,653.49,532.9697924,210.1677645,999.7549752,9.012628973,13.90534151,83.43786689,58.29418545,1.979529792,48.94286269,,,
8/12/2012 8:00,21.28333333,656.11,632.6844804,187.8154158,1095.352161,9.205139755,14.25157151,78.67782599,56.28348574,1.935097803,51.37845649,,,
8/12/2012 9:00,22.2,654.59,667.0948771,165.1220064,1186.991975,9.441773687,14.50675234,75.585582,55.18565028,1.91380379,53.29695018,,,
8/12/2012 10:00,22.55,653.47,669.7170245,160.218135,1153.29478,9.404987539,14.37833184,76.04845014,55.3269075,1.864706986,52.56530286,,,
8/12/2012 11:00,22.8,652.1,671.3309209,164.4557976,1093.080036,9.268122419,14.16521132,77.76752099,56.61619182,1.850280979,51.23624913,,,
8/12/2012 12:00,22.8,654.02,670.6011377,162.4995175,1089.427931,9.226894271,14.1601047,77.48270697,56.64359485,1.849407925,51.40669414,,,
8/12/2012 13:00,23.44166667,656.8,670.0539889,154.9210528,1174.875464,9.39340043,14.47028886,75.01166504,54.84973926,1.803005721,53.60057447,,,
8/12/2012 14:00,23.9,655.78,671.0347991,137.6322128,1253.892953,9.605943908,14.68822564,71.60558273,53.36970916,1.779596784,55.68804525,,,
8/12/2012 15:00,24.19166667,525.16,671.9776464,142.6791312,1309.453718,9.678603592,14.89777388,72.84193356,53.81339892,1.7827528,55.70975587,,,
8/12/2012 16:00,24.4,524.38,574.5935255,137.9754786,1351.850066,9.833153356,15.07974721,72.20734471,53.22584003,1.74566078,57.05184199,,,
8/12/2012 17:00,24.10833333,521.46,540.9614342,151.2825177,1291.983701,9.747148665,14.91178631,75.21002643,54.47983057,1.787280925,55.10344234,,,
8/12/2012 18:00,23.55,520.71,539.3667913,184.2456488,1116.22484,9.358744296,14.25910983,79.60290353,56.82998477,2.011212351,49.9499985,,,
8/12/2012 19:00,23.3,540.64,552.4533878,211.5100155,1031.570864,9.074369646,14.09585996,82.66068374,58.75777395,2.097352497,48.74993682,,,
8/12/2012 20:00,23.3,540.1,558.2632565,200.9029696,1137.514297,9.278447097,14.39749904,84.41554434,58.60969926,1.857803914,50.46981714,,,
8/12/2012 21:00,23.3,538.16,558.5641731,204.3053696,1117.582948,9.276827454,14.34231453,84.55704859,58.69071664,1.898444971,49.99267889,,,
8/12/2012 22:00,23.3,540.97,556.0052412,208.2824712,1129.219837,9.28246869,14.43104775,84.5969436,58.4834678,1.892248261,50.47284623,,,
8/12/2012 23:00,23.3,534.81,556.6361038,204.2739338,1169.752443,9.28566824,14.42925748,83.92149247,58.13400957,1.915950269,49.10731979,,,
8/13/2012 0:00,23.3,555.98,570.9850737,212.6271141,1082.466782,9.185920602,14.22989918,85.35633777,59.10913887,1.936475531,48.3888182,,,
8/13/2012 1:00,23.00833333,556.74,575.4104325,222.2567929,1035.107063,9.072465215,14.08788072,86.9237673,59.60619635,1.947556519,47.68831684,,,
8/13/2012 2:00,22.8,556.89,575.8027906,223.2962321,1037.480891,9.064602986,14.08719386,86.71480034,59.54631498,1.966590606,47.55438538,,,
8/13/2012 3:00,22.8,557.29,575.0994935,227.4851221,1024.978863,9.041886907,14.0224567,87.37013323,60.05511739,1.998554792,47.32923082,,,
8/13/2012 4:00,22.15833333,556.76,574.8331297,236.6760176,982.1380744,8.959953925,13.85835754,89.69954631,61.31770388,2.006683731,46.60024028,,,
8/13/2012 5:00,21.7,539.9,563.0718888,245.9612215,945.6424449,8.863351589,13.68891613,89.53283095,61.02620983,2.065356561,45.89475203,,,
8/13/2012 6:00,21.99166667,754.77,556.7068284,215.822834,961.5091104,8.903225296,13.71462589,85.62433829,58.8428801,1.902578806,47.77264658,,,
8/13/2012 7:00,22.55,982.43,714.9460338,183.5620347,990.1843335,9.001996592,13.71713843,79.49035519,55.52545002,1.799715911,50.20219687,,,
8/13/2012 8:00,23.44166667,1021.94,940.4050273,164.7644413,996.6357194,9.048221381,13.65801133,74.54190522,53.93270277,1.876262946,51.71440832,,,
8/13/2012 9:00,24.89166667,1027.78,1028.315744,150.291426,1034.587949,9.142047773,13.73141723,72.63752701,52.97437247,1.784894549,54.50181411,,,
8/13/2012 10:00,26.24166667,1032.67,1047.111258,134.2457164,1105.19629,9.313023703,13.84897739,70.07908186,51.49312721,1.695559644,57.57495166,,,
8/13/2012 11:00,26.99166667,992.94,1053.611862,108.1764114,1138.361289,9.397589962,13.68335478,66.79203993,48.86998574,1.371890461,61.71141291,,,
8/13/2012 12:00,27.2,1037.75,1029.095511,82.54553866,1168.880859,9.42169161,13.52024931,63.97177609,46.62773409,1.134012585,65.06330216,,,
8/13/2012 13:00,27.55,1042.59,1045.431818,79.38061105,1201.724184,9.497437871,13.59122387,61.53322036,45.95996943,1.191899391,67.10282175,,,
8/13/2012 14:00,27.8,1047.47,1061.568249,85.35417205,1270.853143,9.665887559,13.95585832,61.17811867,47.25000151,1.501033748,68.43104032,,,
8/13/2012 15:00,27.8,787.88,1066.248493,106.528565,1362.109985,9.700688901,14.39715893,65.97569179,50.24585899,1.655007153,60.4207229,,,
8/13/2012 16:00,27.45,783.7,874.6949238,121.2567262,1268.564,9.598101312,14.4615101,70.63646172,52.05870555,1.585198832,57.35666821,,,
8/13/2012 17:00,26.90833333,700.53,803.6386738,135.9282331,1200.208014,9.487252662,14.35113577,74.20434833,53.6996403,1.631504956,54.5733222,,,
8/13/2012 18:00,26.05833333,707.5,745.0437991,149.7123139,1222.952998,9.49560579,14.58118569,75.18036217,52.78417479,1.575505919,55.40085833,,,
8/13/2012 19:00,25.25,721.27,728.3431432,134.3797037,1389.536847,9.891291532,15.0882217,69.41132188,49.65498291,1.597572429,60.06706504,,,
8/13/2012 20:00,25,680.09,731.7112648,124.3079118,1464.775893,10.13892741,15.29070148,67.25800415,48.62187218,1.585805805,62.95231203,,,
8/13/2012 21:00,24.65,662.53,706.5267061,129.9039332,1437.386594,10.11642431,15.21512777,69.33229152,49.66324791,1.608303535,61.6409978,,,
8/13/2012 22:00,23.75833333,561.72,684.4316001,157.8278284,1352.736916,9.854264832,15.01096415,74.62178483,52.95149696,1.772844166,56.59833484,,,
8/13/2012 23:00,22.65833333,555.48,607.2611351,177.3051477,1254.391927,9.538804588,14.67597927,79.32961311,55.33933391,1.795212451,51.87275286,,,
8/14/2012 0:00,22.2,556.28,578.9780928,193.1520566,1141.591259,9.336363235,14.42289915,82.90214167,57.22875718,1.816965015,50.12343153,,,
8/14/2012 1:00,22.2,557.13,576.6274079,203.3218237,1091.006965,9.219008001,14.28648648,85.83950047,58.6456067,1.792613869,49.23006104,,,
8/14/2012 2:00,22.2,557.57,574.9939067,207.188945,1087.227591,9.192560992,14.26637606,86.05355326,58.68008319,1.811897436,48.99874119,,,
8/14/2012 3:00,22.2,562.2,573.586657,208.4243095,1094.915196,9.202977606,14.3161885,85.08272573,58.28128988,1.853663326,49.12122476,,,
8/14/2012 4:00,21.55833333,561.17,574.2465931,207.5889592,1107.873347,9.236897171,14.3582204,85.0007316,58.62525023,1.882862345,49.30626335,,,
8/14/2012 5:00,21.1,543.01,563.103771,208.5933324,1103.009333,9.232090162,14.34676892,84.59614533,58.47971682,1.903528022,49.24935868,,,
8/14/2012 6:00,21.74166667,757.74,556.6258742,176.2813871,1154.506901,9.445964622,14.58754689,81.12636534,55.06560542,1.576677245,54.05993295,,,
8/14/2012 7:00,23.48333333,990.13,712.3463468,124.6915058,1309.155776,9.887411236,14.91064665,75.33634652,51.37353852,1.172613893,63.11654332,,,
8/14/2012 8:00,25.1,1034.07,942.310387,89.91452961,1476.443083,10.28213303,15.02881249,71.85180417,48.75435483,0.898329588,70.6593666,,,
8/14/2012 9:00,25.89166667,1037.66,1035.244607,77.30706348,1515.09704,10.36890366,15.04533204,69.20776426,47.62061939,0.833421459,72.74423936,,,
8/14/2012 10:00,25.45833333,1040.82,1054.501275,70.78112903,1520.886791,10.38145793,14.99762498,66.89788868,46.91554084,0.849064954,72.81195165,,,
8/14/2012 11:00,25.35,1003.51,1063.136042,71.06914584,1504.482246,10.32582382,14.94778481,64.62447945,46.416939,0.923470291,72.62503141,,,
8/14/2012 12:00,26.24166667,1053.63,1045.943941,64.1410467,1552.424611,10.41027108,15.13044278,62.51246596,45.64681738,0.882818803,73.06760748,,,
8/14/2012 13:00,26.35,1056.54,1072.834176,59.13405038,1537.9313,10.41956238,15.04681102,60.64926486,45.17759186,0.929750207,72.75788877,,,
8/14/2012 14:00,26.1,1065.15,1095.522488,60.25852991,1529.921882,10.37941074,15.11637028,58.74958522,44.59386445,0.984079309,72.87291756,,,
8/14/2012 15:00,25.80833333,791.42,1099.21427,73.96924855,1597.168283,10.3663661,14.9557228,57.83579647,44.88940504,1.419334833,71.72774793,,,
8/14/2012 16:00,24.9,783.83,887.394953,94.52201559,1432.246206,10.07637661,14.81896699,63.52599792,48.32064896,1.545576765,65.11123806,,,
8/14/2012 17:00,24.75,705.21,806.9344995,111.0541234,1392.644394,9.954079319,14.91093367,67.21284977,49.25389864,1.482909026,62.51929088,,,
8/14/2012 18:00,24.65,706.39,748.8238384,114.3537983,1436.777441,10.06646195,15.0825254,67.32820543,48.88838164,1.502400877,63.14739436,,,
8/14/2012 19:00,24.10833333,716.77,733.7955605,128.9813968,1392.914165,9.994327539,15.01080382,70.49500874,50.20423907,1.557341161,60.76520339,,,
8/14/2012 20:00,23.9,677.18,734.669169,142.6345416,1332.082707,9.844873493,14.90551298,73.86199447,51.8099034,1.558509387,58.62635518,,,
8/14/2012 21:00,23.9,664.01,707.2902339,148.6078509,1332.878381,9.826909415,14.93792937,74.72588497,52.05122141,1.56720258,58.30386547,,,
8/14/2012 22:00,23.55,563,684.6396461,162.5659502,1334.860493,9.766663388,14.94088499,77.73332439,54.16910714,1.667223032,55.9145821,,,
8/14/2012 23:00,23.00833333,557.25,605.4820403,175.1633791,1281.195907,9.576354907,14.76578035,81.03033444,55.44366757,1.650890204,52.57364429,,,
8/15/2012 0:00,23.09166667,558.48,577.9141066,180.6820599,1217.631277,9.502511198,14.73701805,81.35105272,55.90359069,1.700359636,51.99827871,,,
8/15/2012 1:00,22.01666667,555.81,576.0498438,190.0845562,1153.414012,9.393187065,14.47664422,83.86909976,57.50787892,1.75236747,50.48508376,,,
8/15/2012 2:00,20.80833333,555.71,576.2476354,209.7943858,1042.499102,9.139085101,14.07278783,86.85563057,59.12915423,1.828133467,48.37015591,,,
8/15/2012 3:00,20.25,557.38,573.4261951,221.3715805,994.0620246,8.994766777,13.87877454,89.04560205,60.38608823,1.865606247,47.39565259,,,
8/15/2012 4:00,20.35,558.59,573.5164369,225.8160166,998.5055001,8.977363956,13.91818274,88.10627257,60.1921518,1.915436115,47.42941342,,,
8/15/2012 5:00,20.6,542.3,562.1508494,223.5486167,1032.515287,9.046939944,14.05458768,87.32999565,59.64011171,1.920269656,47.93536467,,,
8/15/2012 6:00,20.89166667,757.86,556.7457545,188.2060905,1105.640091,9.292369634,14.36492762,82.16044419,55.89260355,1.675158601,52.50354675,,,
8/15/2012 7:00,21.74166667,987.07,713.2378095,148.8841797,1175.464296,9.561463577,14.43203292,75.71233949,52.09079232,1.473810118,57.62243502,,,
8/15/2012 8:00,21.90833333,1030.55,943.4120514,134.5966525,1176.966912,9.582875602,14.28071217,70.83672236,50.25067266,1.54778887,58.93136454,,,
8/15/2012 9:00,22.34166667,1032.06,1037.525114,132.6144316,1154.692293,9.493179582,14.08265634,68.71682631,50.24797774,1.723044436,58.32447467,,,
8/15/2012 10:00,22.8,1035.79,1057.290582,136.3945443,1115.96051,9.387646617,13.91641156,70.39540426,50.99510626,1.678102084,57.90094859,,,
8/15/2012 11:00,22.45,996.37,1060.394611,135.6925143,1111.093731,9.367804205,13.79181024,71.09279167,51.42727026,1.666024704,59.00706012,,,
8/15/2012 12:00,22.2,1040.04,1037.575256,136.7141839,1099.129131,9.342133077,13.65165549,71.16192487,51.42061062,1.631989315,60.1434831,,,
8/15/2012 13:00,22.2,1045.23,1057.558984,128.806911,1125.653566,9.384317352,13.66042286,69.40045169,50.51808322,1.596367901,62.37030683,,,
8/15/2012 14:00,22.2,1048.36,1083.581266,116.3994714,1166.074255,9.48266439,13.70012287,67.19833365,49.80560535,1.587965263,64.35064897,,,
8/15/2012 15:00,22.55,790.6,1087.322069,134.9144323,1202.357083,9.332781392,13.84615848,71.3123333,53.12037378,1.791147442,56.87860974,,,
8/15/2012 16:00,22.8,786.02,886.7613368,146.3116141,1143.178389,9.292999548,13.92944881,76.46171724,54.87491287,1.640866593,54.94562894,,,
8/15/2012 17:00,22.8,704.5,810.0086018,154.3236725,1086.028522,9.203681654,13.86884978,77.86850978,56.00502198,1.703737459,53.06357389,,,
8/15/2012 18:00,22.8,708.51,749.7913886,159.1050655,1119.28095,9.246169508,14.11436188,77.54500316,55.23218239,1.702494854,53.37181595,,,
8/15/2012 19:00,22.45,718.77,733.8299346,164.7918088,1180.112006,9.40237548,14.32490659,77.58825179,54.76305433,1.744678871,53.85360233,,,
8/15/2012 20:00,22.55,679.45,734.4867807,170.9604617,1189.583406,9.432616911,14.43821898,78.06607683,54.50257769,1.726855026,54.15336933,,,
8/15/2012 21:00,22.8,667.04,705.6444183,161.8175544,1296.432117,9.662300478,14.81715272,74.56259118,52.4730793,1.717256711,57.06995102,,,
8/15/2012 22:00,22.15833333,561.9,682.8313827,168.7399646,1326.33294,9.723312918,14.83355555,74.57658166,53.52687265,1.954522921,55.13928463,,,
8/15/2012 23:00,21.7,557.9,605.3081827,185.8601991,1233.279647,9.456427183,14.61537378,79.47682179,55.91715695,1.891914348,51.57493902,,,
8/16/2012 0:00,21.99166667,559.42,577.3315849,185.3905218,1219.82195,9.487361282,14.74955937,81.21448169,56.22378208,1.766021382,52.04719617,,,
8/16/2012 1:00,21.90833333,557.9,574.5259432,185.5508415,1211.478898,9.511310103,14.74345719,80.98478699,56.0500384,1.787121791,51.88618008,,,
8/16/2012 2:00,21.7,558.67,574.1865476,190.6111178,1199.653099,9.480228038,14.73932827,81.75458128,56.32714756,1.786572189,51.7283078,,,
8/16/2012 3:00,21.7,559.83,573.5436436,185.7480466,1228.040705,9.5435404,14.85246595,80.28272738,55.79039961,1.805915312,52.3199032,,,
8/16/2012 4:00,21.35,557.67,576.5627988,188.1264748,1213.184304,9.531131962,14.76599628,81.04739666,56.30946464,1.834752095,51.78286715,,,
8/16/2012 5:00,21.1,544.44,566.2576603,196.7353647,1177.131132,9.432324932,14.66314745,82.88582092,57.23437645,1.832167001,50.9874361,,,
8/16/2012 6:00,21.45,757.51,556.5403864,171.4076803,1216.578484,9.647338659,14.83014647,78.25976581,53.70414486,1.645554971,56.25959159,,,
8/16/2012 7:00,22.34166667,989.22,711.2830668,136.5680998,1322.375502,9.957225665,14.93223796,72.31217577,49.81436466,1.392090632,63.69855405,,,
8/16/2012 8:00,23.44166667,1033.98,939.5654105,103.2415522,1450.774365,10.2283327,14.97667376,68.40216883,47.33146586,1.118319432,69.69088787,,,
8/16/2012 9:00,25.18333333,1041.22,1037.207709,78.91732955,1539.302567,10.39777992,15.16199931,65.5780296,46.49953081,0.934030296,72.9242719,,,
8/16/2012 10:00,27.09166667,1050.53,1067.662513,59.67847657,1639.44886,10.6217522,15.50186688,63.49565765,45.58290924,0.77006703,74.18216258,,,
8/16/2012 11:00,28.44166667,1028.17,1083.647925,49.40157418,1749.87367,10.63848347,15.90804877,61.86754205,44.45345653,0.651189314,75.02125618,,,
8/16/2012 12:00,28.9,1071.81,1075.851914,44.38814906,1819.546102,10.58559801,15.99367085,60.51493226,44.1048238,0.656917275,74.84565766,,,
8/16/2012 13:00,28.25833333,1076.29,1094.327502,48.16112662,1704.683282,10.64794812,15.76341614,59.07552888,43.98166664,0.769672587,74.3000192,,,
8/16/2012 14:00,28.73333333,1091.97,1108.896617,46.51142465,1717.474527,10.63802202,15.90114449,57.62009992,43.21667405,0.74952159,74.54376984,,,
8/16/2012 15:00,28.75833333,802.6,1109.008557,56.67268933,1797.033226,10.65327773,15.71638325,56.07287656,43.39310092,1.088368989,74.13954491,,,
8/16/2012 16:00,28.65,796.23,916.1509876,61.63912043,1714.282104,10.68016605,15.70274405,54.19887721,42.72206925,1.297613651,74.14421261,,,
8/16/2012 17:00,28.25833333,708.9,825.3606596,69.67110282,1692.152229,10.68022348,15.6250989,55.24213726,43.29890107,1.431678541,74.01710658,,,
8/16/2012 18:00,27.45,713.76,755.4721803,77.27464774,1641.713073,10.65992317,15.53199621,57.36188203,44.07848125,1.402927786,73.87373017,,,
8/16/2012 19:00,26.55833333,724.75,740.6538997,82.41607349,1666.128844,10.68515545,15.61567507,58.28115603,43.81954394,1.367793398,74.21332237,,,
8/16/2012 20:00,25.80833333,682.37,738.0829274,84.75573315,1678.763414,10.68988317,15.62598128,58.82207877,44.3087805,1.411066477,74.25303651,,,
8/16/2012 21:00,25.6,671.27,709.7888917,86.80672028,1698.742866,10.67721348,15.7135111,59.10072008,44.00748524,1.363681036,74.50297887,,,
8/16/2012 22:00,24.9,563.64,687.2754679,101.0714405,1701.869041,10.6472188,15.69859976,63.25451032,46.54208655,1.49096253,71.01004281,,,
8/16/2012 23:00,23.75833333,554.61,608.5187778,125.8143042,1547.43017,10.22432385,15.45900574,70.64107012,49.9317283,1.50187439,60.05744252,,,
8/17/2012 0:00,23.3,557.28,581.0096192,145.846731,1393.115989,9.975027303,15.3109551,75.78145256,52.37757052,1.504534125,57.19546308,,,
8/17/2012 1:00,23.00833333,557.13,578.8317102,155.1717994,1335.503669,9.867467574,15.18784098,77.90254489,53.42438363,1.531236016,55.78020499,,,
8/17/2012 2:00,22.8,557.3,579.0032591,166.583196,1293.112525,9.749648955,15.05309601,80.13698062,54.53151071,1.566379639,54.40308545,,,
8/17/2012 3:00,22.15833333,561.08,578.0281264,174.2276238,1253.51868,9.64517813,14.9074633,80.97742499,55.20850438,1.630376466,53.19515901,,,
8/17/2012 4:00,21.35,559.96,577.5057699,183.5304743,1204.830936,9.520468614,14.72732741,82.7321395,56.54987843,1.68931303,51.89774478,,,
8/17/2012 5:00,21.45,545.72,569.608039,190.2768767,1181.763246,9.436491004,14.65146577,83.24169206,56.99338965,1.729818389,51.19018469,,,
8/17/2012 6:00,21.7,757.4,558.5233614,163.6208763,1207.447043,9.62840865,14.7606326,78.38484093,53.54427247,1.551945762,56.28367787,,,
8/17/2012 7:00,22.34166667,989.34,713.1847794,129.8088907,1285.257941,9.881728379,14.78367154,72.3187146,49.8582797,1.334633215,63.06428643,,,
8/17/2012 8:00,23.09166667,1032.98,947.2396281,109.6087953,1374.422583,10.0515833,14.74690223,68.09215897,47.52188876,1.254406846,66.9260168,,,
8/17/2012 9:00,23.94166667,1036.53,1041.313021,100.8093538,1408.903022,10.08647421,14.71704341,64.51863959,46.22487058,1.279633578,68.96516528,,,
8/17/2012 10:00,25.74166667,1047.39,1064.48758,76.54128102,1531.425339,10.32732013,15.07733347,61.67339132,45.30707396,1.03682029,72.88110408,,,
