timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
8/17/2012 11:00,26.99166667,1010.43,1077.928671,58.38722901,1619.271744,10.56853672,15.35202067,59.69087839,44.0109734,0.894291176,73.77575397,,,
8/17/2012 12:00,27.55,1058.11,1066.450344,58.23471172,1593.207136,10.54250175,15.33488101,57.88610029,43.46158833,0.945506445,73.59841723,,,
8/17/2012 13:00,27.15833333,1071.77,1091.336376,52.58531447,1618.08023,10.61620231,15.46779921,56.223165,42.86518751,0.934952468,73.84270047,,,
8/17/2012 14:00,26.05833333,1065.73,1108.964584,56.65855955,1552.358222,10.52156442,15.19034081,54.57713613,42.45293055,1.163002311,73.05671089,,,
8/17/2012 15:00,25.6,789.23,1109.083169,92.21133645,1472.394476,10.10749369,14.64826371,58.50513457,46.09384176,1.840971844,67.81988613,,,
8/17/2012 16:00,25.25,782.72,910.8330952,116.1418569,1340.250209,9.83193528,14.58868128,66.56879354,49.82152437,1.721996075,61.07853269,,,
8/17/2012 17:00,24.65,702.47,816.7026093,138.3899667,1259.117397,9.63113199,14.49225394,72.86740952,52.43581414,1.649306578,57.5303235,,,
8/17/2012 18:00,23.75833333,706.14,754.6907373,153.6501242,1212.97648,9.524297328,14.38888647,78.21227838,54.18646988,1.569148748,55.47806751,,,
8/17/2012 19:00,23.3,715.45,743.0229386,176.3939052,1128.295267,9.33450026,14.14015986,82.57584236,55.90660978,1.607158618,52.72392398,,,
8/17/2012 20:00,23.3,676.23,740.9107024,188.8061959,1058.324498,9.160242179,13.93987198,84.04783589,57.16844943,1.679879049,50.90489063,,,
8/17/2012 21:00,23.65,664.27,711.9296413,191.3624651,1073.445685,9.147561324,14.02160047,83.31074862,57.01192515,1.729757668,51.08595256,,,
8/17/2012 22:00,23.9,563.24,686.4080969,198.7449236,1126.947977,9.1956523,14.15603551,84.11288478,57.97766136,1.824993031,50.16874692,,,
8/17/2012 23:00,24.19166667,557.7,608.9297695,205.1362541,1075.856262,9.114128032,14.03726444,85.29608728,58.49756966,1.842026016,48.56549301,,,
8/18/2012 0:00,24.4,558.45,581.080061,213.2310834,1024.414235,9.042115144,13.98494405,86.5177606,59.13981032,1.86193314,48.07287683,,,
8/18/2012 1:00,24.4,557.74,577.6944612,213.9767327,1022.513583,9.036950352,13.9603608,86.36006666,59.3799051,1.901716227,47.839705,,,
8/18/2012 2:00,24.4,557.13,577.0095345,220.9265719,978.8064007,8.96092726,13.80757453,87.164994,60.02075403,1.955330537,47.07456232,,,
8/18/2012 3:00,24.4,559.87,573.4366035,223.6025659,990.5037758,8.939367041,13.88990771,87.15045258,59.89296877,1.960540191,47.2412188,,,
8/18/2012 4:00,24.4,558.73,573.6755764,220.9176687,1028.929062,9.043394563,14.02229535,85.84477495,59.15468584,1.966352259,47.71014865,,,
8/18/2012 5:00,24.4,545.15,565.2467558,217.8250008,1025.522906,9.041535671,14.03271783,85.46488492,59.35495606,1.980533276,47.77084558,,,
8/18/2012 6:00,23.75833333,626.8,556.4835546,204.3336335,1007.788283,9.078404706,13.97136201,82.97273534,58.06742778,1.950291961,48.71638042,,,
8/18/2012 7:00,23.00833333,762.59,612.7725317,190.220504,953.5215559,8.950675335,13.6216207,81.17526578,57.58630033,1.925659943,48.20561593,,,
8/18/2012 8:00,23.44166667,789.79,746.4691695,187.2047863,917.2177379,8.824989837,13.3688053,80.45261479,57.09703053,1.874824889,48.48993187,,,
8/18/2012 9:00,24.19166667,784.62,810.370429,156.7940209,946.4850178,8.863950745,12.9731598,75.22928458,54.38451226,1.73602678,54.21443217,,,
8/18/2012 10:00,24.75,784.73,825.2706253,137.4323912,967.7611108,8.882326694,13.10622285,73.69740742,56.30320382,1.93343623,54.30268217,,,
8/18/2012 11:00,25.35,757.5,827.8463081,168.1908644,1014.468064,9.032227466,13.90326204,78.43201054,56.68964047,1.869221569,50.23800082,,,
8/18/2012 12:00,25.89166667,761.03,809.9981763,165.9937454,1045.280886,9.133275065,14.87829138,78.10987831,56.55283899,1.829459027,43.70521588,,,
8/18/2012 13:00,26.45,769.46,800.6875974,158.8996161,1074.947741,9.276603383,14.97624893,76.32256431,55.78124349,1.829125072,45.24916198,,,
8/18/2012 14:00,26.99166667,781.84,802.0848915,149.0200174,1099.890066,9.390285607,14.64105992,75.39370111,55.65891018,1.776183824,50.57152536,,,
8/18/2012 15:00,26.90833333,785.37,803.2246718,123.0995793,1099.854655,9.403186645,13.13437566,72.33018996,54.54077062,1.643234887,69.09504925,,,
8/18/2012 16:00,26.35,738.53,803.919479,112.7508432,1080.841038,9.21831529,12.99441947,70.57219145,56.16067698,2.039465425,65.41455169,,,
8/18/2012 17:00,26.1,547.51,772.8721334,143.2100632,1057.808151,8.980361768,13.0336844,71.91001666,53.37267401,1.95274739,56.33145866,,,
8/18/2012 18:00,24.46666667,553.08,614.1365985,190.0547569,1005.068019,8.927411598,13.64718821,76.87304467,57.1996205,2.348405032,49.24559646,,,
8/18/2012 19:00,23.00833333,559.41,581.3495164,206.6010258,953.1221843,8.884772174,13.63441806,80.54938977,58.2287089,2.244898847,46.12865488,,,
8/18/2012 20:00,22.8,545.2,581.463839,220.9926778,865.4803718,8.656823246,13.47960229,83.32261993,59.30818347,2.209772421,42.46638298,,,
8/18/2012 21:00,22.8,547.19,578.5941534,226.2760705,869.1276951,8.629594028,13.52402689,85.7364276,60.09943573,2.111318545,42.57823644,,,
8/18/2012 22:00,23.09166667,560.68,577.0769978,227.7357218,917.0373843,8.753108952,13.627939,87.91221586,60.69098122,1.998434436,44.95536075,,,
8/18/2012 23:00,23.3,557.15,577.910204,229.4504028,931.7385136,8.788524799,13.62586094,88.12796129,60.7986918,2.010512665,44.79242777,,,
8/19/2012 0:00,23.3,536.82,559.7765455,233.8599075,929.1510701,8.794220369,13.68603461,88.27822702,60.97928682,2.046622434,45.29563093,,,
8/19/2012 1:00,23.00833333,534.51,542.3869821,236.0708128,930.1772702,8.819036911,13.66085185,88.62997256,61.18463419,2.065488112,44.87102149,,,
8/19/2012 2:00,23.09166667,536.95,533.6560421,241.4603816,923.8316909,8.78816249,13.72263038,89.58524487,61.52170856,2.046407038,45.06751317,,,
8/19/2012 3:00,23.3,538.28,532.1095137,230.4716838,1012.35724,8.973572816,14.02931373,86.64918637,60.26541863,2.068015555,47.08089811,,,
8/19/2012 4:00,23.3,537.6,535.477672,222.0449145,1065.458087,9.11566346,14.24276248,84.96874472,59.31971145,2.062745126,47.93661157,,,
8/19/2012 5:00,23.00833333,521.9,523.3909565,227.1288053,1052.810111,9.121251853,14.1820574,86.46752022,59.50855052,2.022121307,47.61102603,,,
8/19/2012 6:00,23.44166667,523.08,518.0151032,222.1832468,1028.335438,9.124292172,14.20890998,85.29169352,59.40155268,2.02637414,48.50078022,,,
8/19/2012 7:00,24.54166667,654.04,525.0876068,187.9780228,1075.730805,9.253922393,14.3452891,79.88115163,57.01914606,1.927984807,50.61166247,,,
8/19/2012 8:00,25.64166667,654.42,627.4486324,172.3573761,1134.807684,9.355841045,14.46016927,77.33674353,55.96434854,1.892271133,51.7248251,,,
8/19/2012 9:00,27.09166667,653.2,661.9192703,158.6668754,1148.604599,9.3921357,14.46055787,76.09825317,56.03173528,1.883672677,51.83155784,,,
8/19/2012 10:00,28.09166667,653.42,658.5522026,159.602869,1100.260887,9.300543091,14.26197848,77.27390198,56.97439355,1.888700588,51.11085416,,,
8/19/2012 11:00,28.3,652.59,667.1305443,163.2829163,1057.40599,9.205067659,13.92688535,78.28938877,57.27400731,1.845591693,52.21252033,,,
8/19/2012 12:00,28.65,653.79,668.9286122,143.0160127,1054.688274,9.146872637,13.57111095,73.77038564,54.03407782,1.671042565,55.05675458,,,
8/19/2012 13:00,29.19166667,655.51,662.0005618,123.1919631,1064.589087,9.160727245,13.45223704,72.60466589,57.18454202,1.96388419,57.99438531,,,
8/19/2012 14:00,29.4,656.71,667.0482561,163.5301668,1101.701013,9.309919833,13.93937511,77.85960549,58.37086494,1.998477356,56.94001626,,,
8/19/2012 15:00,29.10833333,524.74,672.5446288,144.7122055,1098.849786,9.217716662,13.76615162,77.67680706,57.59994629,1.768604303,54.66587412,,,
8/19/2012 16:00,28.55,528.07,571.7753138,151.4274488,1215.509792,9.399845233,14.68883397,75.87539047,55.87529459,1.754997618,52.40581722,,,
8/19/2012 17:00,27.65833333,526.12,538.0513581,140.6959198,1308.15861,9.717700859,15.06841385,72.54814266,53.99303305,1.814669061,54.90940308,,,
8/19/2012 18:00,27.2,531.68,538.069859,145.948104,1343.762192,9.841852052,15.23715192,73.32440968,53.51636701,1.770018939,55.99804622,,,
8/19/2012 19:00,26.90833333,540.89,554.2893412,153.4986601,1356.475812,9.898490918,15.26468315,74.60040025,53.54318158,1.760869824,56.12656753,,,
8/19/2012 20:00,26.7,542.11,554.1585848,155.2156072,1369.112295,9.922470912,15.35813935,74.59326536,53.41794266,1.735739901,56.90703048,,,
8/19/2012 21:00,26.35,538.85,555.7339027,153.5553382,1388.295266,9.989489215,15.35553228,74.92929569,53.75693826,1.75498517,57.00152599,,,
8/19/2012 22:00,26.45,540.22,544.5372804,163.9688131,1340.035959,9.874167706,15.26194101,76.98247764,54.41598059,1.739866559,55.74777004,,,
8/19/2012 23:00,25.70833333,533.16,525.8128531,173.2783745,1315.229837,9.674288,15.0103734,79.03929813,55.68918141,1.805379056,51.73978426,,,
8/20/2012 0:00,24.35833333,555.24,530.9475931,190.6834786,1178.415544,9.440340733,14.67742574,83.42780667,57.77234458,1.79826203,49.98887151,,,
8/20/2012 1:00,23.55,556.59,532.8029564,202.1278015,1124.511821,9.307311556,14.52254725,85.02457526,58.53684104,1.826881078,49.20272948,,,
8/20/2012 2:00,22.65833333,555.67,529.1301312,208.8617467,1096.689707,9.240784723,14.36186418,85.71361631,59.05844336,1.892744631,48.47897263,,,
8/20/2012 3:00,21.90833333,557.01,526.9834294,221.5116888,1045.848137,9.117012778,14.17773854,87.52150999,59.78550399,1.917011788,47.6850874,,,
8/20/2012 4:00,21.35,557.09,529.5000503,228.5906702,1031.394556,9.069748775,14.09641692,88.66221653,60.35550523,1.952098992,47.35387038,,,
8/20/2012 5:00,21.1,543.94,520.65012,234.0832477,1027.691506,9.049165329,14.10078868,87.915906,59.98594192,1.981782513,47.34516284,,,
8/20/2012 6:00,21.1,754.66,515.1444677,199.0316294,1055.192228,9.183701173,14.18146351,83.5477511,57.32203224,1.797555257,50.1868088,,,
8/20/2012 7:00,21.45,979.98,678.2390762,177.9670947,1000.435313,9.106040531,13.80429434,78.60065657,55.31717721,1.819209503,49.98711412,,,
8/20/2012 8:00,22.63333333,1020.25,900.0186563,169.0796448,957.6572486,8.943134648,13.65516242,76.29382692,54.35576894,1.806561827,49.11151428,,,
8/20/2012 9:00,23.94166667,1017.98,997.615842,152.540611,1005.91999,9.063539066,13.598849,72.99545046,53.15684324,1.802812854,53.20143083,,,
8/20/2012 10:00,25.1,1021.07,1028.723657,125.7067387,1047.957099,9.155428003,13.41444096,68.48277474,50.17678745,1.55893755,58.08229364,,,
8/20/2012 11:00,25.89166667,980.31,1044.141524,116.0130776,1092.216417,9.270726139,13.49101417,67.56102359,51.79980691,1.791085383,61.90806323,,,
8/20/2012 12:00,26.45,1033.63,1016.800123,139.5368933,1155.357238,9.490632073,14.01117026,72.09989956,52.77517083,1.707163283,61.53219977,,,
8/20/2012 13:00,26.7,1117.86,1053.682664,123.8972706,1224.819657,9.669664396,15.00897749,68.96111999,50.86789856,1.589784095,55.07532981,,,
8/20/2012 14:00,26.99166667,1110.37,1125.662891,111.0705488,1266.98848,9.834355916,15.00403801,66.03244746,49.76425512,1.630568476,57.49953656,,,
8/20/2012 15:00,27.2,787.33,1064.218282,127.4290884,1211.009011,9.56621871,14.13827616,69.72140902,52.24129003,1.783533064,58.13546093,,,
8/20/2012 16:00,27.2,785.61,869.5024214,133.2942261,1208.33747,9.380699942,14.17056372,71.69712044,52.9401979,1.696658069,56.5648442,,,
8/20/2012 17:00,26.90833333,707.23,796.7690999,124.7183018,1349.805892,9.74495288,14.90600812,69.27264091,50.60281679,1.564481741,58.96288132,,,
8/20/2012 18:00,26.35,712.18,740.7605004,111.0249931,1483.980179,10.14769389,15.31505657,65.25311286,47.74533299,1.494035412,63.98736255,,,
8/20/2012 19:00,25.45833333,719.27,731.0185948,112.0226828,1518.644062,10.29830755,15.39347917,64.47257593,47.10240017,1.568677535,65.02470346,,,
8/20/2012 20:00,25,678.74,731.7171052,120.5582141,1487.255999,10.23810977,15.3726021,66.84075025,48.31860593,1.561074288,64.00958409,,,
8/20/2012 21:00,24.35833333,660.88,705.2009142,129.7754157,1440.542189,10.13886687,15.22671566,69.9502539,49.96438495,1.592428791,61.59580796,,,
8/20/2012 22:00,23.9,562.32,681.2839139,159.1846816,1358.96216,9.866277707,15.06702206,75.21931461,53.15153394,1.741596686,56.9185903,,,
8/20/2012 23:00,23.9,557.57,603.2271757,167.4639362,1340.280928,9.693198774,14.9729697,79.18768403,54.73072124,1.644822264,53.62691222,,,
8/21/2012 0:00,23.55,555.37,576.2944324,178.81146,1223.100101,9.542302185,14.70827408,82.28018935,56.43227567,1.687631699,51.69332262,,,
8/21/2012 1:00,23.3,556.03,575.2248335,199.5873054,1104.613555,9.280536977,14.35257272,85.57752513,58.24622497,1.762006345,49.44383525,,,
8/21/2012 2:00,23.00833333,556.48,574.3208475,211.3391001,1065.347474,9.159332796,14.17696856,87.58710103,59.22941557,1.791022566,48.47144874,,,
8/21/2012 3:00,22.8,562.54,572.625982,212.9142341,1071.788197,9.142535465,14.24041354,86.58056451,59.15789615,1.844991545,48.71833694,,,
8/21/2012 4:00,22.45,561.32,575.2986631,210.146232,1106.794558,9.225683075,14.34876054,85.28599605,58.44155898,1.871649346,49.18060117,,,
8/21/2012 5:00,22.55,545.77,567.7188138,209.6856875,1093.43063,9.212085671,14.3158181,84.6205096,58.47880766,1.910623404,48.95776818,,,
8/21/2012 6:00,23.09166667,756.46,556.9700625,180.2061726,1109.81941,9.342980321,14.39156096,79.57984411,55.20975455,1.742092418,52.4961608,,,
8/21/2012 7:00,23.94166667,986.23,715.229536,148.1833856,1149.347425,9.490124685,14.36677081,73.18988654,51.91939618,1.62836418,56.41509081,,,
8/21/2012 8:00,25.39166667,1031.75,940.5851078,127.9320309,1220.740798,9.632484551,14.4473334,68.45308534,49.53462683,1.565286826,59.77956332,,,
8/21/2012 9:00,26.74166667,1035.9,1029.052566,107.1356239,1331.962322,9.867900541,14.6024894,64.76843461,47.62130364,1.44298425,64.77010046,,,
8/21/2012 10:00,27.84166667,1042.05,1046.828533,87.34375079,1436.103278,10.12103608,14.72559768,61.89911171,46.10147512,1.274763156,70.72518245,,,
8/21/2012 11:00,28.94166667,1004.33,1052.71966,75.94345128,1492.333838,10.26643043,14.84304247,59.59559956,44.75815546,1.215364654,72.32567842,,,
8/21/2012 12:00,29.4,1050.06,1030.753162,73.77162667,1478.084519,10.25260479,14.80092321,57.45096589,44.0144156,1.300802706,72.16291624,,,
8/21/2012 13:00,28.11666667,1053.06,1050.924403,71.81306394,1452.905596,10.20053627,14.68691653,55.90388094,43.8824666,1.429530632,71.89116611,,,
8/21/2012 14:00,27.55,1069.42,1078.769825,64.98345965,1519.238991,10.30244892,15.0432377,55.37060403,43.35216011,1.220735313,72.73785603,,,
8/21/2012 15:00,28.44166667,804.76,1101.310378,60.16996447,1727.336757,10.59703409,15.49446543,53.48477491,42.37958085,1.273496945,73.9058726,,,
8/21/2012 16:00,28.25833333,795.66,896.0209466,59.13211847,1720.175462,10.68257075,15.64937721,52.61332748,42.11716331,1.383339386,74.17307102,,,
8/21/2012 17:00,27.45,711.5,809.0210586,68.86860216,1664.266612,10.68570192,15.56752658,55.47889849,43.23864194,1.36765891,74.0120754,,,
8/21/2012 18:00,26.90833333,702.96,752.9264011,89.16819118,1495.498048,10.34985029,15.05384712,61.44909275,46.66868091,1.563116672,67.14626682,,,
8/21/2012 19:00,26.7,718.88,738.3471958,124.1715987,1344.262718,9.888732121,14.94794002,68.39953032,50.40882748,1.652627389,60.41576354,,,
8/21/2012 20:00,26.7,679.88,734.8283762,118.6872572,1451.924694,10.10310885,15.18261593,68.46876168,48.95173774,1.452034863,63.16644089,,,
8/21/2012 21:00,26.05833333,664.24,707.0481245,123.7179487,1430.763983,10.09163009,15.15976285,69.83508336,49.73593707,1.490462604,62.14639335,,,
8/21/2012 22:00,25.25,563.16,684.6458006,145.0603966,1395.504642,9.935609297,15.11614634,73.65154656,52.26765778,1.643822842,58.16229023,,,
8/21/2012 23:00,24.65,556.67,606.0544305,159.4673213,1323.582383,9.688014806,14.88704133,78.82216683,54.53064256,1.595563532,53.58098386,,,
8/22/2012 0:00,24.4,558.57,579.1980775,171.9241673,1237.027242,9.563730689,14.81836596,80.93528477,55.44324256,1.615886896,52.69926806,,,
8/22/2012 1:00,24.4,556.37,579.3500827,182.3703575,1192.560281,9.482634522,14.63543135,82.90049991,56.34957446,1.667279257,51.39185703,,,
8/22/2012 2:00,24.10833333,552.08,582.5296139,207.0312943,1002.109879,9.095844338,13.84727761,85.91102923,58.90811259,1.886676935,47.08141102,,,
8/22/2012 3:00,23.9,554.1,579.7690026,229.6416873,850.0732699,8.643774334,13.48928907,87.23585416,60.57023226,2.061647344,41.92445327,,,
8/22/2012 4:00,23.9,555.95,574.0459958,231.6574219,883.5760845,8.656931833,13.61162753,88.57863738,61.09058888,2.012083057,42.9078324,,,
8/22/2012 5:00,23.9,542.51,566.0202788,229.8068552,915.3264325,8.753904218,13.62233586,89.05042513,61.27849231,1.968349058,44.06621758,,,
8/22/2012 6:00,24.19166667,756.39,556.0317756,199.3931939,960.4445201,8.873201908,13.70049466,84.64771201,58.14145926,1.767361083,47.95979982,,,
8/22/2012 7:00,24.75,988.38,715.4732381,160.1226853,1053.761059,9.15606617,13.85541544,77.29832004,54.34063876,1.627484048,53.9436122,,,
8/22/2012 8:00,25.64166667,1033.5,942.9884817,139.5101358,1102.482622,9.352073223,13.95665689,71.98285217,51.66550462,1.603537254,57.59735798,,,
8/22/2012 9:00,26.74166667,1037.13,1034.224821,124.3295777,1171.804526,9.498628244,14.03452725,67.66430999,49.74674626,1.625418714,60.82014601,,,
8/22/2012 10:00,28.19166667,1043.35,1052.704941,108.9503292,1253.973322,9.682313134,14.16402274,64.05783988,48.07635283,1.58167184,65.16984835,,,
8/22/2012 11:00,29.89166667,1005.78,1058.051982,91.45527281,1349.82042,9.912531771,14.29659539,61.13719125,46.55504613,1.457786163,70.43637336,,,
8/22/2012 12:00,30.6,1050.97,1034.536841,82.70215615,1390.925555,10.031564,14.34257262,58.68100324,45.37070197,1.478796044,72.54127477,,,
8/22/2012 13:00,30.89166667,1056.26,1052.892216,74.75481719,1389.174397,10.03879444,14.31050588,56.43795112,44.33504362,1.413177086,73.29582805,,,
8/22/2012 14:00,31.1,1073.56,1073.018705,57.11561631,1392.498521,10.07233336,14.32820446,54.68212908,43.03893482,1.117030036,74.35252059,,,
8/22/2012 15:00,31.1,794.71,1077.656047,71.49415274,1390.27973,9.847759241,14.0799859,56.48409894,44.45472096,1.480735478,68.2058136,,,
8/22/2012 16:00,30.80833333,789.38,874.9698002,84.8676404,1283.361374,9.642430306,13.88503324,61.03758145,46.39390638,1.387444887,65.56987834,,,
8/22/2012 17:00,30.25,707.29,807.366221,89.27398926,1220.784106,9.485634846,13.66945314,61.70852667,46.70421473,1.465257104,63.84193426,,,
8/22/2012 18:00,29.65,710.84,748.9131048,110.9468392,1172.410031,9.375556383,13.67545756,68.63168251,50.13037977,1.488856759,60.66893157,,,
8/22/2012 19:00,28.75833333,719.24,736.2725253,135.7736572,1124.974337,9.284773765,13.60733444,74.28947487,52.59150594,1.526868601,58.43801766,,,
8/22/2012 20:00,28.3,679.12,726.1468675,150.4413185,1087.30204,9.198835372,13.53604023,76.90702911,53.63387831,1.567621055,57.3083975,,,
8/22/2012 21:00,28.00833333,664.58,692.1658564,169.6800996,1078.082453,9.18600595,13.66064947,81.10200446,55.81091873,1.634404447,55.68040444,,,
8/22/2012 22:00,25.175,556.28,664.0649984,201.4802916,1003.221248,8.992234769,13.2485002,84.19404944,58.25504658,1.8771585,51.73141398,,,
8/22/2012 23:00,22.65833333,527.6,575.6146908,210.7060474,859.3315069,8.604582524,12.61988924,86.32382335,59.30964341,1.871419305,48.92460802,,,
8/23/2012 0:00,22.55,526.83,543.1108587,219.4920337,828.2635876,8.478093964,12.81630569,88.37202045,60.46096635,1.889517769,45.32033312,,,
8/23/2012 1:00,22.8,542.07,542.7839328,226.334451,854.743359,8.541910191,13.44694769,89.25413349,60.99787966,1.917902489,41.83047215,,,
8/23/2012 2:00,22.8,551.27,539.3051697,228.8450511,892.2433145,8.683030759,13.5437275,88.6927067,60.83928512,1.965015133,43.57269332,,,
8/23/2012 3:00,22.8,560.3,538.5618739,230.1978048,929.7509485,8.787037652,13.63442248,88.19937215,60.55123405,1.98527927,46.02060408,,,
8/23/2012 4:00,22.8,558.77,533.9341746,228.6116733,970.2821354,8.903835953,13.71644832,87.32809269,60.22455216,2.017898409,47.22716205,,,
8/23/2012 5:00,22.8,544.85,526.1753247,228.6905647,965.444073,8.901082734,13.74106329,87.31859904,60.31040942,2.017483032,47.03004728,,,
8/23/2012 6:00,23.09166667,756.11,518.7248023,204.4976303,995.183959,9.002689829,13.85811327,82.57173719,57.50349087,1.933901172,48.84384454,,,
8/23/2012 7:00,22.36666667,979.35,680.1918315,180.5016801,985.336402,9.0208412,13.65733334,78.34076014,54.96391051,1.824033196,50.22512066,,,
8/23/2012 8:00,22.34166667,1016.02,920.1401407,164.1829827,975.2426806,8.98112463,13.57325223,74.45476132,53.42609677,1.827414222,51.41700106,,,
8/23/2012 9:00,23.73333333,1029.14,1019.922849,147.4768794,1046.118131,9.169838281,13.64324463,71.70609824,52.23907204,1.776687142,56.34683098,,,
8/23/2012 10:00,24.75,1032.76,1045.043266,125.3399426,1090.722761,9.301188655,13.55906578,67.76327734,49.70449619,1.58622685,60.53177189,,,
8/23/2012 11:00,25.64166667,996.92,1053.491353,88.90714995,1135.678767,9.351524179,13.3641622,64.5191152,47.14203112,1.189228202,65.29597947,,,
8/23/2012 12:00,26.45,1046.96,1029.66863,97.29510778,1196.438284,9.481684111,13.70861574,63.4396537,47.62338671,1.528198605,66.02940182,,,
8/23/2012 13:00,26.35,1049.5,1044.839973,99.05597625,1284.441261,9.740273645,14.02561133,64.63575845,48.33300489,1.420693825,68.55612107,,,
8/23/2012 14:00,26.1,1050.5,1062.302238,94.02968248,1283.472346,9.780941844,13.99744326,62.03993258,47.25233369,1.517534983,69.51589146,,,
8/23/2012 15:00,26.1,790.19,1063.081702,117.5888618,1295.317748,9.572178543,14.14534322,65.70222319,50.51041416,1.886883174,59.49710505,,,
8/23/2012 16:00,26.1,786.79,873.2087844,128.2815473,1238.179109,9.509506996,14.30763406,71.77259975,52.851384,1.635040498,57.30622962,,,
8/23/2012 17:00,25.80833333,705.04,802.5762669,136.3449051,1246.393951,9.561975061,14.46428095,73.31085982,52.84555384,1.611015363,56.67296747,,,
8/23/2012 18:00,25.25,713.98,746.6931341,143.3435251,1282.014187,9.64490793,14.68808858,73.52580996,52.1745572,1.601771889,57.32294597,,,
8/23/2012 19:00,24.65,719.42,732.5842828,143.6535694,1327.981106,9.772576361,14.83127431,73.258797,51.99135272,1.627757884,57.94502821,,,
8/23/2012 20:00,24.10833333,678.58,732.1361231,152.2717343,1301.364496,9.738736377,14.80048251,74.90905845,52.53298539,1.635847011,57.21852775,,,
8/23/2012 21:00,23.55,662.76,706.0306883,160.2539637,1268.966637,9.669628301,14.71102728,76.7988807,53.40525512,1.654973421,55.90964667,,,
8/23/2012 22:00,22.65833333,561.34,682.9415752,184.7835272,1202.315952,9.450527441,14.4701459,79.04502485,55.64212412,1.916430658,51.95918253,,,
8/23/2012 23:00,21.90833333,556.44,603.808527,202.4508377,1099.763074,9.195165815,14.14848384,82.38456033,57.5329883,1.967736164,49.04670279,,,
8/24/2012 0:00,21.35,557.36,575.8631489,213.224907,1034.552558,9.070258467,14.00312191,84.97397474,58.88647169,1.961510955,48.16829396,,,
8/24/2012 1:00,20.45833333,555.68,575.1274456,223.5233622,971.9904173,8.949762811,13.73816055,87.1948219,60.02185774,1.987727395,46.8018055,,,
8/24/2012 2:00,19.65,554.59,573.7395987,235.8146822,889.0126108,8.728604239,13.54696427,88.81138052,61.12375902,2.042254205,43.41579189,,,
8/24/2012 3:00,19.4,548.46,572.8021581,240.8976622,861.6859549,8.620478303,13.52742422,90.26736637,61.73406799,2.020738124,41.63607673,,,
8/24/2012 4:00,19.4,548.3,574.4650701,245.3599711,868.8512993,8.628180722,13.54466436,90.42556425,61.7024693,2.043360163,42.20785346,,,
8/24/2012 5:00,19.10833333,527.37,567.7777634,248.63399,855.6283329,8.606837381,13.50874138,90.52337482,61.84778264,2.074732617,41.04700414,,,
8/24/2012 6:00,19.19166667,734.53,557.3244319,220.7177969,858.732222,8.589478778,13.54394955,85.35425305,59.00391314,1.979724741,41.55665739,,,
8/24/2012 7:00,20.1,969.42,714.3011716,188.0947946,947.1097574,8.823298818,13.60180424,78.94043333,55.39084162,1.888273728,47.89927421,,,
8/24/2012 8:00,21.53333333,1021.06,940.9323684,168.2363753,1009.047383,9.055782203,13.64278204,74.69293232,53.27243911,1.83485515,53.0001886,,,
8/24/2012 9:00,22.84166667,1032.93,1030.060001,148.4934574,1062.224726,9.216228864,13.76380702,71.21028718,51.76992159,1.76893779,56.0749586,,,
8/24/2012 10:00,24.29166667,1038.01,1047.716067,131.3298162,1133.904305,9.377400946,13.90764582,68.48594543,50.48489513,1.712597688,59.01208025,,,
8/24/2012 11:00,25.64166667,999.67,1053.022154,119.6381769,1201.238836,9.544293681,14.01691118,66.10459723,49.10557811,1.655882464,62.58587862,,,
8/24/2012 12:00,26.1,1042.29,1030.722045,113.0762294,1221.063716,9.620717568,13.95198749,65.29107494,48.8208656,1.635346129,64.5505959,,,
8/24/2012 13:00,25.80833333,1045.19,1050.826347,105.1872652,1184.062458,9.556547276,13.75608931,63.15454369,47.39491463,1.552317293,65.37087501,,,
8/24/2012 14:00,25.25,1048.88,1075.944733,97.15517504,1176.162923,9.540359774,13.46749226,62.85830856,49.63889719,2.014900336,70.33706005,,,
8/24/2012 15:00,25.35,805.21,1078.291639,146.5605853,1209.94257,9.378390317,14.56845313,69.6099035,53.1714795,2.1608716,50.96057616,,,
8/24/2012 16:00,25.25,885.2,883.5171168,158.6143061,1146.597383,9.385151245,14.91255618,75.03850431,55.35639253,1.956093542,47.69555643,,,
8/24/2012 17:00,24.65,789.14,807.8857506,174.3039344,1084.384091,9.286220663,14.94121378,79.71022949,56.79523252,1.845485423,44.7968822,,,
8/24/2012 18:00,23.75833333,795.17,752.8256339,188.472427,1033.63906,9.152209032,14.98717912,83.48922464,57.89263171,1.776864171,41.63533805,,,
8/24/2012 19:00,23.00833333,801.37,737.2318417,198.8036882,994.1277566,9.028092358,15.04616951,84.424461,58.30360551,1.829307652,38.97101518,,,
8/24/2012 20:00,22.8,733.77,735.0704862,204.1724472,975.539625,8.963672874,15.08097993,85.14727374,58.85293742,1.859554187,37.76506536,,,
8/24/2012 21:00,22.15833333,726.94,693.3287964,208.436341,955.907289,8.901622565,15.08158129,85.46669728,58.89163908,1.893376284,36.35114827,,,
8/24/2012 22:00,21.05833333,635.72,677.4616056,226.3552696,915.3557816,8.706280271,15.10073399,87.70957523,60.23494877,1.976624664,32.3240867,,,
8/24/2012 23:00,20.89166667,605.84,624.4973609,238.3427108,859.210055,8.579224966,15.15612264,89.57345703,60.51736309,1.963219984,30.69463922,,,
8/25/2012 0:00,20.10833333,578.19,540.0187603,241.1896209,822.4766778,8.499499529,15.13244288,89.41754709,60.70573427,2.025617616,29.13303204,,,
8/25/2012 1:00,19.4,532.58,532.873179,247.1257661,761.2724373,8.319273311,15.12687609,89.85642815,61.01575491,2.038127652,26.20715723,,,
8/25/2012 2:00,18.75833333,515.14,533.0641097,250.89453,716.8822644,8.170975502,15.13108549,90.65319528,61.19683431,2.051328885,24.38443151,,,
8/25/2012 3:00,18.00833333,510.62,535.1715374,251.5769788,694.3141827,8.088129326,15.10277991,90.16812972,61.41546492,2.094558442,23.27488146,,,
8/25/2012 4:00,17.45,510.54,533.4546529,257.9892481,672.6378096,8.039059959,14.76225224,91.43597048,61.97694151,2.09370159,23.6224782,,,
8/25/2012 5:00,17.55,500.98,524.6477402,258.0100799,664.9839138,8.123976528,12.2987155,90.79904521,61.57209862,2.110512478,38.59402945,,,
8/25/2012 6:00,18.09166667,584.21,513.8110089,242.3133133,684.6097402,8.070006334,12.00846877,88.2999659,60.79695001,2.076957734,41.73692021,,,
8/25/2012 7:00,18.94166667,723.28,571.4358867,209.7953572,746.90176,8.183205043,12.61248774,83.06318607,58.13146984,1.97111855,40.89758905,,,
8/25/2012 8:00,20.39166667,763.78,700.8248226,193.0921834,806.5219814,8.314036122,14.56401081,80.5302017,57.954727,2.032608698,31.75892815,,,
8/25/2012 9:00,21.74166667,767.07,766.9128411,191.0501741,865.9206143,8.582496493,15.24741131,80.18165514,57.01561344,1.970082579,31.28278374,,,
8/25/2012 10:00,23.19166667,772.46,782.8144414,182.8724325,917.4356394,8.771565636,15.20870197,79.59423403,57.11969512,1.919074879,34.43540762,,,
8/25/2012 11:00,23.55,757.62,805.110576,177.490474,959.2470669,8.913869729,15.14404765,79.31512143,57.08238168,1.906106573,36.91135387,,,
8/25/2012 12:00,24.64166667,762.87,775.543961,174.2456214,998.1123293,9.032877394,15.11570914,78.69592208,56.83446045,1.889044684,39.48848077,,,
8/25/2012 13:00,24.60833333,789.97,773.7738053,166.9256885,1030.409926,9.138212068,15.03459337,77.99079895,56.61181244,1.853583693,41.86370838,,,
8/25/2012 14:00,24.19166667,841.57,783.1600813,160.4844374,1063.918918,9.241927814,14.9517923,76.50224758,56.06414827,1.862939659,44.57545138,,,
8/25/2012 15:00,23.75833333,843.89,789.7215082,156.8994796,1064.229485,9.254380409,14.91064395,76.3286276,56.05612877,1.849630087,44.58162956,,,
8/25/2012 16:00,23.65,812.52,789.1769674,162.9328282,1049.131975,9.194736393,14.95164773,77.92887077,56.672396,1.845572628,43.27599881,,,
8/25/2012 17:00,23.25833333,626.65,786.5236709,192.6678415,1030.011048,9.010122558,15.02042477,80.44802704,58.16520457,2.10345386,37.95627888,,,
8/25/2012 18:00,22.45,619.1,644.8406956,214.0236306,925.7997951,8.788352742,15.11181113,83.85496381,59.37756775,2.117525265,34.06914838,,,
8/25/2012 19:00,21.90833333,609.62,571.4528069,226.4694502,884.3803787,8.687168166,15.13923182,86.4385552,60.17723697,2.070451135,32.39524028,,,
8/25/2012 20:00,21.99166667,539.97,542.5129435,233.9710871,834.3870109,8.5503172,15.16495795,88.67504246,60.69152683,2.015466174,29.69570018,,,
8/25/2012 21:00,21.26666667,523.59,546.177338,228.0991744,782.7233653,8.475136736,13.79781819,87.0344461,60.10768455,2.001593732,36.10060632,,,
8/25/2012 22:00,20.6,523.71,541.6919673,239.1792603,757.4473471,8.333188905,12.46720448,86.94794465,60.60106697,2.188354248,43.81663506,,,
8/25/2012 23:00,20.89166667,536.36,539.8915984,243.8511563,800.8892614,8.359549538,13.29698697,88.88927501,61.37284765,2.115053787,39.54211169,,,
8/26/2012 0:00,20.45833333,512.44,522.9722616,247.6850065,833.0007161,8.516786074,13.35617912,90.62729772,62.24510293,2.097227475,40.00838187,,,
8/26/2012 1:00,19.00833333,497.28,511.7087303,259.4476673,741.0124398,8.278256178,13.30429042,91.91153105,62.27945541,2.110613192,34.66409059,,,
8/26/2012 2:00,18.3,497.18,511.241933,264.9321783,714.132721,8.162572769,13.35330915,91.3386632,62.01174146,2.151235297,33.01937456,,,
8/26/2012 3:00,17.65833333,495.86,507.9166922,268.6570169,709.8147429,8.14794234,13.36506006,91.93668336,62.12737395,2.171861941,32.0874001,,,
8/26/2012 4:00,16.90833333,493.18,506.6549145,279.9965932,670.4839682,8.03448185,13.36559914,92.62592015,62.15933019,2.198224203,29.79433779,,,
8/26/2012 5:00,16.7,477.26,497.9071794,281.6527713,643.3843375,7.946137507,13.35556452,93.12457284,62.26833019,2.17632523,28.19669665,,,
8/26/2012 6:00,17.34166667,477.75,492.6883962,274.4165428,645.4377075,7.907994207,13.26850416,91.82353284,61.95115746,2.181120621,28.33918824,,,
8/26/2012 7:00,18.44166667,611.68,500.2038609,238.1373908,700.630847,8.0668788,13.32509133,88.00827344,60.54228743,2.055576358,32.22388085,,,
8/26/2012 8:00,19.89166667,615.18,621.4483015,227.4938991,756.7472569,8.267138055,13.32559798,85.15483676,59.72416866,2.115589229,36.18947362,,,
8/26/2012 9:00,21.24166667,621.24,665.8868915,213.9685714,818.4144569,8.452106418,13.42559202,84.39989405,59.90232467,2.06100316,39.85330454,,,
8/26/2012 10:00,22.63333333,641.22,667.2856291,207.7930173,891.46695,8.674811503,13.60561411,83.58991381,59.5453102,2.052616167,43.77283548,,,
8/26/2012 11:00,24.29166667,654.82,668.1154281,194.6325181,990.3326077,8.941214037,13.8620756,81.54553575,58.59439736,1.995626027,48.39974284,,,
8/26/2012 12:00,24.65,653.12,668.0965152,185.153293,1038.118376,9.096298108,13.9971791,80.34311325,58.00698174,1.984469194,49.14011766,,,
8/26/2012 13:00,24.75,654.81,667.9006215,180.1824943,1046.242237,9.114935564,14.08412266,79.17019432,57.37144503,1.939444584,49.85129563,,,
8/26/2012 14:00,24.65,654.33,668.3590479,169.004023,1103.991953,9.249444767,14.23909972,77.42263158,56.29833157,1.90362456,50.97036877,,,
8/26/2012 15:00,24.4,522.61,669.283277,182.5708182,1106.798596,9.199659237,14.21307752,79.40223516,57.78432222,2.0346876,49.44599571,,,
8/26/2012 16:00,24.10833333,522.25,567.0871994,190.1944484,1083.240271,9.171028781,14.19297533,82.33129536,58.39184318,1.911482055,49.05709763,,,
8/26/2012 17:00,23.25833333,521.24,528.0108106,201.7193595,1035.597241,9.09151242,14.0299848,83.96544412,59.24982036,1.978441441,48.03789914,,,
8/26/2012 18:00,22.15833333,529.63,533.89381,222.2511567,966.2108976,8.937102935,13.76302444,87.08752937,60.599023,2.034267563,46.53636025,,,
8/26/2012 19:00,20.70833333,533.14,554.1760841,239.3898684,878.5122744,8.707114822,13.56657867,89.10556893,61.63902317,2.098320393,42.09977911,,,
8/26/2012 20:00,20,515.93,555.162512,247.9254855,807.3386173,8.476686412,13.52284064,90.58937326,62.24458331,2.094256203,37.96332848,,,
8/26/2012 21:00,19.65,506.22,554.8641479,252.0011544,784.5062303,8.389186056,13.49583489,91.30865098,62.85631313,2.12124678,36.43423222,,,
8/26/2012 22:00,19.4,507.16,552.8360675,255.6921704,776.6095678,8.354249726,13.49442464,90.98956889,62.64409432,2.157263082,36.15374474,,,
8/26/2012 23:00,19.10833333,503.35,553.2768212,260.2279651,785.2189386,8.379183848,13.4964355,91.67913826,62.83571749,2.15894651,36.60943335,,,
8/27/2012 0:00,18.55,527.73,564.9025903,260.4443407,796.5664318,8.410543771,13.50267937,90.80668633,62.37019287,2.186503034,37.58430065,,,
8/27/2012 1:00,18.00833333,528.62,571.2619653,260.7766612,810.0201335,8.45385079,13.49484462,90.71764851,62.26971708,2.192445191,38.23582422,,,
8/27/2012 2:00,17.8,536.86,571.8873399,265.2158163,821.7008048,8.48655319,13.5063761,91.49926097,62.45797153,2.184236878,39.3603709,,,
8/27/2012 3:00,17.8,541.3,571.5840924,265.334131,845.3765492,8.556784523,13.50671966,91.18050893,62.33423631,2.197709128,40.65704317,,,
8/27/2012 4:00,17.45,536.06,572.1724444,267.707049,827.283646,8.520938962,13.4736821,92.3403657,62.95743696,2.180748331,39.47806169,,,
8/27/2012 5:00,17.55,530.08,566.5538058,273.0715685,829.2998508,8.509379408,13.50544939,91.99661194,62.33149759,2.195044847,40.0633056,,,
8/27/2012 6:00,17.45,741.44,554.8153621,238.948939,899.1633653,8.69405388,13.56072318,87.27489096,59.94975658,2.073812909,44.08470977,,,
8/27/2012 7:00,18.48333333,982.11,712.2947379,203.1484982,997.9011122,8.954382913,13.81593237,82.07721878,56.40047661,1.831619209,50.08410723,,,
8/27/2012 8:00,20.1,1026.72,937.7808391,164.2943682,1115.825773,9.315214033,14.17196113,75.72475258,52.85885529,1.660975813,54.43468169,,,
8/27/2012 9:00,21.53333333,1027.6,1026.287327,142.2282827,1172.059316,9.459380205,14.29056108,70.83197078,50.93824312,1.678048994,56.33274622,,,
8/27/2012 10:00,23.19166667,1030.98,1043.732474,128.8717283,1225.843459,9.585228198,14.41189359,66.65202746,49.06835538,1.719568991,58.63685614,,,
8/27/2012 11:00,24.19166667,990.83,1046.255446,117.3420539,1289.011286,9.737511805,14.51193708,64.94151243,48.17623284,1.649646796,61.53877129,,,
8/27/2012 12:00,24.75,1036.42,1022.279012,103.6067748,1371.41431,9.927763951,14.64875928,61.71381783,46.33176859,1.552402396,66.04566359,,,
8/27/2012 13:00,25,1040.67,1039.475765,82.91589768,1499.107606,10.22975583,14.88969775,59.06065481,44.56039145,1.314408514,72.08447947,,,
8/27/2012 14:00,24.65,1042.53,1054.475981,70.49756557,1594.711103,10.46832872,15.2236296,57.01661607,42.78770566,1.156245472,73.73785824,,,
8/27/2012 15:00,24.10833333,782.5,1059.172961,88.56882255,1601.442139,10.35221336,15.15022952,60.11797221,45.55992893,1.509303224,68.29195619,,,
8/27/2012 16:00,23.55,778.56,871.9970136,112.4864525,1436.662144,10.05885185,15.01951904,66.82935419,49.178041,1.578510789,62.21982564,,,
8/27/2012 17:00,22.36666667,696.77,800.5394072,141.2095423,1310.081277,9.779545565,14.7397591,73.59512779,52.23697622,1.641402929,57.18172158,,,
8/27/2012 18:00,21.05833333,705.12,747.0389463,171.23336,1163.937802,9.446677178,14.34271349,78.33761276,54.72822946,1.771367818,53.10341401,,,
8/27/2012 19:00,20.6,711.76,739.384247,197.2159483,1024.904027,9.127017949,13.84419439,81.51267265,56.81661907,1.951279927,49.27276308,,,
8/27/2012 20:00,20.25,673.61,737.7772879,215.0633154,918.9331668,8.821537148,13.61638897,83.46988083,58.41100435,2.056702761,45.29004267,,,
8/27/2012 21:00,19.65,644.81,707.6143157,219.4554342,886.686089,8.699605025,13.57850868,85.37128747,59.20795849,2.009690179,42.5380435,,,
8/27/2012 22:00,19.75,542.58,682.6833328,234.4019464,872.3758919,8.568876817,13.55440553,86.99858806,60.49020839,2.121653711,40.31984008,,,
8/27/2012 23:00,20,540.68,604.3285574,238.5290404,869.4266433,8.605605746,13.58657402,88.35031751,61.06917898,2.092010966,41.1345774,,,
8/28/2012 0:00,19.35833333,532.24,576.5566117,242.5882184,837.588183,8.54804846,13.55184736,89.81421319,61.55923158,2.057177987,39.3242841,,,
8/28/2012 1:00,18.55,522.85,574.6474193,247.1086988,787.3749051,8.400421738,13.52974478,91.22225787,62.15503301,2.048069499,36.16200098,,,
8/28/2012 2:00,18.3,522.84,575.2914525,252.3518047,770.4468882,8.33264493,13.54103031,90.53100169,62.01897381,2.104842658,35.37183483,,,
8/28/2012 3:00,17.65833333,524.98,572.3492237,256.4975087,768.648263,8.328875655,13.51344845,91.70492424,62.39074035,2.108899119,35.04992131,,,
8/28/2012 4:00,17.2,524.71,574.7635548,260.6749479,756.8316291,8.290910163,13.50986037,90.92616864,62.16949542,2.155809548,34.71352155,,,
8/28/2012 5:00,17.2,511.39,569.6056677,261.8393468,757.9369868,8.29421684,13.50578237,91.42686404,62.55873337,2.165986954,34.47079774,,,
8/28/2012 6:00,17.84166667,721.15,550.3345741,232.6131188,792.2668101,8.364856476,13.56397515,86.52645171,59.58204435,2.037868886,36.77567477,,,
8/28/2012 7:00,19.29166667,953.38,710.302866,196.6849948,886.2710716,8.635320807,13.61992893,81.20602276,56.5028264,1.869599326,42.76502191,,,
8/28/2012 8:00,20.64166667,996.15,941.9762258,177.0230946,910.423052,8.77367404,13.5001568,76.23279827,54.72968212,1.935916895,46.2579891,,,
8/28/2012 9:00,21.1,995.58,1031.917458,157.4713751,928.7894574,8.858775587,12.91331471,72.78290119,52.55537817,1.776330661,54.64255164,,,
8/28/2012 10:00,22.09166667,1004.74,1047.05625,131.0616473,970.3922729,8.884543517,12.89154417,68.85142447,50.72560357,1.737508259,57.38201278,,,
8/28/2012 11:00,23.44166667,979.23,1050.753768,138.4089261,1038.09958,9.08775672,13.24016662,70.06278031,50.91368558,1.720906076,59.42509302,,,
8/28/2012 12:00,23.9,1026,1026.953009,132.019791,1075.648667,9.221207566,13.32554771,68.51953155,49.66495244,1.643507074,61.53548251,,,
8/28/2012 13:00,23.55,1027.23,1043.785844,118.4465851,1087.428701,9.249941897,13.24400311,65.52226225,48.21916361,1.606422034,63.2469078,,,
8/28/2012 14:00,23.00833333,1026.68,1060.489901,104.6656044,1088.583873,9.236682303,13.10623692,63.24179706,47.24776121,1.533646798,64.83318896,,,
8/28/2012 15:00,22.8,768.97,1063.19565,132.9728871,1090.863648,9.040294925,13.04473925,65.42890629,50.52780611,2.21082117,57.79808286,,,
8/28/2012 16:00,22.8,760.88,873.4933637,157.2306193,996.0099408,8.924468707,13.00145757,71.50533059,54.16307963,2.1812146,55.37319143,,,
8/28/2012 17:00,22.15833333,669.03,802.069563,153.70696,934.651824,8.788499527,12.6585332,75.93108546,55.00732644,1.759813132,54.83042249,,,
8/28/2012 18:00,21.35,674.47,734.4956248,174.6234157,875.3702993,8.620091777,12.57074229,78.92313387,56.04393521,1.89122102,51.55357613,,,
8/28/2012 19:00,20.45833333,680.81,712.5372666,204.7434798,838.0835363,8.521507134,13.06119305,81.87962155,57.98297182,2.062601467,43.51811914,,,
8/28/2012 20:00,20,640.76,706.9130391,211.8295191,815.9662227,8.466088243,13.29153661,84.55370353,58.86571616,1.977047144,40.30492123,,,
8/28/2012 21:00,20,628.25,671.8216148,216.3223452,825.7754424,8.490385595,13.37576257,87.16066962,59.67426782,1.897077202,40.21847369,,,
8/28/2012 22:00,19.65,526.53,647.9724612,233.8287375,821.6568125,8.41108843,13.37539443,89.25939855,60.91698384,1.978658115,37.41025284,,,
8/28/2012 23:00,19.10833333,521.48,570.3230786,239.6101908,772.0335987,8.321562971,13.4069281,90.80406467,61.74093234,1.987024682,35.84346542,,,
8/29/2012 0:00,18.9,521.11,536.8268606,245.2344071,762.7832327,8.297781067,13.42984804,90.2274176,61.81320041,2.053196123,35.20914333,,,
8/29/2012 1:00,18.9,521.73,537.1411858,250.2849757,762.9261363,8.295743795,13.45794891,90.62392826,61.71023835,2.072015397,35.16826399,,,
8/29/2012 2:00,18.9,525.24,533.4720164,251.5138517,787.0773316,8.362978227,13.48272881,90.71721513,62.01237206,2.095001547,36.85282972,,,
8/29/2012 3:00,18.9,532.42,532.8011903,253.0647259,819.5756666,8.466819447,13.49283736,90.26239307,62.02482745,2.146192967,38.97847685,,,
8/29/2012 4:00,18.55,535.33,532.3246617,257.7042071,825.5050058,8.500181996,13.49188664,91.16917864,62.31825031,2.139668315,39.23043091,,,
8/29/2012 5:00,18.65,518.68,527.9163872,260.917046,813.5657118,8.468515663,13.50906966,90.9364743,61.89607716,2.156558446,38.4083617,,,
8/29/2012 6:00,18.9,731.69,521.3338622,227.0821985,855.066915,8.561233576,13.57360198,86.88880394,59.5859687,1.960343911,40.9601559,,,
8/29/2012 7:00,18.9,960.75,710.0483807,192.7738635,915.5642035,8.748020554,13.59460037,80.50842058,56.24021282,1.868335611,45.19762418,,,
8/29/2012 8:00,18.9,996.25,939.9724523,175.674165,908.3205651,8.776637043,13.53855863,76.01633216,54.60997125,1.931307174,45.38362036,,,
8/29/2012 9:00,19.19166667,994.41,1030.010401,164.8767527,889.3426776,8.735013185,13.29885809,74.90779717,53.9536895,1.857366094,46.67679167,,,
8/29/2012 10:00,19.75,1001.5,1048.659736,155.5157457,920.0048168,8.788875958,13.23277171,74.16466564,53.84444473,1.819210386,50.14912052,,,
8/29/2012 11:00,19.65,963.61,1051.943523,151.7241693,969.7825087,8.936387817,13.44867716,73.58275749,53.46069192,1.794890668,51.08649874,,,
8/29/2012 12:00,18.75833333,1002.3,1027.639582,148.4684121,939.0240086,8.886424849,13.33282585,73.50227342,53.37948033,1.753034299,50.18442322,,,
8/29/2012 13:00,18.3,1004.93,1044.691626,142.1972147,935.1061012,8.85991969,13.20147683,72.59841913,53.07903071,1.722867669,51.6145994,,,
8/29/2012 14:00,18.00833333,1006.86,1062.150081,134.9815192,944.2687218,8.884674467,13.16388991,71.43786664,52.90229527,1.72913571,52.60889424,,,
8/29/2012 15:00,17.8,749.44,1063.700678,153.9588581,945.052573,8.663466768,13.27533218,75.19639794,55.56524189,1.896855998,44.04305879,,,
8/29/2012 16:00,17.45,742.59,874.2977018,168.0308622,845.9106299,8.48942988,13.34087572,79.9717616,57.15251959,1.800109917,39.34405854,,,
8/29/2012 17:00,17.2,659.76,803.82388,185.2493704,773.0281087,8.334522816,13.14767943,82.26842525,57.70312772,1.825136528,37.47768944,,,
8/29/2012 18:00,17.2,669.56,751.4734569,201.0244,743.9011979,8.242482387,13.11726432,84.45621383,58.39179859,1.86579517,36.03396332,,,
8/29/2012 19:00,16.90833333,674.08,733.9001265,214.136578,729.0588711,8.191887131,13.24665179,86.31587428,58.92826988,1.879503744,34.05928506,,,
8/29/2012 20:00,16.7,636.01,731.7690958,223.0867062,732.1923326,8.195301742,13.32202087,87.28673123,59.1129631,1.897001234,34.20118957,,,
8/29/2012 21:00,16.7,623.86,704.2458832,225.7148277,761.3147172,8.274036886,13.41174797,87.03658007,59.24937687,1.944433483,35.28455175,,,
8/29/2012 22:00,16.35,521.25,683.2614912,237.8192443,758.2309499,8.203584474,13.36898625,88.74898336,60.86067614,2.044795072,32.68218355,,,
8/29/2012 23:00,16.1,515.6,607.0017732,244.6816102,688.7243007,8.0859043,13.42965169,90.39699509,61.36409984,2.030489167,30.74414706,,,
8/30/2012 0:00,16.1,512.5,579.4907726,256.9304985,661.5473743,7.999745781,13.35464223,91.55335348,61.48891254,2.034573012,29.02141865,,,
8/30/2012 1:00,16.1,511.43,577.7857044,254.6000878,645.1888834,7.96777107,12.64306416,90.81344478,61.62747101,2.098075057,32.71077704,,,
8/30/2012 2:00,16.1,510.89,572.9483354,264.0631216,638.4315771,7.946369664,11.94753443,92.06881127,61.65317774,2.080348418,37.83251225,,,
8/30/2012 3:00,16.1,511.85,571.8630793,263.3603694,634.4457281,7.877765132,12.29308953,91.14977305,61.75887609,2.133355788,34.23644242,,,
8/30/2012 4:00,16.1,512.31,573.12779,270.2832831,631.5777772,7.864762548,12.94024445,92.07134555,61.87459156,2.156425731,29.63248359,,,
8/30/2012 5:00,16.1,500.93,568.523848,278.6076312,630.9718113,7.889015812,12.95985034,92.72302251,61.97052201,2.160750111,29.61763625,,,
8/30/2012 6:00,16.1,709.92,549.813094,235.2011731,655.671101,7.992647179,12.25577337,88.02107431,59.97129626,1.97802139,37.19243116,,,
8/30/2012 7:00,17.09166667,947,695.6493087,196.0146191,750.6762649,8.157913931,12.89617646,81.23725803,56.7149762,1.876696044,39.25970865,,,
8/30/2012 8:00,18.44166667,1017.86,914.0444001,178.51937,853.9479721,8.448620625,15.11422589,76.22552044,54.60346096,1.937136685,31.07106424,,,
8/30/2012 9:00,19.54166667,1064.63,1012.921328,164.8272327,938.3217174,8.819094213,15.0994025,74.74995096,53.95752413,1.873312214,36.27603122,,,
8/30/2012 10:00,21.63333333,1094.4,1031.790348,153.5457123,1032.175317,9.121465562,14.96330764,74.01307419,53.81076935,1.817836777,42.97741733,,,
8/30/2012 11:00,23.44166667,1078.43,1055.86469,150.9254462,1118.39421,9.398681757,14.83058557,73.37264522,53.25462506,1.765422887,49.55748124,,,
8/30/2012 12:00,24.19166667,1119.09,1072.693033,141.8293637,1163.641344,9.548537272,14.79849208,71.61560511,52.1868785,1.740938607,53.11219064,,,
8/30/2012 13:00,24.4,1140.04,1056.356676,134.8967457,1197.084731,9.643002889,14.79883585,70.65600855,51.75922377,1.661907803,55.26979944,,,
8/30/2012 14:00,24.4,1177.94,1149.068692,119.392173,1217.281966,9.699181357,14.79089451,68.74463696,51.13848009,1.602618842,56.64379074,,,
8/30/2012 15:00,24.4,921.82,1185.747126,140.4604893,1223.996552,9.511363488,14.82653237,71.94199555,54.25069283,1.930416594,50.07620833,,,
8/30/2012 16:00,24.4,921.45,998.7139723,155.5539172,1121.481489,9.339695143,14.88911945,77.81194869,56.70251939,1.805112714,46.49643958,,,
8/30/2012 17:00,24.10833333,836.52,923.9788207,171.6888089,1067.605987,9.233090551,14.95139057,80.88132429,57.6338421,1.778169872,43.65586896,,,
8/30/2012 18:00,23.55,824.35,854.2136862,188.9186875,1019.625904,9.108999074,15.01029674,82.63066635,57.97919627,1.857756868,40.68846306,,,
8/30/2012 19:00,22.65833333,716.73,768.2579304,199.453805,943.2802212,8.908495943,14.72605189,84.79316482,58.62424179,1.796365964,37.66367854,,,
8/30/2012 20:00,21.90833333,670.75,733.2095122,201.8598816,921.0609483,8.814595654,13.28256278,84.6427415,58.6371136,1.897061309,49.099925,,,
8/30/2012 21:00,21.35,662.87,704.5741957,208.9533811,969.6243096,8.871115197,13.62020585,85.00401631,58.57293473,1.891691691,47.71720398,,,
8/30/2012 22:00,21.1,561.74,683.8522274,224.1896613,970.9149309,8.83444948,13.64195849,85.48667454,59.72431466,2.092745682,45.57702144,,,
8/30/2012 23:00,20.80833333,556.22,606.8334425,231.4633214,921.7137655,8.750371399,13.61052587,87.80882789,60.69894289,2.046443614,43.99209088,,,
8/31/2012 0:00,20.25,542.79,576.3976452,237.0365365,876.2592572,8.655835072,13.56739362,89.82515906,61.43040472,2.01462959,41.63430342,,,
8/31/2012 1:00,19.65,539.93,575.9167237,243.5713996,848.3623727,8.569495521,13.55577926,89.58499215,61.53942446,2.06509021,40.49007348,,,
8/31/2012 2:00,19.4,538.09,573.07912,246.8754411,847.2689078,8.565878832,13.53930525,89.89375742,61.54836995,2.085532412,40.20957865,,,
8/31/2012 3:00,19.10833333,544.92,571.1894176,248.4787223,846.644862,8.559711795,13.55138166,90.1800238,61.93271626,2.103669639,40.63755896,,,
8/31/2012 4:00,18.55,544.42,573.7586064,252.3026429,860.7742129,8.6029463,13.53410033,90.26173672,61.89481699,2.131689582,41.22845148,,,
8/31/2012 5:00,18.65,535.53,568.8259271,255.2454486,862.9531462,8.602983989,13.55132969,90.52621382,62.0168912,2.132820165,41.64305525,,,
8/31/2012 6:00,18.9,747.66,554.8884165,222.2702493,926.1493646,8.77402435,13.61511813,85.8632917,59.03168259,1.957486048,45.82280807,,,
8/31/2012 7:00,20.18333333,988.56,713.0251729,181.0438531,1059.513686,9.120554408,13.98075138,79.9492623,55.01203833,1.673387497,53.28403039,,,
8/31/2012 8:00,22.09166667,1032.7,940.8237885,146.3128948,1232.862178,9.589714343,14.47244385,74.48602732,51.3753578,1.454241564,59.24799746,,,
8/31/2012 9:00,23.44166667,1034.65,1034.553832,113.4376243,1339.389852,9.875584329,14.62876465,70.52183584,49.56067044,1.240560588,64.37318535,,,
8/31/2012 10:00,25.18333333,1042.8,1050.053394,89.18257284,1466.293462,10.16767066,14.89793005,67.52295867,48.17042073,1.044858116,70.77042105,,,
8/31/2012 11:00,26.74166667,1011.56,1054.569819,66.35347906,1640.674547,10.56774494,15.47403145,65.36441273,46.19635368,0.791038738,74.17894335,,,
8/31/2012 12:00,26.90833333,1061.7,1032.915286,54.10440922,1720.804497,10.6611903,15.74068491,63.76923931,44.93192137,0.67339552,74.77426694,,,
8/31/2012 13:00,26.35,1069.18,1056.259485,50.13582744,1719.90417,10.65248955,15.76065338,62.34405769,44.72289755,0.678193241,74.62755696,,,
8/31/2012 14:00,25.10833333,1070.48,1080.596105,52.54970929,1653.15476,10.67060125,15.57618173,60.88901272,44.31818421,0.773531072,74.10866169,,,
