timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
8/31/2012 15:00,24.75,794.05,1086.599111,74.997089,1611.812681,10.45848345,15.10393791,58.9487287,44.95144916,1.302514162,72.74052747,,,
8/31/2012 16:00,25,788.59,885.3741909,82.16930824,1557.60135,10.3851004,15.06174426,58.6454227,45.37400181,1.497027084,72.3513639,,,
8/31/2012 17:00,24.00833333,702.43,806.7413608,96.31169421,1471.306501,10.21065725,14.96508287,64.0946341,48.23727541,1.519571093,66.72035197,,,
8/31/2012 18:00,23.00833333,710.4,754.589606,123.3551632,1324.469511,9.845973633,14.73017272,71.91370873,51.93235127,1.530340703,59.40250127,,,
8/31/2012 19:00,22.15833333,714.7,736.176144,151.1053574,1230.217286,9.585059866,14.48533768,77.82092354,54.34691926,1.577366422,55.61225434,,,
8/31/2012 20:00,21.05833333,673.98,734.6819125,173.4233676,1129.339837,9.346676299,14.15055902,82.28900745,56.47378517,1.638191791,52.57594944,,,
8/31/2012 21:00,20.25,660.13,707.9261166,194.249602,1018.487236,9.078304698,13.76432299,85.62302579,58.05137591,1.706815827,49.70944857,,,
8/31/2012 22:00,19.35833333,552.87,686.5062319,221.4284792,915.7611798,8.736305913,13.45562368,87.6688592,60.2277885,1.944802351,43.1864707,,,
8/31/2012 23:00,18.25833333,525.05,608.076049,230.3523465,793.4672158,8.433360111,13.4276259,88.94404178,60.99726391,1.976815621,37.34532212,,,
9/1/2012 0:00,17.15833333,518.76,578.1989054,236.242416,745.9640174,8.265178164,13.41651041,90.30559674,61.43337914,1.972836954,34.060587,,,
9/1/2012 1:00,16.35,517.62,575.3440502,246.7934626,723.3412677,8.192229014,13.39437849,90.69078041,61.5067546,2.01227316,33.08124667,,,
9/1/2012 2:00,15.80833333,517.79,572.5340023,249.1260089,722.393683,8.171282517,13.37962921,90.84232523,61.50600663,2.044319655,32.96616382,,,
9/1/2012 3:00,14.9,514.49,572.8026501,252.8403765,691.9300281,8.105276841,13.351513,90.55577259,61.65262564,2.081986388,30.83950281,,,
9/1/2012 4:00,14.10833333,510.69,572.1729371,261.4478919,620.6360076,7.881530649,13.35594323,91.3508926,61.63713167,2.123049975,26.56678486,,,
9/1/2012 5:00,13.25833333,496.52,567.1338597,267.9244431,571.7379314,7.733644104,13.05985582,92.12563043,62.06640053,2.117921388,25.13612172,,,
9/1/2012 6:00,12.8,575.36,558.09446,251.5079166,544.7108746,7.649008862,11.9288387,89.06840235,60.71658003,2.091500486,29.41083078,,,
9/1/2012 7:00,13.09166667,737.47,614.593015,219.6337096,582.875689,7.65128631,12.91936065,84.43889268,58.84864206,2.019052357,27.65631994,,,
9/1/2012 8:00,14.64166667,855.12,748.5257895,206.6685367,691.2392052,7.928220562,15.05581979,82.12732565,57.91646333,2.018097559,23.76432438,,,
9/1/2012 9:00,16.53333333,862.05,810.1010946,196.5371069,767.192487,8.279199316,15.15443758,81.03840844,57.36279368,1.982350843,26.98541741,,,
9/1/2012 10:00,18.19166667,858.96,823.0235074,191.0673744,825.9505866,8.478975006,15.17047792,80.52531351,57.19685821,1.932857731,29.83584971,,,
9/1/2012 11:00,19.19166667,848.17,825.7927894,186.5640181,873.3042423,8.637590008,15.14353295,80.4358817,57.0538787,1.915900221,32.21679231,,,
9/1/2012 12:00,20.39166667,865.48,806.6001465,182.0340408,916.7701855,8.77297052,15.12647335,79.6484192,56.85865895,1.893047642,34.86448279,,,
9/1/2012 13:00,21.1,888.55,798.092128,172.5608329,958.3710906,8.912139466,15.05497797,78.65166519,56.66836476,1.860409023,37.31528251,,,
9/1/2012 14:00,21.1,899.15,800.9320863,164.8475064,966.2831576,8.947165935,15.02564611,77.6356315,56.70615907,1.865072879,37.95216464,,,
9/1/2012 15:00,21.1,859.52,799.678789,171.4190693,958.9990931,8.927564174,15.03789446,78.61554316,56.52044635,1.86793542,37.34278402,,,
9/1/2012 16:00,20.80833333,793.34,796.8601046,180.1793642,946.3112268,8.874306472,15.06211087,79.96868672,56.67895042,1.876697598,36.11611439,,,
9/1/2012 17:00,20.25,608.27,767.0225628,209.8899075,918.0324187,8.671542633,15.09061375,82.0257368,58.54046336,2.161912572,31.67370387,,,
9/1/2012 18:00,19.65,612.91,616.9075876,225.6924014,835.4157948,8.499995505,15.12890218,84.73870326,59.73553099,2.1748216,29.27603861,,,
9/1/2012 19:00,19.10833333,603.6,571.3905135,233.688847,796.7229692,8.410231631,15.12653685,86.90877862,60.47284093,2.118673209,27.99958971,,,
9/1/2012 20:00,18.25833333,600.15,570.6965096,238.2036703,765.8508766,8.323449317,15.09790032,88.88614407,61.11846214,2.053219587,26.66638771,,,
9/1/2012 21:00,17.45,612.83,578.2832126,249.7058981,734.1034713,8.225120656,15.07894401,90.62269401,61.07105649,2.035604201,25.3765155,,,
9/1/2012 22:00,17.2,631.8,579.0907284,251.9440401,720.2358036,8.174010195,15.07941205,90.46080679,61.32211082,2.068661938,24.83440685,,,
9/1/2012 23:00,16.90833333,619.61,578.8027512,256.6249059,722.1635258,8.17707018,15.10689504,90.84012756,61.37265672,2.085032891,24.86128111,,,
9/2/2012 0:00,16.05833333,592.33,561.1681191,256.7761349,698.4065709,8.118265392,15.06222691,90.58661278,62.01120884,2.141894778,23.81219169,,,
9/2/2012 1:00,14.9,593.96,550.2442387,264.7727246,666.1714361,8.016381158,15.0234017,91.81429166,62.05236488,2.141457799,22.47118685,,,
9/2/2012 2:00,14.4,593.31,550.7572154,273.7502266,644.9636726,7.941428558,15.01531817,92.65078048,62.19979325,2.152828677,21.72115867,,,
9/2/2012 3:00,14.10833333,589.84,542.9697377,278.0835133,636.5427728,7.911905665,14.99840215,93.25091931,62.42589523,2.15874249,21.33171767,,,
9/2/2012 4:00,13.25833333,591.12,540.5965384,283.0997059,614.5570329,7.850009893,14.95606489,93.65674456,62.60833415,2.184807163,20.45743461,,,
9/2/2012 5:00,12.45,574.84,531.6140262,287.9814226,416.0771593,7.334808435,14.32649633,93.83485553,62.70087706,2.209484172,12.94848851,,,
9/2/2012 6:00,13.19166667,566.18,518.319051,283.5099475,478.1148898,7.329752166,14.7976322,93.17311315,62.55874314,2.190298653,16.44540429,,,
9/2/2012 7:00,14.89166667,622.8,520.6046512,252.7381297,608.2111838,7.769156234,14.99892877,88.72458938,60.73431461,2.149367657,20.16274247,,,
9/2/2012 8:00,15.89166667,602.43,625.5712372,241.8752743,629.0554734,7.876045702,14.93683244,87.18907098,60.31554504,2.131472366,21.43621349,,,
9/2/2012 9:00,16.74166667,604.01,667.1444943,234.3216198,659.9092918,7.956214299,15.11942174,86.28937987,59.85817801,2.091110278,22.2106133,,,
9/2/2012 10:00,17.84166667,607.09,667.3266494,229.179467,696.7635567,8.079211728,15.16779645,86.08166738,59.94436877,2.098092913,23.66346194,,,
9/2/2012 11:00,18.65,609.23,668.8206376,229.7310425,723.9436481,8.198471385,14.77192522,86.77598199,60.28377378,2.064684789,26.59773608,,,
9/2/2012 12:00,19.19166667,608.49,669.1140908,218.5471247,740.833927,8.272590558,13.90824266,85.32989385,59.89526948,2.041136631,31.5813011,,,
9/2/2012 13:00,19.10833333,630.06,668.7795026,217.8817181,762.9302075,8.238898685,15.07760857,85.46754123,59.75208866,2.029663264,26.82780758,,,
9/2/2012 14:00,19.19166667,617.13,667.239837,208.0792486,759.8079038,8.403864196,13.78126427,83.41961978,59.26655641,2.030953828,36.3823409,,,
9/2/2012 15:00,19.10833333,484.38,668.2060852,216.3641489,772.5989394,8.262078856,13.09058155,84.8949349,60.79141419,2.155088321,36.49448291,,,
9/2/2012 16:00,18.25833333,481.27,566.5901309,224.3155096,724.3231244,8.168081438,13.18201576,87.84496708,61.87718601,2.078953218,33.64274482,,,
9/2/2012 17:00,17.8,482.12,531.3729086,237.0215493,700.1464917,8.103921309,13.26706377,88.56431428,61.60923648,2.113207387,32.3818344,,,
9/2/2012 18:00,16.51666667,488.59,543.4687274,246.2362471,662.0517166,8.013449997,13.22087047,90.04990224,62.27196865,2.133954546,29.3741838,,,
9/2/2012 19:00,15.25,491.59,554.597968,262.8288102,585.8532294,7.786024092,13.12702265,91.47761279,62.13150221,2.160679771,26.0532616,,,
9/2/2012 20:00,14.65,489.93,554.6348798,270.646491,564.1927792,7.698783732,13.07088533,92.46171352,62.36111571,2.154241581,24.90227026,,,
9/2/2012 21:00,14.4,488.61,554.9371006,276.6436006,545.3200786,7.643462389,12.8930578,93.18538008,62.51820657,2.16082586,24.74720231,,,
9/2/2012 22:00,14.4,489.56,555.3848199,281.5284161,542.2884909,7.650708373,12.27489842,93.68645679,62.64034018,2.169825059,28.03671365,,,
9/2/2012 23:00,14.75,486.02,548.3237245,285.5563372,567.2301892,7.713776147,11.7258946,94.024933,62.89012949,2.183269201,34.1939482,,,
9/3/2012 0:00,15,484.55,519.5373196,286.9014046,580.0851692,7.686985042,12.4763862,94.22570695,62.88382651,2.203502875,29.56544679,,,
9/3/2012 1:00,15,485.1,515.0824305,291.3265483,579.3393282,7.706099823,13.20955143,94.2676325,63.29331387,2.238209739,25.17878216,,,
9/3/2012 2:00,15,491.71,512.7674433,297.0572417,580.6409473,7.685005009,13.91048522,94.16169914,62.77650517,2.27711321,22.59726238,,,
9/3/2012 3:00,15,495.84,509.2227824,292.9869165,590.0142363,7.740581438,14.42373553,94.11882148,63.0102473,2.238090707,20.92534785,,,
9/3/2012 4:00,15.35,487.46,506.8936684,293.3096858,581.4307357,7.781263169,13.63296895,94.16017837,63.06241126,2.253987441,24.47138834,,,
9/3/2012 5:00,15.6,475.65,501.2842384,294.9018115,588.0973822,7.856404457,11.69847234,94.14939607,62.97948427,2.257071017,36.65035258,,,
9/3/2012 6:00,15.6,473.5,490.0547323,297.9306287,589.3122178,7.732283747,11.64833821,94.09705579,62.67157728,2.262837682,34.81131927,,,
9/3/2012 7:00,15.89166667,602.87,494.7084107,255.8595765,607.9935001,7.763736705,12.1512552,89.57042243,61.45777178,2.137515269,34.30442291,,,
9/3/2012 8:00,16.1,675.46,597.9206746,239.1926806,667.7660605,7.846451358,14.83811061,86.82921577,60.46393806,2.157647006,23.26883347,,,
9/3/2012 9:00,16.74166667,731.29,635.9094718,227.1190543,723.3810771,8.144294684,15.13989348,85.43954877,60.12730282,2.124353468,24.92777256,,,
9/3/2012 10:00,17.55,740.89,646.1189188,219.4233443,757.1606928,8.273809634,15.15068894,85.12157758,60.06014244,2.083957894,26.42005454,,,
9/3/2012 11:00,17.8,725.21,654.7957591,216.5105037,771.2744628,8.328921307,15.14762853,84.87765934,60.12428242,2.0706392,27.01454393,,,
9/3/2012 12:00,17.8,713.91,652.8303887,214.0002878,774.0419538,8.34162586,15.14902206,84.6587531,59.84012296,2.051047555,27.16756613,,,
9/3/2012 13:00,18.44166667,710.09,651.2155247,206.9437536,791.2801597,8.386947456,15.17965784,83.546887,59.44213339,2.053334738,28.02659171,,,
9/3/2012 14:00,19.54166667,659.89,660.3661454,200.9113152,813.0576015,8.457787609,15.18302533,82.7808152,59.25054973,2.02985931,28.67833846,,,
9/3/2012 15:00,20.35,478.62,668.7114304,210.0446313,787.1090276,8.327447385,15.18455287,85.36691947,60.90774911,2.075767961,26.38065213,,,
9/3/2012 16:00,20.25,477.87,570.3284479,222.1760916,758.369197,8.26796087,15.17637832,87.19669764,61.17851137,2.052935744,25.6977283,,,
9/3/2012 17:00,20,481.6,528.826504,230.0933504,731.0250872,8.278209742,14.12755465,87.89991091,61.44853336,2.054757558,31.44307327,,,
9/3/2012 18:00,19.65,492.24,535.4744684,237.1118218,717.2278587,8.234368517,12.18428773,87.17000058,61.39520212,2.243536765,43.22792995,,,
9/3/2012 19:00,19.10833333,497.87,549.5837448,250.2688319,696.3037701,8.098273319,12.56266704,89.04768357,62.04752522,2.221784757,37.02980308,,,
9/3/2012 20:00,18.9,497.34,542.9057678,255.3809932,684.8589232,8.050646335,12.88569798,90.59068808,62.46047626,2.173565568,33.87697572,,,
9/3/2012 21:00,18.9,499.8,549.5440778,266.5443888,705.4474676,8.10039821,13.28741759,91.83191673,62.34236483,2.176725081,32.73223092,,,
9/3/2012 22:00,18.55,501.66,551.3020659,269.0002644,722.4901824,8.172578537,13.39054197,92.70740764,63.19974334,2.170152842,33.00042357,,,
9/3/2012 23:00,18.00833333,495.17,554.3167538,277.6943528,706.784055,8.141056249,13.42890375,93.42392577,62.58439235,2.16888038,31.64127143,,,
9/4/2012 0:00,17.8,517.49,565.3748429,279.1622689,695.8010771,8.099961093,13.4680203,92.09265939,62.0933919,2.221906903,31.18583689,,,
9/4/2012 1:00,17.45,516.35,570.5607486,283.5504894,701.0628283,8.115891062,13.47580512,92.60096922,62.3148465,2.226400311,30.95007798,,,
9/4/2012 2:00,16.90833333,515.84,571.080814,284.9765539,682.9051593,8.063182893,13.4900389,93.07929729,62.24337368,2.222644903,30.06820462,,,
9/4/2012 3:00,16.7,520.06,571.3859549,289.557572,690.015748,8.077039859,13.50069488,93.38178005,62.32189998,2.229313548,30.41374361,,,
9/4/2012 4:00,16.7,519.48,573.6550428,291.7867634,694.3245188,8.092185342,13.50977901,93.54165659,62.53014796,2.235530661,30.58039397,,,
9/4/2012 5:00,16.7,506.1,568.6416074,290.9842614,685.3713756,8.070980983,13.52359463,93.65454291,62.32404553,2.226050456,29.85718723,,,
9/4/2012 6:00,16.99166667,714.99,555.7647445,246.1922075,716.6660532,8.132652982,13.55316125,88.95468575,60.18722197,2.013567469,31.89720662,,,
9/4/2012 7:00,17.84166667,945.26,712.01789,200.2000642,802.4211939,8.376758109,13.61057621,81.54311299,57.27106584,1.930345087,37.04233321,,,
9/4/2012 8:00,19.29166667,992.2,938.7767738,178.4402626,866.4848566,8.606068328,13.63638219,76.76637538,55.59747008,1.980402351,41.68905299,,,
9/4/2012 9:00,20.99166667,995.49,1028.361445,164.895234,911.7172132,8.764887114,13.60851788,75.54254585,54.99216577,1.896101937,45.15461109,,,
9/4/2012 10:00,22.98333333,1011.63,1045.107768,157.1788739,967.8151746,8.926354845,13.61288444,74.3951201,54.05453048,1.844557299,50.16206707,,,
9/4/2012 11:00,24.54166667,987.81,1046.823978,148.6759388,1059.735855,9.180191474,13.78264928,72.57918471,53.02433937,1.777182884,55.16862852,,,
9/4/2012 12:00,25.35,1033.46,1020.551155,133.7148431,1147.677287,9.39234017,14.06770641,68.67583514,50.5945254,1.725932151,57.90833796,,,
9/4/2012 13:00,25.89166667,1036.48,1036.556835,114.9693715,1236.371765,9.60963221,14.32559005,64.55593912,48.54348679,1.666741773,60.64287367,,,
9/4/2012 14:00,26.1,1039.39,1053.120019,96.21499841,1327.501052,9.827354531,14.51589393,61.30319148,47.03886556,1.564634905,64.76304197,,,
9/4/2012 15:00,25.80833333,782.71,1053.027204,110.3479729,1381.496602,9.775274572,14.69480417,64.5513865,49.79525106,1.83393219,58.42161401,,,
9/4/2012 16:00,25.25,779.34,866.4614358,127.7924454,1269.447041,9.620538503,14.61864277,71.76825022,52.8515764,1.652575304,55.69817186,,,
9/4/2012 17:00,24.65,700.14,796.9876523,144.2775976,1236.097433,9.556057427,14.62189015,75.14773927,53.67363346,1.626393957,54.63688091,,,
9/4/2012 18:00,23.75833333,708.63,747.5878087,160.0961259,1196.072047,9.490293084,14.50510151,77.99324595,54.78557126,1.68879191,53.14436933,,,
9/4/2012 19:00,23.3,714.42,731.3026154,180.7562834,1129.400395,9.34102774,14.33522573,81.69464828,56.18591321,1.708738555,51.69330802,,,
9/4/2012 20:00,22.65833333,673.71,731.097098,194.3709683,1083.879796,9.241090761,14.14978587,84.32897472,57.24345389,1.735790804,50.42135683,,,
9/4/2012 21:00,21.90833333,661.63,703.3825195,202.8288341,1046.308552,9.133543151,14.05576525,85.02168911,57.83557416,1.784465415,49.76039962,,,
9/4/2012 22:00,21.7,561.36,682.1457567,216.3048189,1053.073769,9.080909548,13.98472152,86.0609112,59.31766173,1.949322575,48.21312769,,,
9/4/2012 23:00,21.99166667,558.15,603.834516,223.1233214,1032.275604,9.002344697,13.96438992,87.74625338,60.01219194,1.918206973,47.46989762,,,
9/5/2012 0:00,21.55833333,556.29,574.8183609,226.4367615,995.4357585,8.980172813,13.8481587,88.45342655,60.57528185,1.959924377,46.78478263,,,
9/5/2012 1:00,21.1,557.88,572.0396855,236.0734639,951.4100749,8.875099755,13.77296982,89.46085518,61.11958006,1.985580712,46.20790963,,,
9/5/2012 2:00,21.1,558.02,572.9921411,234.238126,995.0050701,8.955432657,13.91463654,88.46807976,60.58463764,2.003869561,46.95400968,,,
9/5/2012 3:00,21.1,558.58,573.0113066,234.1893601,1006.463774,8.994348339,13.97658026,87.85449286,60.19808303,2.024246079,47.0971744,,,
9/5/2012 4:00,20.80833333,557.6,573.7764158,237.0436566,993.9527285,8.980283325,13.91685496,88.70918849,60.9399737,2.050690413,46.77984896,,,
9/5/2012 5:00,20.89166667,547.21,566.852496,241.9301635,985.5462193,8.950904034,13.91337607,89.00006249,60.7568136,2.037660771,46.70604889,,,
9/5/2012 6:00,21.1,756.08,554.821204,206.7123614,1042.077382,9.122826334,14.11571636,83.19723452,57.2960808,1.877149968,49.94518418,,,
9/5/2012 7:00,22.09166667,986.02,711.9446606,164.9953525,1117.536419,9.355031646,14.3055947,76.12245734,53.3807427,1.675178233,54.42217678,,,
9/5/2012 8:00,23.44166667,1030.27,941.5658192,133.3985425,1224.300945,9.612735469,14.54003156,71.23036611,50.79059182,1.505384817,58.39171718,,,
9/5/2012 9:00,25.18333333,1034.86,1030.642707,106.7166918,1368.067839,9.932322746,14.84360913,67.55427182,48.88894607,1.297044636,64.39432679,,,
9/5/2012 10:00,26.74166667,1039.89,1046.733246,81.52139278,1516.567053,10.31038916,15.06046148,64.89264283,46.94437547,1.049525552,71.79503516,,,
9/5/2012 11:00,27.84166667,1002.99,1050.455622,69.38406098,1592.731812,10.50702367,15.31170462,62.82974714,45.42101479,0.931390421,73.43204504,,,
9/5/2012 12:00,28.65,1055.22,1026.41452,57.9116078,1667.006118,10.64777674,15.62241923,61.10632193,44.52258574,0.797087518,74.26291667,,,
9/5/2012 13:00,28.9,1068.76,1043.993245,46.35269529,1772.14747,10.62177949,15.94481414,59.74176487,43.69116159,0.672460777,74.81358594,,,
9/5/2012 14:00,28.9,1073.44,1060.932995,41.17652822,1849.723582,10.57411106,16.1372013,58.57962893,43.1203248,0.625951272,75.08470672,,,
9/5/2012 15:00,28.55,793.03,1062.600222,53.12354072,1873.50561,10.61257557,15.89889691,57.26566281,43.34101217,0.931650052,74.55322345,,,
9/5/2012 16:00,28.00833333,785.98,872.7244246,60.80129136,1761.539322,10.64646484,15.79063981,55.58164285,42.87303037,1.165708176,74.31901967,,,
9/5/2012 17:00,26.80833333,701.13,800.9355826,69.7329571,1669.598909,10.65276883,15.55645442,55.62599066,43.72131886,1.458791543,73.20510386,,,
9/5/2012 18:00,25.80833333,715.8,752.0173209,90.4875191,1568.6757,10.47669681,15.4672177,61.29134954,45.86094982,1.444214437,68.81268492,,,
9/5/2012 19:00,23.325,709.49,733.675131,123.034778,1396.805609,10.08393972,14.98461575,65.36715758,48.43072423,1.87048975,60.14947623,,,
9/5/2012 20:00,22.34166667,675.2,733.9271474,165.9490027,1187.742459,9.530837594,14.53713904,71.04932817,52.28761469,2.131906572,54.17803659,,,
9/5/2012 21:00,22.45,660.41,707.2611696,173.9688987,1171.309213,9.444215638,14.41091328,75.19553527,54.04671226,1.994146712,52.82502039,,,
9/5/2012 22:00,22.2,562.64,683.4538893,197.8161553,1125.245481,9.258637196,14.27105448,78.28513729,56.17602908,2.147147628,50.36454184,,,
9/5/2012 23:00,22.84166667,559.59,604.4427108,197.0313205,1176.008207,9.281105234,14.44419785,81.06549375,57.05992871,1.949070183,50.16888596,,,
9/6/2012 0:00,22.65833333,558.79,576.1333621,192.1800267,1176.724853,9.378772834,14.57639985,83.26978933,57.23417185,1.766910683,50.6843891,,,
9/6/2012 1:00,21.55833333,556.13,575.4091503,201.816007,1105.655571,9.275568597,14.31834285,85.81401783,58.80468049,1.810516729,49.30984439,,,
9/6/2012 2:00,21.1,557.23,575.4691135,215.6170592,1042.36301,9.112326861,14.11957775,87.52052598,59.68672849,1.855879193,48.22731231,,,
9/6/2012 3:00,21.1,558.4,575.6119703,218.303218,1048.358808,9.102566542,14.12947652,87.19209846,59.66533205,1.897133705,48.15485457,,,
9/6/2012 4:00,21.1,557.46,573.8382133,223.5443458,1024.2886,9.061010509,14.02736897,87.2883932,59.75905895,1.952918604,47.55830362,,,
9/6/2012 5:00,20.45833333,549.88,570.0829204,231.3525799,1003.169392,9.002216799,13.96737672,88.37140186,60.22005678,1.957007908,47.27667392,,,
9/6/2012 6:00,20.35,754.83,556.047611,202.2346155,1010.267972,9.070045574,13.91353807,82.93320742,57.51618851,1.88797452,49.28866249,,,
9/6/2012 7:00,20.89166667,984.8,716.2244377,176.253996,997.5621858,9.04516122,13.72703892,78.53111354,55.28833104,1.796687611,50.87272362,,,
9/6/2012 8:00,20.45833333,1009.27,942.0617996,163.127285,957.0378094,8.953297141,13.59122483,75.07458514,54.3212701,1.842611701,48.60127874,,,
9/6/2012 9:00,19.00833333,994.35,1030.381407,153.8029824,897.2955573,8.791365533,13.05909326,74.36705231,54.1433414,1.793685029,49.94384983,,,
9/6/2012 10:00,18.3,997.29,1048.518685,140.5636333,880.6229964,8.683103767,12.9238584,72.49802105,52.81194259,1.724057302,50.30275327,,,
9/6/2012 11:00,18.3,957.78,1052.658183,147.8618626,902.6112075,8.752810445,13.11379507,73.21429367,52.58113546,1.668582201,49.7258674,,,
9/6/2012 12:00,17.65833333,997.63,1028.713526,143.2502408,891.363871,8.746922573,12.39408635,71.96795717,51.87667045,1.715058697,58.04924815,,,
9/6/2012 13:00,17.2,998.85,1045.392816,133.8017586,885.0573834,8.682196371,12.44328363,70.51430448,51.68629266,1.672977039,56.20376921,,,
9/6/2012 14:00,17.2,1003.31,1063.721845,123.2877062,901.9458449,8.732088223,12.54847573,69.38174773,51.96988597,1.659260446,56.37727123,,,
9/6/2012 15:00,17.2,745.65,1066.09764,149.1213716,915.6366147,8.565940767,12.36597647,71.07926798,53.80314728,2.103328727,51.34761253,,,
9/6/2012 16:00,16.90833333,741.3,875.3931567,164.5051447,812.9298512,8.357988989,12.96376037,76.49790957,56.47050684,1.989985286,40.19770132,,,
9/6/2012 17:00,17.34166667,666.05,802.9067421,177.2600299,806.9043109,8.37396435,13.40804749,81.06998258,57.90901375,1.85452221,38.24855534,,,
9/6/2012 18:00,17.45,681.87,753.6193174,197.1434008,848.1228905,8.531079194,13.5243119,84.72831313,58.50783434,1.82192978,40.06714706,,,
9/6/2012 19:00,16.90833333,683.1,733.5543782,208.3031645,833.9106416,8.519182946,13.54430198,85.92445702,59.02345254,1.874408507,39.17223026,,,
9/6/2012 20:00,16.7,642.71,733.6651605,217.3668046,821.1651765,8.484641363,13.55307729,86.60800567,59.31258955,1.895868126,38.43608831,,,
9/6/2012 21:00,16.7,629.97,707.3743323,218.8620786,827.90209,8.495798431,13.55938182,86.65970502,59.82543088,1.95375375,38.94692669,,,
9/6/2012 22:00,16.7,529.76,685.6978466,235.1087293,840.5607426,8.459478632,13.50352579,87.42747636,60.56185549,2.101655618,37.76891576,,,
9/6/2012 23:00,16.7,525.51,604.5850871,241.0634566,801.7648672,8.431064631,13.53658423,89.27723229,61.31699379,2.064767396,37.53746878,,,
9/7/2012 0:00,16.7,525.01,576.1162401,246.6451161,800.521616,8.42293453,13.52266771,90.72260197,61.88235786,2.04687713,37.28150332,,,
9/7/2012 1:00,16.35,523.81,572.9328563,248.9956013,792.1028403,8.397303624,13.50195025,90.24978796,62.0165311,2.111113608,36.7474494,,,
9/7/2012 2:00,16.1,523.13,572.7447751,254.3167497,780.5150834,8.36367191,13.49351231,91.1539509,62.28357622,2.109461219,36.17450269,,,
9/7/2012 3:00,16.1,526.55,572.8586444,256.5558968,776.9879428,8.351868426,13.48405945,90.94231052,62.33615744,2.145865066,36.03154977,,,
9/7/2012 4:00,15.80833333,524.34,575.2808774,263.6805031,766.1275921,8.323741534,13.46284546,91.31568315,62.00575624,2.154891118,35.34887573,,,
9/7/2012 5:00,15.25,511.74,573.508246,266.9324195,735.1425402,8.237005918,13.45072087,91.34631722,61.80576327,2.169286228,33.32618946,,,
9/7/2012 6:00,15.35,716.25,559.215438,234.6067983,735.3271023,8.211238832,13.48092458,87.57120053,59.73689283,2.008501539,33.4748965,,,
9/7/2012 7:00,15.89166667,949.36,713.245523,206.885866,827.0529973,8.444342349,13.55554088,82.37176001,57.05623045,1.921423399,39.25625427,,,
9/7/2012 8:00,16.45,993.65,942.0331359,187.2690672,878.3902795,8.653920324,13.54559343,77.89588576,54.92536422,1.910332277,42.98862611,,,
9/7/2012 9:00,17.34166667,998.78,1032.563326,169.7300615,911.2304761,8.761497533,13.54999176,75.70100277,54.42012156,1.886538782,45.90368148,,,
9/7/2012 10:00,18.73333333,1021.72,1048.532496,163.3619982,999.522652,9.006716154,13.65692558,74.46890652,53.27589886,1.815719345,52.50040376,,,
9/7/2012 11:00,20.1,994.38,1053.954697,144.2298902,1129.216041,9.327885292,13.93024842,70.65570615,51.31127421,1.742527786,57.79123338,,,
9/7/2012 12:00,20.6,1038.43,1032.669589,129.4583916,1194.597143,9.516512215,14.05322879,68.057028,49.9146229,1.676139708,61.08522817,,,
9/7/2012 13:00,20.89166667,1042.16,1057.082458,115.5437525,1248.480201,9.655637325,14.1213598,64.75207337,48.20399816,1.628168224,64.44200527,,,
9/7/2012 14:00,21.45,1045.24,1088.168023,100.0213547,1311.422086,9.806431611,14.19840584,61.83028632,47.20505968,1.598706852,68.14258506,,,
9/7/2012 15:00,21.35,785.25,1096.052366,119.2389713,1319.165585,9.628947293,14.25248909,66.12581548,50.58898046,1.891064979,58.81164819,,,
9/7/2012 16:00,21.1,780.81,886.5223417,145.088077,1147.683539,9.342080506,14.03677361,72.88862722,53.90781883,1.878141899,54.21070096,,,
9/7/2012 17:00,20.80833333,701.28,805.1654183,165.1527626,1099.766252,9.225031915,14.01373703,78.05453262,55.79047801,1.797851113,52.4985065,,,
9/7/2012 18:00,20.25,713.3,755.5355272,180.0093557,1087.303638,9.20768227,14.01669414,81.90203038,56.58359769,1.722600829,51.63746276,,,
9/7/2012 19:00,19.35833333,714.73,734.5540156,195.2903372,1042.923514,9.114328354,13.87658237,84.00973768,57.77216837,1.79950633,50.3265421,,,
9/7/2012 20:00,18.9,675.09,733.7385631,208.0220581,1002.890709,9.016224018,13.74255847,86.17727492,58.48421645,1.805128744,49.3641306,,,
9/7/2012 21:00,18.55,660.54,707.5843292,214.9843977,962.9120779,8.919955463,13.60532335,87.45407898,59.61192516,1.855221143,47.92448928,,,
9/7/2012 22:00,17.65833333,543.88,685.6379371,233.9958639,899.4463083,8.673322605,13.46551434,87.46836393,60.59054371,2.094931549,42.04715258,,,
9/7/2012 23:00,17.84166667,544.65,607.0787796,239.9894165,871.2264139,8.594635949,13.53505435,88.98148348,61.3460983,2.072934638,42.16923386,,,
9/8/2012 0:00,17.01666667,531.48,578.5687254,243.5540128,853.4765545,8.599075044,13.45275545,90.56157901,61.79945963,2.034992317,40.47939426,,,
9/8/2012 1:00,16.1,522.8,576.1859341,250.7199659,773.198582,8.356288634,13.44244999,91.30138803,62.48332671,2.082539861,36.2653023,,,
9/8/2012 2:00,15.80833333,521.92,573.3310488,254.4099107,777.0829629,8.346012968,13.42472422,90.9870033,62.24773845,2.11974276,36.13655525,,,
9/8/2012 3:00,15.6,523.13,573.0406624,258.8577215,769.4127012,8.327769898,13.42031491,91.29648799,62.44026334,2.148472878,36.11619251,,,
9/8/2012 4:00,15.25,520.83,573.5965688,263.6120283,759.9384531,8.309135061,13.39589795,91.31330427,62.26017235,2.172773818,35.31493014,,,
9/8/2012 5:00,15,511.26,570.7658068,270.3839241,734.8121149,8.225688328,13.40157515,92.31418579,62.44615009,2.175041202,33.76182108,,,
9/8/2012 6:00,15.35,588.13,556.4262553,260.1009852,732.4822011,8.196234273,13.38913364,89.811417,60.94659538,2.127205346,33.32404432,,,
9/8/2012 7:00,16.24166667,728.13,612.0127617,226.3427598,773.0713267,8.304889427,13.4744653,85.12425254,59.30435843,2.061409665,36.06743129,,,
9/8/2012 8:00,17.34166667,769.82,746.309433,210.197256,810.4413671,8.444114541,13.5016058,82.79458523,58.48040472,2.059570362,38.47092962,,,
9/8/2012 9:00,18.73333333,774.43,809.5034574,201.6551762,848.8438574,8.561994899,13.5367897,81.8469518,58.03240684,1.991746963,41.1925683,,,
9/8/2012 10:00,20.1,791.34,824.712272,191.289751,913.921372,8.749046627,13.60884335,80.34281345,57.33240903,1.969789768,45.44188355,,,
9/8/2012 11:00,20.6,761.27,826.535765,184.9509713,948.4103613,8.872192572,13.61903021,80.08388637,57.08642232,1.935348546,47.23814309,,,
9/8/2012 12:00,20.6,762.02,804.8561519,189.9535892,938.9645557,8.856557673,13.61250493,80.91994872,57.01279188,1.902078655,47.12181423,,,
9/8/2012 13:00,20.89166667,776.89,793.4397844,187.7936158,1022.333308,9.023562648,13.87187074,79.73985603,56.23459246,1.872030176,50.67016247,,,
9/8/2012 14:00,20.80833333,776.37,793.5281854,177.0320179,1119.521983,9.271004118,14.14285352,77.63476439,54.89174709,1.858825601,52.75935599,,,
9/8/2012 15:00,20.89166667,775.81,792.8628786,178.6402819,1116.435423,9.295504647,14.16640168,78.88979745,55.38147909,1.81621616,52.90407554,,,
9/8/2012 16:00,20.45833333,730.65,791.7839642,186.1560568,1089.04115,9.242296871,14.02858763,80.33917329,55.92594123,1.847589449,51.73897418,,,
9/8/2012 17:00,19.65,543.85,762.7995277,219.0177,1017.60025,8.975441183,13.70371889,83.14211803,58.74978738,2.176416387,47.5140586,,,
9/8/2012 18:00,19.75,559.29,618.4746011,233.4076741,963.9845443,8.859623657,13.66846648,85.15122381,59.99528559,2.223063938,46.68965918,,,
9/8/2012 19:00,19.00833333,554.73,577.8842591,240.2082896,911.3969183,8.772722096,13.55935117,86.87789038,60.61755862,2.203245778,43.77177269,,,
9/8/2012 20:00,18.00833333,532.21,577.5350783,250.3824056,799.2069933,8.461986953,13.47779854,88.26466253,61.14126151,2.212731909,37.43546671,,,
9/8/2012 21:00,17.15833333,522.56,578.0749653,255.5426742,741.7560179,8.267866291,13.43654917,89.49060412,61.50720405,2.186684617,33.75022494,,,
9/8/2012 22:00,16.05833333,518.07,577.0521775,259.4573393,675.1690619,8.06455837,13.38104392,90.63195571,61.86757813,2.158214692,29.67816781,,,
9/8/2012 23:00,15.6,513.5,577.6647133,262.8320881,646.0745574,7.949117101,13.42734722,91.70268646,62.13361948,2.126594228,28.29398283,,,
9/9/2012 0:00,15.25,490.03,558.9538859,269.0013067,635.5455621,7.917386639,13.41291717,92.60163281,62.46321874,2.140389228,27.41212321,,,
9/9/2012 1:00,14.35833333,487.63,549.6180392,280.3710182,603.9133285,7.822356853,13.3824786,93.1391228,62.44067095,2.198657772,25.55807198,,,
9/9/2012 2:00,13.9,486.91,542.1773674,284.0239832,577.1513114,7.732716481,13.3742864,93.3879722,62.60432598,2.206430708,24.37545529,,,
9/9/2012 3:00,13.55,486.65,539.9692923,285.5225166,567.6579629,7.698813386,13.36909704,93.65050666,62.81196208,2.201767929,23.75179969,,,
9/9/2012 4:00,13.3,486.39,537.979452,285.3629616,558.175459,7.667220311,13.36845494,93.89385464,62.97441075,2.20702478,23.35401563,,,
9/9/2012 5:00,13.00833333,476.8,534.8424153,289.7852021,545.8771562,7.634476186,13.34189096,94.04909379,63.03089733,2.232629322,22.66997792,,,
9/9/2012 6:00,13.09166667,470.75,520.6537775,293.6438654,536.8282664,7.543582479,13.13587196,94.05832769,62.94455398,2.264045437,21.79913307,,,
9/9/2012 7:00,13.94166667,605.59,524.0784764,270.4662802,578.108115,7.673519107,13.26421571,90.87572266,61.55855271,2.179120461,25.18265301,,,
9/9/2012 8:00,15.39166667,611.24,630.1477218,263.1408343,662.3016574,7.947455233,13.39957625,89.99862961,61.03158807,2.165298099,29.78340767,,,
9/9/2012 9:00,17.09166667,614.66,665.344342,245.2157102,745.7372926,8.218573467,13.46563629,87.70362706,60.55148781,2.134066865,34.26628585,,,
9/9/2012 10:00,18.73333333,621.75,666.6825657,231.6622315,803.0884033,8.407227855,13.52573724,86.62526788,60.70463651,2.112703609,38.08347781,,,
9/9/2012 11:00,20.1,639.98,668.3867065,227.4740211,883.0828673,8.649473585,13.61182981,86.16668416,60.35933179,2.095321549,43.22401759,,,
9/9/2012 12:00,20.6,641.8,668.7667965,219.3595522,919.9959164,8.786593822,13.60787352,85.27563193,60.10924504,2.076336783,44.95111424,,,
9/9/2012 13:00,20.25,635.86,668.4287185,220.9638154,879.3643916,8.692582729,13.57206361,85.72218525,60.37518572,2.080818464,42.83197775,,,
9/9/2012 14:00,20,644.82,667.8702875,213.7060159,904.7463588,8.735242959,13.61563285,84.55777872,59.75864937,2.046520652,44.87094778,,,
9/9/2012 15:00,19.35833333,511.55,668.5181946,234.6685102,928.7680043,8.749090041,13.54041207,84.78857442,60.50993832,2.339363971,43.78524123,,,
9/9/2012 16:00,18.55,505.74,571.0295447,248.5858988,862.2028389,8.595463875,13.4989051,86.87320504,61.25097968,2.32661182,41.29249273,,,
9/9/2012 17:00,18.00833333,503.48,537.6593561,252.7414249,846.1152992,8.562131863,13.46967112,88.54099144,61.71896595,2.257176873,40.65873598,,,
9/9/2012 18:00,17.45,512.74,539.1011798,261.1018133,818.129286,8.488727215,13.43395908,89.88428475,62.12694557,2.258329727,39.14586643,,,
9/9/2012 19:00,16.90833333,506.54,544.2086283,268.2014469,783.7140744,8.390251236,13.40655733,90.88215569,62.30421412,2.249360298,36.86508293,,,
9/9/2012 20:00,16.35,503.03,549.3821572,273.3352382,748.2665708,8.278216102,13.38952252,91.68051716,62.45668946,2.238215568,34.76442117,,,
9/9/2012 21:00,15.45833333,495.76,554.2479658,276.804156,688.795675,8.112314883,13.31810829,92.33018036,62.66688884,2.232496742,30.7833171,,,
9/9/2012 22:00,15,495.13,554.188495,279.2848783,628.5196807,7.91002588,13.30023866,92.87478811,62.76760421,2.215482538,27.80816705,,,
9/9/2012 23:00,15,490.71,553.6534008,281.8522268,637.0718406,7.907924294,13.37588207,93.351425,62.92623859,2.218216149,27.81793413,,,
9/10/2012 0:00,15,509.77,566.801507,291.2185643,611.3910765,7.846220776,13.37070633,93.58268554,62.62440438,2.257749362,26.13340449,,,
9/10/2012 1:00,14.65,507.91,574.1568918,288.5329821,577.8718049,7.746548113,13.28713059,93.73514768,62.90125709,2.22538961,24.74546636,,,
9/10/2012 2:00,14.4,507.88,573.119265,289.3796029,566.8139114,7.697807385,13.24954048,93.92545571,63.21719366,2.25156974,24.4372576,,,
9/10/2012 3:00,14.4,508.28,573.0085193,292.2748425,566.994844,7.714544836,12.91247319,93.93065304,62.99486713,2.261855082,26.02191734,,,
9/10/2012 4:00,14.4,524.45,545.0953222,293.6475893,572.4490159,7.69182463,12.99705804,93.95986382,63.04343496,2.268527008,27.30277148,,,
9/10/2012 5:00,14.10833333,588.74,527.3651852,294.3901574,621.2667896,7.758650432,14.82783951,93.97565328,62.94139612,2.261782219,21.13362095,,,
9/10/2012 6:00,14.54166667,727,512.1639897,256.1114468,612.6075314,7.861159404,14.33502258,89.24214637,60.38733114,2.102879021,22.60961531,,,
9/10/2012 7:00,15.99166667,934.29,671.0959514,209.3996747,684.0679626,8.01010405,14.17252973,83.46865509,57.95981334,1.91863162,27.04023818,,,
9/10/2012 8:00,17.34166667,980.47,897.8201993,189.129388,762.1511803,8.230723905,14.89424037,78.24001379,55.87801487,1.986980998,27.8029373,,,
9/10/2012 9:00,18.44166667,1026.13,989.1997123,176.4821047,833.7896922,8.484923891,15.23459589,76.79849551,55.06778704,1.937725479,30.18147414,,,
9/10/2012 10:00,19.89166667,1069.91,1006.549081,170.1932019,933.9248755,8.809897446,15.13929358,76.41338871,54.67606687,1.857626561,35.60683789,,,
9/10/2012 11:00,21.24166667,1023.39,1014.649572,165.9581,988.535972,8.999624588,15.05780623,76.16815219,54.45175687,1.803341165,39.38504623,,,
9/10/2012 12:00,21.99166667,1085.88,1007.038361,157.3172694,1043.079324,9.172058386,14.95387082,74.8782806,54.30200996,1.812592745,43.30436788,,,
9/10/2012 13:00,22.2,1096.44,1045.188026,150.6536592,1068.238705,9.263273089,14.88477364,73.8990804,53.56075785,1.750006802,45.4813371,,,
9/10/2012 14:00,21.90833333,1110.08,1070.710595,139.9895394,1077.790195,9.299712554,14.83450449,72.35812099,53.22195426,1.731089705,46.47394964,,,
9/10/2012 15:00,21.7,866.42,1110.485806,156.8663803,1076.70165,9.093245719,14.95508648,74.78424413,55.68745834,1.983343149,40.12954397,,,
9/10/2012 16:00,21.35,872.02,941.6494078,169.3704112,979.2174665,8.918182118,15.05719356,79.9591428,57.56577284,1.83235869,36.73361238,,,
9/10/2012 17:00,20.45833333,807.23,879.1407375,184.8073567,918.640977,8.779212887,15.10092506,82.50556602,58.04073895,1.845550776,33.90022271,,,
9/10/2012 18:00,19.65,819.68,846.841823,205.1304121,871.0914326,8.644105957,15.13688596,84.93848019,58.55394145,1.869009901,31.60214617,,,
9/10/2012 19:00,18.46666667,800.09,813.6367619,218.4882483,831.5828385,8.524967691,15.12184089,86.92890932,59.22045113,1.897190549,29.5332698,,,
9/10/2012 20:00,17.45,755.64,803.8375406,226.0893955,789.7762281,8.392457055,15.12378354,87.52494293,59.47977798,1.944916774,27.68824794,,,
9/10/2012 21:00,17.2,735.23,779.9543006,232.1732395,773.9491255,8.335726098,15.13049655,87.93355231,59.64486127,1.964729694,27.02023189,,,
9/10/2012 22:00,16.90833333,611.79,751.7617766,244.2530634,761.0606051,8.236024925,15.06622651,89.69058181,61.25245179,2.060095631,25.27961089,,,
9/10/2012 23:00,16.7,598.17,662.5231964,250.0110088,721.6367987,8.17731424,15.12121491,91.05115777,61.74720212,2.055915921,24.87447291,,,
9/11/2012 0:00,16.99166667,579.95,631.9097049,263.5806058,723.5238094,8.176399515,15.10481408,92.14251753,61.69998918,2.071831429,24.72362364,,,
9/11/2012 1:00,16.90833333,527.54,629.8702287,267.1347475,680.0402372,8.068509238,15.05831689,92.10866129,61.81258332,2.10202802,22.88839568,,,
9/11/2012 2:00,15.70833333,506.96,619.1598332,265.4656584,627.2166327,7.902988677,14.87602506,91.81928662,61.99192893,2.132108286,21.1268369,,,
9/11/2012 3:00,14.35833333,508.33,600.3201594,272.6971438,585.6984214,7.806076316,13.95423679,92.7003813,62.17166601,2.140002199,22.63276044,,,
9/11/2012 4:00,13.25833333,514.63,594.4211136,279.8698892,557.3229716,7.674411589,13.92026537,93.24123614,62.37227851,2.171581978,21.18253709,,,
9/11/2012 5:00,12.8,508.04,590.6994467,283.6445899,548.8263,7.634976723,13.87076988,93.61529383,62.44097927,2.184266327,20.78820532,,,
9/11/2012 6:00,13.73333333,703.85,547.5322501,249.9650268,567.5507929,7.667074917,13.8812578,88.99008323,60.04817553,2.049039437,22.20423128,,,
9/11/2012 7:00,15.1,970.33,689.589371,207.8908902,693.8721667,7.950730194,15.08622773,83.24572272,57.37714868,1.87968239,24.01904067,,,
9/11/2012 8:00,16.53333333,1082.4,985.8016617,188.1142058,820.1977901,8.423629021,15.17586303,77.70205962,55.09563276,1.952905297,29.45972297,,,
9/11/2012 9:00,18.19166667,1102.32,1095.377074,173.5205526,890.7500295,8.680463656,15.13547674,76.17161973,54.44445986,1.885092911,33.40162939,,,
9/11/2012 10:00,20.18333333,1114.61,1128.705543,165.3530549,969.5795007,8.927386493,15.06376478,75.41351672,54.02867813,1.833513568,38.30794758,,,
9/11/2012 11:00,22.09166667,1086.16,1145.740226,157.7712408,1049.465743,9.182153815,14.94753866,74.87222159,54.0425163,1.801598881,43.97832746,,,
9/11/2012 12:00,22.8,1092.99,1120.725212,150.9136186,1095.75636,9.342197797,14.83143597,73.88449562,53.62119661,1.765910841,47.53252029,,,
9/11/2012 13:00,23.09166667,1018,1100.521957,143.6561976,1067.211052,9.28126616,14.86044033,72.60581813,53.16528603,1.745547162,45.67784094,,,
9/11/2012 14:00,23.94166667,1022.76,1104.622992,135.3883096,1091.244242,9.332809297,14.831156,71.28893324,52.79736019,1.734094058,47.68991592,,,
9/11/2012 15:00,24.10833333,772.24,1081.654836,130.5587071,1096.338987,9.184608823,13.85398915,72.68187997,53.81223659,1.67265313,50.47590535,,,
9/11/2012 16:00,23.9,760.58,843.6617497,143.6796618,1001.04683,8.91779988,12.98845965,73.68699549,53.55648182,1.728954245,54.93937765,,,
9/11/2012 17:00,22.90833333,669.9,806.5753251,156.7276178,933.5020921,8.769958026,12.55307421,76.1045824,54.34821367,1.786419109,55.69216484,,,
9/11/2012 18:00,21.26666667,680.73,712.8157517,192.791756,864.2557767,8.607943646,12.35752075,80.84342806,56.74213106,1.944136961,53.41998991,,,
9/11/2012 19:00,20.25,678.18,688.3835453,209.6404051,820.6896408,8.480448383,12.39004878,83.98203045,58.5633742,1.988923144,49.50446546,,,
9/11/2012 20:00,20,638.47,691.3338253,216.7460146,804.8615779,8.427203168,12.65052173,86.54389912,59.54400401,1.922411661,45.25478462,,,
9/11/2012 21:00,19.65,624.14,665.5105472,223.5008149,793.2564931,8.385151686,12.94655308,87.68918487,59.65719826,1.922087052,41.19324296,,,
9/11/2012 22:00,19.10833333,523.6,641.1436449,239.3268799,782.2999575,8.277583884,13.20943584,88.76596295,60.92492438,2.06177905,35.91880143,,,
9/11/2012 23:00,18.25833333,517.37,563.617282,245.1351784,728.3081713,8.201294906,13.2502546,90.22602009,61.56307229,2.049120866,34.05087777,,,
9/12/2012 0:00,18.09166667,517,533.5504705,254.3498727,710.2958229,8.14140329,13.28672381,91.51014182,61.9357358,2.057508237,32.87571506,,,
9/12/2012 1:00,17.65833333,516.19,533.7727323,256.8462355,706.9359309,8.124827727,13.31279434,90.99668936,61.7262457,2.103262714,32.18362779,,,
9/12/2012 2:00,16.90833333,513.59,532.6324178,264.2243699,674.9089649,8.040867496,13.30974374,91.66838193,61.75206627,2.127559908,30.14783982,,,
9/12/2012 3:00,16.05833333,511.78,531.3227609,274.1669391,635.8996206,7.933361003,13.10535744,92.50827436,61.84785577,2.142219998,28.98399324,,,
9/12/2012 4:00,15.6,510.86,528.2569005,278.2860478,615.2995472,7.862676627,12.80041274,93.11931476,62.01160878,2.138624038,29.61602634,,,
9/12/2012 5:00,15.89166667,503.47,525.3523024,278.4787187,618.4573537,7.83491626,13.03251772,93.09195074,62.03045493,2.14056214,28.46171702,,,
9/12/2012 6:00,16.1,710.28,509.5936378,241.6399734,653.4044905,7.944993614,13.02323614,87.60609915,59.61466478,2.051639088,30.93763536,,,
9/12/2012 7:00,17.73333333,944.2,673.4514587,204.5146422,761.3925182,8.231850062,12.87214179,81.95717078,56.82283508,1.920109511,40.1414066,,,
9/12/2012 8:00,19.19166667,990.34,906.5980208,186.4019916,848.8196948,8.544984941,12.95153765,77.74160894,55.21465159,1.931356405,46.36386771,,,
9/12/2012 9:00,20.74166667,994.95,995.6502189,166.2612978,900.9132653,8.734167022,12.71372208,74.49827654,53.27367539,1.79696775,54.79282048,,,
9/12/2012 10:00,22.63333333,1006.92,1015.898915,136.0328876,979.1506234,8.900316695,12.83869608,70.24068436,50.78123248,1.676284268,58.97782308,,,
9/12/2012 11:00,23.94166667,989.02,1027.764905,146.8505616,1058.008344,9.134809608,13.50289698,72.39757002,52.10987884,1.721538752,58.14654721,,,
9/12/2012 12:00,24.75,1038.26,1007.66516,127.4371968,1174.549528,9.432214646,14.04311801,67.90507518,49.84606482,1.632303899,59.81435756,,,
9/12/2012 13:00,25,1038.77,1028.330341,112.6693717,1216.841257,9.593066676,14.09004329,65.27466602,48.94994355,1.646795865,61.82768417,,,
9/12/2012 14:00,25,1040.74,1040.755201,112.8136702,1193.672006,9.553290218,13.98645739,66.56479938,49.67338972,1.589228653,62.40672129,,,
9/12/2012 15:00,25.35,784.89,1042.831184,137.139753,1244.442581,9.4296177,14.19840881,69.82893505,52.08241026,1.880614422,55.44696757,,,
9/12/2012 16:00,25.6,784.16,863.204213,147.1727189,1266.362321,9.530787872,14.60192532,74.5811677,53.02663669,1.628678837,55.80228705,,,
9/12/2012 17:00,24.9,703.39,793.4576878,142.69758,1348.040101,9.785689636,14.93495495,72.5710464,51.56610153,1.623111325,58.11678123,,,
9/12/2012 18:00,23.75833333,718.72,750.5379041,145.5510435,1360.744575,9.871423873,14.99738059,72.86889841,51.67966847,1.655380619,58.57441791,,,
9/12/2012 19:00,23.00833333,717.16,730.4806252,154.6618939,1333.296996,9.820890195,14.94249229,75.42855014,52.87389007,1.653541218,57.58462611,,,
9/12/2012 20:00,22.8,676.87,731.0391986,162.1158697,1305.64342,9.755014586,14.87116642,76.96992026,53.58526024,1.667335249,56.64350378,,,
9/12/2012 21:00,22.15833333,661.21,704.9218613,172.8101328,1255.087684,9.642647272,14.70508287,79.13067407,54.48536429,1.694920233,54.98708875,,,
9/12/2012 22:00,21.35,561.54,681.9191548,196.1213836,1196.331731,9.434760674,14.5008231,82.68383095,57.121948,1.852964392,51.73993209,,,
9/12/2012 23:00,21.1,557.47,603.6635958,205.6284029,1158.571143,9.286957591,14.38375157,85.49768588,58.35145929,1.813427607,49.81807372,,,
9/13/2012 0:00,20.45833333,556.6,575.8553669,211.70246,1095.148376,9.213778188,14.23772401,86.32320305,58.95870312,1.866075721,48.98269584,,,
9/13/2012 1:00,19.65,554.38,575.7013568,229.2139701,975.0443128,8.983618263,13.78369197,88.51529457,60.51287195,1.984280063,46.56435661,,,
9/13/2012 2:00,19.10833333,555.55,575.0032301,243.2753696,884.1246979,8.717523537,13.5921043,89.78458383,61.55151251,2.06363476,42.96634675,,,
9/13/2012 3:00,18.25833333,543.7,574.7817182,248.4711714,851.0243114,8.599357491,13.54486233,90.95948166,61.92775543,2.052537502,40.45215815,,,
9/13/2012 4:00,18.09166667,530.02,573.3883537,253.5325819,810.5336664,8.471804098,13.53955236,92.0467345,62.53841526,2.068197434,38.01581856,,,
9/13/2012 5:00,18.3,522.73,569.8934941,257.7080923,814.4701673,8.462428646,13.55426054,91.11334503,62.24381554,2.120428665,38.2259446,,,
9/13/2012 6:00,18.65,743.4,555.7342194,230.408644,898.3535742,8.6689088,13.64361042,87.21469539,59.61463636,1.992885161,43.76128463,,,
9/13/2012 7:00,19.54166667,987.17,713.8068501,197.4247276,1048.468092,9.093425456,13.95654861,82.11721556,55.77129947,1.737582399,52.38736519,,,
9/13/2012 8:00,21.28333333,1033.54,939.7691254,158.5310942,1245.880995,9.590535941,14.57679896,75.86727284,51.90112674,1.500453357,59.29051173,,,
9/13/2012 9:00,23.19166667,1037.05,1028.359992,115.8285613,1470.179056,10.16416297,15.05346183,71.67558108,48.75845737,1.136995864,68.77651227,,,
9/13/2012 10:00,25.18333333,1041.88,1044.818844,80.38430863,1620.881961,10.55624924,15.41781616,68.95578927,46.60951029,0.813361362,74.08715872,,,
9/13/2012 11:00,26.1,1001.95,1048.335597,65.61086233,1681.124232,10.68528875,15.62445407,66.98456076,45.44502098,0.720909017,74.71568156,,,
9/13/2012 12:00,27.09166667,1048.64,1022.684559,59.05588038,1728.995975,10.65480865,15.77883242,65.22750478,44.74882123,0.662818403,75.03978117,,,
9/13/2012 13:00,27.15833333,1048.17,1038.402463,50.93649037,1755.619921,10.63791619,15.77239696,63.70854327,44.7830491,0.645159508,74.8834679,,,
9/13/2012 14:00,25.35833333,1049.07,1057.311491,54.27215424,1669.433964,10.67766232,15.56312913,62.15059676,44.38420612,0.748533762,74.4326181,,,
9/13/2012 15:00,22.825,779.33,1059.810447,101.6366987,1516.703715,10.24144881,14.87464261,62.62931546,46.55878757,1.621202953,66.26018783,,,
9/13/2012 16:00,21.7,779.46,870.7871003,139.6577144,1306.238149,9.744307524,14.65995994,69.74640923,51.06725014,1.817054869,58.57187657,,,
9/13/2012 17:00,21.7,700.45,799.926986,150.7373857,1304.508701,9.718412478,14.71697031,75.31069771,52.96597912,1.633200878,57.68542938,,,
9/13/2012 18:00,21.99166667,718.98,755.2813472,157.6727772,1316.870484,9.752200045,14.83034751,76.11343513,52.64060873,1.598522117,58.12703414,,,
9/13/2012 19:00,22.2,718.03,733.7834855,156.1545044,1352.13991,9.850512475,14.94070118,75.70656504,52.45924786,1.608902804,58.90050183,,,
9/13/2012 20:00,22.55,678.79,733.3592166,154.8459376,1366.653853,9.896513723,15.01907011,74.70100635,52.14095599,1.630608191,59.58291681,,,
9/13/2012 21:00,22.45,661.64,706.836516,157.5404436,1342.680318,9.865304937,14.91428148,75.71659969,52.85389799,1.6736216,58.19940009,,,
9/13/2012 22:00,22.2,562.35,684.2226938,183.4731364,1273.305597,9.625297695,14.7531756,80.06328186,55.6707672,1.810946996,54.25967839,,,
9/13/2012 23:00,21.90833333,556.49,605.1139086,192.5882599,1227.595465,9.45225842,14.57068112,83.82130592,57.24474045,1.747941013,51.32380803,,,
9/14/2012 0:00,21.7,559.26,578.2543023,198.3683526,1184.388356,9.406224857,14.63600207,84.05212469,57.1399572,1.748899283,51.36692677,,,
9/14/2012 1:00,21.7,559.57,575.4176255,190.2058032,1234.503371,9.543840837,14.85200434,81.46261094,55.95083979,1.770953649,52.56606284,,,
9/14/2012 2:00,21.7,558.73,574.9623423,185.5137099,1248.890868,9.608524835,14.91290542,80.42757846,55.81243353,1.800147446,52.98958125,,,
9/14/2012 3:00,21.7,562.32,575.1089752,186.8204013,1247.261463,9.607408848,14.90900612,80.78909764,55.9347447,1.798273346,52.87349608,,,
9/14/2012 4:00,21.7,561.38,575.7677276,189.2287608,1243.426645,9.598268361,14.90434981,81.0525791,56.0406152,1.810973361,52.70425291,,,
9/14/2012 5:00,21.35,550.68,573.7964228,193.980628,1221.403891,9.554537159,14.81256091,82.06747248,56.48880026,1.823028338,52.05708083,,,
9/14/2012 6:00,21.45,757.99,557.6733811,170.4794921,1247.565092,9.73621787,14.94426721,79.54369421,53.75770514,1.547117181,57.69333706,,,
9/14/2012 7:00,21.99166667,988.67,713.5613878,131.141481,1374.366683,10.0923139,15.0442086,73.67067154,49.76643301,1.266270918,65.8417317,,,
9/14/2012 8:00,22.55,1032.75,942.5632436,106.4761948,1485.146024,10.31731278,15.06426232,69.67621401,47.24230934,1.091338512,71.03478328,,,
9/14/2012 9:00,23.44166667,1037.91,1032.452933,81.14860879,1559.073348,10.45457525,15.21494291,66.70134441,46.31924503,0.89797464,73.51462848,,,
9/14/2012 10:00,24.54166667,1042.22,1048.934553,65.59576217,1615.825144,10.58612182,15.38350307,64.45901078,45.374436,0.816109867,74.08087169,,,
9/14/2012 11:00,25.35,1001.75,1054.756905,67.99268906,1583.686302,10.54092995,15.26241672,62.36462053,44.53884084,0.927667301,73.61287162,,,
9/14/2012 12:00,26.53333333,1050.47,1035.303383,70.18902954,1566.187164,10.48241193,15.22137534,60.16212769,43.99918995,1.019072759,73.36847577,,,
9/14/2012 13:00,26.26666667,1045.83,1056.897649,74.00762709,1464.258207,10.3031313,14.70829625,58.66206286,44.63982634,1.339521774,71.97299953,,,
9/14/2012 14:00,25.6,1042.72,1074.560465,96.20522438,1250.164464,9.811164923,13.99706323,64.21743695,48.60261039,1.514650313,68.31037968,,,
9/14/2012 15:00,24.25833333,784.71,1069.10298,137.7409427,1154.890771,9.326210474,13.52618399,70.63436669,52.26341397,1.819331965,57.78391055,,,
9/14/2012 16:00,24.64166667,786.47,874.159943,151.8390295,1106.880164,9.147462721,13.82594014,75.69090235,55.11784082,1.771037667,54.89365126,,,
9/14/2012 17:00,25.6,701.38,804.8961483,152.600125,1176.76155,9.376512553,14.16643274,76.98177841,54.55823661,1.679614773,53.74549433,,,
9/14/2012 18:00,25.25,713.35,760.2147716,177.0423005,1010.648215,9.087471618,13.41798602,80.5382457,55.88160124,1.709277569,53.40948943,,,
9/14/2012 19:00,25,706.62,734.848065,170.9064173,982.012859,8.891769197,13.07949346,78.13586801,54.46007612,1.788359801,53.69942562,,,
