timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
9/14/2012 20:00,24.65,677.44,732.3419716,201.4802624,995.953368,8.942238427,13.58859289,81.16210071,57.40224518,2.0338497,50.59927414,,,
9/14/2012 21:00,23.75833333,662.26,706.5476942,203.7349471,1005.656151,9.005033108,13.70735957,84.27992243,58.3307609,1.887611737,49.51654228,,,
9/14/2012 22:00,23.3,551.85,678.604576,223.2334963,941.0643745,8.799894351,13.5362327,86.78254258,60.04484503,2.007475199,44.77659845,,,
9/14/2012 23:00,23.00833333,538.64,573.7720151,229.7532382,875.7187727,8.615738102,13.48749567,88.61950814,60.95216782,1.988853008,41.66348411,,,
9/15/2012 0:00,22.8,540.34,539.0240493,233.2827341,860.349866,8.591014568,13.54616222,89.48091888,61.47586561,1.993002169,41.13125126,,,
9/15/2012 1:00,22.15833333,549.94,537.1783521,235.6789227,882.061378,8.652453019,13.61231859,89.17587906,61.4813788,2.035277419,42.55926337,,,
9/15/2012 2:00,21.35,549.81,534.0584095,239.6988637,896.2152325,8.706916747,13.60383663,89.37469595,61.46236039,2.056886432,43.0043785,,,
9/15/2012 3:00,20.80833333,544.11,532.6232584,242.8892003,866.2262701,8.626664817,13.59881648,89.7101125,61.87853372,2.08986679,41.12533049,,,
9/15/2012 4:00,20.6,549.48,529.7816841,246.572555,872.8292078,8.633221184,13.635692,89.55400051,61.72163958,2.119036153,41.73784795,,,
9/15/2012 5:00,19.9,536.64,525.8485384,252.1037852,870.526669,8.64595718,13.61187397,90.59574443,61.9847841,2.110826052,41.19799465,,,
9/15/2012 6:00,19.75,603.38,509.8197188,243.6373805,831.7428643,8.544566261,13.54600934,88.07294648,60.70494444,2.099108635,39.58425884,,,
9/15/2012 7:00,20.99166667,736.88,568.5186605,212.3512696,857.5859161,8.586189915,13.55000088,84.01042764,58.67848157,1.969724343,41.54838187,,,
9/15/2012 8:00,22.63333333,786.44,701.8914709,196.208813,900.8548496,8.72545094,13.55714083,80.5616691,57.4786532,2.002033044,45.00423631,,,
9/15/2012 9:00,24.29166667,797.64,768.3507735,180.1136329,959.3763648,8.896837118,13.58852832,78.72357933,56.87438179,1.945745865,49.16849971,,,
9/15/2012 10:00,24.65,804.17,786.3057524,172.044981,991.4733107,8.999228041,13.59690148,77.87122507,56.69484632,1.939839899,51.06054936,,,
9/15/2012 11:00,24.4,772.4,788.9635569,174.450727,989.786936,9.003262202,13.59266134,78.52757706,56.54460396,1.897451822,51.13286132,,,
9/15/2012 12:00,25.39166667,777.74,769.6332406,168.0230391,1037.861281,9.091411658,13.80405537,76.42259872,55.17824667,1.852652888,52.50723913,,,
9/15/2012 13:00,25.80833333,778.15,766.4170058,150.879817,1111.552098,9.2695769,14.03976729,73.65398859,53.92439406,1.80143995,53.95284156,,,
9/15/2012 14:00,26.24166667,780.25,776.1363685,138.8979971,1151.696386,9.36973048,14.21058207,71.66904537,52.84725254,1.749695685,55.16951742,,,
9/15/2012 15:00,26.99166667,781.34,776.9229352,127.2157945,1230.272905,9.549763376,14.46755335,69.3838191,51.91249247,1.703227954,57.20802201,,,
9/15/2012 16:00,25.91666667,734.21,775.1253354,130.6626816,1229.658076,9.576623214,14.43754322,71.08569824,52.61915024,1.736192963,56.26168726,,,
9/15/2012 17:00,24.65,545.95,746.432918,171.6930378,1173.041772,9.326009503,14.297799,76.92060327,55.57594764,1.959518516,51.12189429,,,
9/15/2012 18:00,24.4,563.14,600.782578,188.2448316,1136.141941,9.277217,14.33353108,81.27260008,57.31708933,1.894313568,50.64377714,,,
9/15/2012 19:00,24.4,564.91,547.0070072,190.4904667,1179.111473,9.383982615,14.57691797,82.84967501,57.06955958,1.749279434,52.00848103,,,
9/15/2012 20:00,24.4,561.92,542.3309902,184.6760482,1215.209515,9.503965904,14.66643281,80.65846826,56.1544956,1.812225105,52.47651345,,,
9/15/2012 21:00,23.75833333,556.59,536.7590698,204.6532797,1059.988574,9.223035049,14.07055453,82.97478011,58.06747236,2.0205466,48.65123785,,,
9/15/2012 22:00,23.00833333,559.69,533.4213676,232.0864291,914.0189702,8.831704095,13.63039887,85.21706841,59.96695095,2.205665647,45.25804555,,,
9/15/2012 23:00,22.45,556.79,531.5888812,236.638133,916.9662779,8.757968277,13.61030919,86.89727483,60.66736391,2.158979331,44.30840838,,,
9/16/2012 0:00,22.2,535.68,512.9039931,241.3671168,912.240334,8.755116041,13.63251437,88.53574943,61.34704712,2.126768073,44.39969886,,,
9/16/2012 1:00,21.90833333,535.86,505.6799718,244.2268254,928.4867063,8.798367621,13.66170374,90.15895993,61.82772903,2.061088375,45.25391613,,,
9/16/2012 2:00,21.7,536.41,505.0932388,244.5538164,957.3283838,8.860104413,13.76936798,89.32166859,61.03935076,2.060660177,46.13001987,,,
9/16/2012 3:00,21.35,535.93,503.6351821,245.5553133,967.6352787,8.901367158,13.78252202,89.59349132,61.38170839,2.089825653,46.19209349,,,
9/16/2012 4:00,21.1,535.39,503.6863279,253.8021758,933.390798,8.833718277,13.66319151,91.21046458,62.2943771,2.103459848,45.51031871,,,
9/16/2012 5:00,21.1,530.46,503.1764506,257.5338201,927.1244313,8.803726665,13.65894646,90.60982999,61.75883633,2.131742167,45.30822642,,,
9/16/2012 6:00,21.45,523.23,486.421913,254.6007428,958.2834281,8.898943186,13.83423864,89.83662624,61.23610146,2.110550324,46.81199823,,,
9/16/2012 7:00,21.99166667,652.2,489.1155174,225.6437736,979.3019762,8.985691984,13.84256122,85.52215304,59.37355294,2.047311159,47.81746248,,,
9/16/2012 8:00,22.84166667,653.03,592.9971617,216.1107036,964.4650976,8.949942064,13.7918456,83.88571951,59.15369167,2.058258545,47.85007633,,,
9/16/2012 9:00,23.65,652.56,628.9962585,198.9825906,987.2182899,8.982430648,13.80840131,82.1491801,58.74378857,2.016011417,48.15526269,,,
9/16/2012 10:00,24.89166667,655.35,626.3507468,191.0165854,1011.254449,9.024744792,13.94910771,80.81840577,58.19950682,1.987800922,48.93398511,,,
9/16/2012 11:00,26.24166667,655.32,626.245633,171.4594642,1106.271636,9.229882408,14.2944693,77.42341519,56.4936611,1.918152113,51.00713368,,,
9/16/2012 12:00,27.34166667,656.93,629.4339242,151.427298,1208.923894,9.472454584,14.66237407,73.43812632,54.43205295,1.851575862,53.64767715,,,
9/16/2012 13:00,27.8,656.46,633.3528167,132.3432292,1297.054373,9.704061292,14.91908584,70.54289586,53.03546685,1.792904861,55.99334442,,,
9/16/2012 14:00,27.45,654.98,631.8336994,137.5294467,1302.10738,9.752906229,14.93205494,72.00477769,53.37912971,1.790386572,56.06332958,,,
9/16/2012 15:00,26.55833333,522.61,630.6965385,163.7439637,1277.024007,9.628468961,14.83799336,75.96574152,55.28292614,1.924373913,53.37926215,,,
9/16/2012 16:00,25.10833333,521.02,534.115663,181.4571625,1197.084888,9.480869039,14.62284611,81.13525452,57.27615783,1.850280902,51.5974211,,,
9/16/2012 17:00,23.75833333,520.66,499.8988177,201.6279426,1109.436307,9.286577572,14.33379306,84.99277608,58.8675481,1.869789367,49.67351225,,,
9/16/2012 18:00,22.65833333,538.1,511.4778035,218.1014888,1044.085218,9.122980938,14.0844168,87.82037886,60.07013964,1.897109569,48.23717231,,,
9/16/2012 19:00,22.2,539.8,519.7031248,228.5071152,1030.242777,9.063390927,14.08656581,88.75101194,60.46199966,1.929493263,47.9857446,,,
9/16/2012 20:00,21.90833333,537.08,524.5149087,234.7731664,1005.250831,9.030650591,13.93479181,89.92651573,61.29817698,1.983451018,46.94537229,,,
9/16/2012 21:00,21.7,537.76,529.7414285,246.453134,938.5879524,8.864551305,13.74937356,90.86883468,61.87896786,2.032269228,45.74272923,,,
9/16/2012 22:00,21.7,540.8,537.6573798,242.780009,998.4546485,8.957632147,13.97007885,89.0462417,61.14237359,2.06234242,47.22122395,,,
9/16/2012 23:00,21.35,536.4,551.3657292,232.5437307,1086.37003,9.086534255,14.1988468,86.84497628,60.02949248,2.05885948,47.66903464,,,
9/17/2012 0:00,21.1,558.33,565.477758,223.2063754,1108.579772,9.196993136,14.3791729,85.07139885,58.77385348,2.028921395,48.67208461,,,
9/17/2012 1:00,20.80833333,556.84,571.2368605,223.5900542,1102.914919,9.227028965,14.36234051,85.31254661,58.82647788,2.010467963,48.68694687,,,
9/17/2012 2:00,20.6,556.42,571.3464968,229.2101773,1067.295816,9.155761396,14.22771942,86.70069918,59.33814577,2.010799902,48.11489208,,,
9/17/2012 3:00,20.6,556.97,572.9946767,237.5742177,1038.495945,9.085247319,14.10659526,88.61958413,60.2941757,2.011912215,47.54695631,,,
9/17/2012 4:00,20.89166667,558.96,573.3590912,237.2890228,1061.473773,9.104129818,14.23526572,87.5230205,59.50372345,2.005239962,48.08659435,,,
9/17/2012 5:00,21.1,553.36,572.1100895,224.9882084,1127.658968,9.253027878,14.4719202,85.4731802,58.70985356,1.997918239,49.18404785,,,
9/17/2012 6:00,21.45,757.45,539.4136463,188.6728749,1198.341622,9.562166862,14.80691007,81.21088511,54.94804216,1.678830445,55.07351978,,,
9/17/2012 7:00,21.99166667,985.6,695.9442659,144.4347266,1332.506441,9.94075493,15.04876339,75.17670692,51.02034532,1.379225574,61.86735504,,,
9/17/2012 8:00,22.84166667,1031.34,929.5228826,112.7845877,1500.626415,10.30792296,15.24857593,71.11850371,48.15708579,1.113864093,69.49116764,,,
9/17/2012 9:00,23.65,1033.73,1023.093122,85.8393814,1627.063122,10.60830139,15.45890061,68.26271479,45.94671446,0.88444435,74.62804257,,,
9/17/2012 10:00,24.19166667,1037.53,1038.282853,70.9658378,1705.335557,10.66886462,15.67815169,66.07578817,44.5981896,0.769245175,75.46860103,,,
9/17/2012 11:00,25.1,999.14,1040.185578,60.11921248,1802.647785,10.60762559,15.917747,64.26786412,43.33161281,0.658132141,75.99117396,,,
9/17/2012 12:00,26.24166667,1036.16,1013.885675,49.41287605,1865.273207,10.56946596,15.99373833,62.79012574,43.16622858,0.60693174,75.98510998,,,
9/17/2012 13:00,26.7,1036.52,1031.209293,53.08980056,1822.620729,10.59484795,15.89839083,61.30790855,42.61753847,0.67921402,75.83513889,,,
9/17/2012 14:00,26.7,1036.85,1045.659398,55.39841917,1787.263928,10.61930636,15.81216539,59.75106816,42.08912623,0.753232997,75.64401386,,,
9/17/2012 15:00,26.05833333,777.92,1045.620056,86.74952191,1679.009539,10.5458572,15.33114799,59.24801995,43.92718284,1.43910732,71.66466741,,,
9/17/2012 16:00,24.9,774.07,859.7563409,125.6275513,1421.097224,10.08680655,15.0354241,66.35419742,48.62417768,1.768358086,61.8874412,,,
9/17/2012 17:00,23.46666667,698.1,794.5238188,156.3309946,1286.512998,9.733265812,14.6889692,72.33862524,51.94002339,1.885507614,56.58075471,,,
9/17/2012 18:00,22.15833333,713.53,754.4994143,180.5080558,1172.906192,9.443789181,14.35184533,76.45734681,54.29453036,1.976484726,53.29413885,,,
9/17/2012 19:00,21.35,714.43,730.6533902,195.4734224,1116.028635,9.283813463,14.17541948,79.56781202,56.01369596,1.997450313,51.7622737,,,
9/17/2012 20:00,20.80833333,675.19,730.5701609,201.9951841,1095.113846,9.224030036,14.10939265,82.38702666,57.14831497,1.918552346,51.22033759,,,
9/17/2012 21:00,20.6,661.7,703.6674921,204.9391465,1092.297907,9.211324371,14.11774257,85.05126974,58.0176005,1.810885365,51.17067922,,,
9/17/2012 22:00,20.89166667,562.9,680.8828773,214.6537166,1132.450158,9.228070601,14.24183938,85.76163265,58.80748668,1.903962944,50.55803049,,,
9/17/2012 23:00,21.1,557.48,602.312055,215.988491,1142.936342,9.217213413,14.26027367,86.77220842,59.00983748,1.865846196,49.31432806,,,
9/18/2012 0:00,20.80833333,558.08,565.8729344,220.4311061,1102.722312,9.20324374,14.27344415,87.05235063,59.17187083,1.891412414,49.37501444,,,
9/18/2012 1:00,20.89166667,559.66,554.0362174,220.4440739,1146.023545,9.291839437,14.50126573,85.39177618,57.73718549,1.886747338,50.34895744,,,
9/18/2012 2:00,21.1,558.03,553.9727241,212.8922657,1182.075417,9.409168908,14.62267707,83.99254776,57.18631338,1.903702087,50.85502481,,,
9/18/2012 3:00,21.1,561.58,555.5445324,216.9939381,1161.300886,9.371262118,14.55948069,85.03264636,57.799775,1.908680233,50.45674891,,,
9/18/2012 4:00,20.80833333,559.09,556.265079,224.8961854,1118.364097,9.284468193,14.36578318,86.94997507,58.65055521,1.917101146,49.34592337,,,
9/18/2012 5:00,20.89166667,553.15,561.0908839,235.5137558,1064.584392,9.149227758,14.20385932,88.77202318,59.76058719,1.940894901,48.3422242,,,
9/18/2012 6:00,20.80833333,755.67,533.9101205,208.1332867,1090.184511,9.279790038,14.3070526,83.75051824,56.84390696,1.827997255,51.78341792,,,
9/18/2012 7:00,20.6,982.69,698.2167066,179.0538806,1081.191247,9.323769518,14.09335114,78.59458848,54.32730243,1.770883407,53.58823954,,,
9/18/2012 8:00,20.6,1022.84,920.3675906,183.9637313,995.3258638,9.103837082,13.6802721,78.46293133,54.85635063,1.84728367,51.15207879,,,
9/18/2012 9:00,21.24166667,1013.34,1006.566287,172.8920926,954.9126991,8.935076176,13.5712987,77.22746962,54.62885991,1.799543965,49.41911131,,,
9/18/2012 10:00,21.99166667,1013.24,1018.450741,165.1311469,978.2646204,8.982984606,13.54886223,75.93917035,53.8998521,1.777309777,51.30787089,,,
9/18/2012 11:00,22.2,971.32,1028.002666,158.3901725,992.6943659,9.03532956,13.45053268,75.25218616,53.75960772,1.748218273,53.79549044,,,
9/18/2012 12:00,21.90833333,1006.23,1005.542421,142.126991,997.6676441,9.052287148,13.1147734,71.79376968,51.3054969,1.604117363,58.04036755,,,
9/18/2012 13:00,22.34166667,1010.69,1023.81091,119.2247722,1015.470209,9.032813177,12.98086294,67.12457337,48.753144,1.538734311,60.2849974,,,
9/18/2012 14:00,22.8,1018.1,1044.89721,111.1219598,1047.938291,9.103538619,13.00007315,63.72556459,47.43571237,1.605011127,62.30238807,,,
9/18/2012 15:00,22.45,755.32,1044.498815,147.0737268,1043.324405,8.91410823,12.85697138,66.39736369,50.32935277,2.277981731,55.78823045,,,
9/18/2012 16:00,22.55,755.93,855.0747133,181.2398499,953.6889097,8.78291837,13.02696975,72.26767798,54.40001841,2.466802235,51.49848264,,,
9/18/2012 17:00,22.8,675.54,774.7885856,196.2081429,927.9757392,8.778407096,13.02786063,76.02930468,55.98232787,2.354807034,50.78448557,,,
9/18/2012 18:00,22.45,685.89,722.1307826,204.1749341,900.1290128,8.712551767,12.89185527,79.16858481,56.916755,2.212999076,50.47225495,,,
9/18/2012 19:00,21.90833333,686.83,692.5736936,214.4102494,877.7193225,8.641159585,13.27539148,81.8867634,58.11836324,2.164759331,44.88587055,,,
9/18/2012 20:00,21.99166667,645.98,689.8902759,218.6116022,872.5440873,8.645985786,13.32805826,84.43096519,58.95633261,2.053983918,44.22456008,,,
9/18/2012 21:00,22.2,633.97,677.2322402,221.140097,871.1614066,8.637324515,13.30655849,86.95585653,59.83369644,1.950392013,44.39424045,,,
9/18/2012 22:00,22.2,542.25,651.9457448,234.7122974,890.0049753,8.607717809,13.4485824,89.06286057,61.06510005,2.012061646,42.10693313,,,
9/18/2012 23:00,22.2,544.86,557.2517253,239.0783513,883.19539,8.615557204,13.54817202,90.14403061,61.68283102,2.009391151,41.97750008,,,
9/19/2012 0:00,21.90833333,548.23,527.6060076,241.752955,889.3526236,8.674732533,13.57835526,90.18668525,61.76179641,2.049154023,42.76961869,,,
9/19/2012 1:00,21.7,550.66,526.5400506,247.0551149,886.2408083,8.678430249,13.59683678,90.19342123,61.93742736,2.078642467,42.85528709,,,
9/19/2012 2:00,21.7,557.67,526.2393439,248.5370625,907.2577204,8.734828686,13.62909759,89.76549424,61.59255065,2.110396004,44.15277261,,,
9/19/2012 3:00,21.7,555.11,522.325467,253.9524935,900.8351233,8.733816376,13.6220993,90.79321963,61.85152539,2.103242273,43.29400349,,,
9/19/2012 4:00,21.7,543.43,538.9931462,258.1281268,854.7529793,8.609748273,13.61577169,90.32086771,61.64287044,2.156088813,40.36246049,,,
9/19/2012 5:00,21.7,544.8,590.737884,260.8863181,865.8082251,8.608070129,13.667475,91.15860488,62.17939956,2.146660476,41.12230944,,,
9/19/2012 6:00,21.7,756.16,557.1697367,228.214932,952.3171692,8.846635791,13.71733082,85.86071778,58.96718206,1.998062528,46.83529606,,,
9/19/2012 7:00,21.99166667,985.97,670.4267477,187.4627309,1020.374346,9.062754529,13.81191861,79.36984988,55.27408375,1.810694773,51.72047873,,,
9/19/2012 8:00,22.55,1029.62,895.636486,158.6681361,1081.498575,9.260895478,14.01446158,73.42266683,52.39347076,1.756361122,54.63611154,,,
9/19/2012 9:00,23.44166667,1032.41,991.5677863,142.2707949,1182.871041,9.476040692,14.2805107,68.68412146,49.76031223,1.756940342,57.71908536,,,
9/19/2012 10:00,24.19166667,1035.9,1023.449552,119.1063978,1299.01935,9.741691142,14.54063357,64.85396941,47.69890673,1.600251571,62.1508721,,,
9/19/2012 11:00,24.75,994.73,1036.858033,101.7437897,1384.898067,9.965706851,14.67258763,61.79368376,45.94470911,1.508852793,66.12562262,,,
9/19/2012 12:00,25,1036.58,1019.032801,96.75316906,1387.035765,10.01520453,14.63395814,60.50139109,45.77142968,1.578520278,67.08557905,,,
9/19/2012 13:00,25,1038.83,1033.627454,99.37556579,1368.244482,9.97925666,14.58163326,61.75728839,46.19954904,1.510918069,67.07984522,,,
9/19/2012 14:00,23.075,1035.98,1050.212265,103.3268607,1252.224023,9.767454284,14.12511576,65.11105188,48.82574619,1.582714375,63.57062381,,,
9/19/2012 15:00,21.35,782.39,1049.744489,155.2229624,1091.579244,9.151148191,13.66857433,71.73703539,53.52236451,2.078110953,51.80156793,,,
9/19/2012 16:00,21.1,773.88,852.5067904,174.2644769,987.8753289,8.918743377,13.63678187,75.89191821,55.67780679,2.094785816,47.56294385,,,
9/19/2012 17:00,21.45,693.19,766.6172795,191.8252594,956.5294769,8.845307295,13.66733537,79.31219524,56.8557298,2.066897405,46.39057512,,,
9/19/2012 18:00,21.05833333,706.06,719.0491037,203.3716074,956.1756934,8.860067361,13.67191875,82.30648933,57.85187806,2.000300891,46.12934994,,,
9/19/2012 19:00,20.89166667,712.51,693.8906095,210.8510695,955.5399781,8.853592551,13.72208179,85.07405589,58.83495548,1.924516869,46.47922896,,,
9/19/2012 20:00,21.45,679.17,691.5544312,207.3871898,1055.16934,9.071618709,14.02925415,84.8890858,58.04303453,1.824632715,50.14346731,,,
9/19/2012 21:00,21.7,663.95,661.799515,196.3100537,1142.272851,9.300546176,14.32707032,81.93639242,56.71367853,1.852807191,51.85917231,,,
9/19/2012 22:00,21.99166667,563.92,638.3442275,203.8176559,1186.41427,9.357161583,14.49333958,82.85044463,57.51763757,1.92160352,51.40818402,,,
9/19/2012 23:00,22.55,558.97,559.5312268,203.8331467,1225.025088,9.390691828,14.60544083,83.32227553,57.13236367,1.856715797,50.66426496,,,
9/20/2012 0:00,22.45,558.27,527.8500932,201.6817421,1184.932101,9.401547761,14.62247637,83.18774183,57.47874678,1.881099525,50.54153228,,,
9/20/2012 1:00,22.2,558.09,528.1605356,206.2672076,1158.960424,9.36751276,14.58601527,83.93933134,57.76153283,1.885496279,50.22585357,,,
9/20/2012 2:00,22.2,558.38,527.0081123,208.5494319,1168.023314,9.381208555,14.63139748,84.04575047,57.75231892,1.896339709,50.34893502,,,
9/20/2012 3:00,21.90833333,558.14,525.2720003,212.5168812,1160.647022,9.375335939,14.58923146,84.8382398,58.12333758,1.911567364,50.05516234,,,
9/20/2012 4:00,21.7,558.09,517.2048117,219.8257463,1135.158318,9.315732491,14.51168498,85.89999942,58.29425009,1.907669991,49.55614607,,,
9/20/2012 5:00,21.7,552.74,516.4633922,223.0783271,1132.308528,9.300773168,14.50159366,86.2155767,58.57481512,1.92615692,49.42925648,,,
9/20/2012 6:00,21.99166667,757.5,496.56104,187.482959,1171.518817,9.505967463,14.69239179,82.02733724,55.32423644,1.64008042,54.23913852,,,
9/20/2012 7:00,22.55,985.78,663.5764135,150.5352077,1216.036399,9.707009221,14.65793665,75.49639342,52.00406834,1.50819177,58.51538309,,,
9/20/2012 8:00,23.09166667,1026.98,899.3492951,141.6727444,1205.526907,9.645444141,14.44918138,70.52563091,50.35560755,1.667908105,58.08910568,,,
9/20/2012 9:00,23.65,1028.53,991.8655496,136.1430335,1155.25434,9.494736732,14.18641025,70.32242354,51.3318306,1.707726585,56.99108843,,,
9/20/2012 10:00,24.54166667,1033.52,1014.633642,134.2752936,1139.04183,9.425869491,14.07225502,70.2660317,51.3613158,1.684444382,57.53810969,,,
9/20/2012 11:00,25.35,996.05,1031.987127,126.5050902,1200.616656,9.545714741,14.19886473,67.98026847,49.81000869,1.635393334,60.39965664,,,
9/20/2012 12:00,25.6,1039.56,1008.425422,114.7964707,1278.013458,9.727867567,14.35445418,65.54123448,48.20223451,1.550458247,63.41449608,,,
9/20/2012 13:00,25.6,1042.43,1026.518939,100.5724027,1328.312323,9.861323349,14.39613212,61.95078275,46.57415764,1.532425093,66.75400067,,,
9/20/2012 14:00,25.6,1043.89,1040.253899,94.00403385,1359.031982,9.947258597,14.39615819,60.88501693,46.13610211,1.512481549,68.98635593,,,
9/20/2012 15:00,25.6,787.28,1039.691277,113.0347406,1413.53368,9.836059062,14.68023619,65.73712884,49.48551067,1.691922029,61.26391987,,,
9/20/2012 16:00,25.6,784.06,863.1773664,125.3626926,1408.336407,9.91498201,14.96311851,70.3667824,50.21484361,1.501727765,61.08598489,,,
9/20/2012 17:00,25.6,706.87,792.4572989,126.8575318,1449.029474,10.07237955,15.18819816,69.14053094,49.45328661,1.539668265,62.57246708,,,
9/20/2012 18:00,25.25,719.05,749.2246516,130.7115736,1451.029961,10.1244899,15.21009625,70.55887594,50.03889007,1.540482228,62.45589196,,,
9/20/2012 19:00,24.65,716.9,724.0566119,142.4784879,1390.844194,9.992079069,15.08669098,73.33032073,51.35543387,1.574237057,59.96968857,,,
9/20/2012 20:00,24.4,678.2,725.0437229,150.7258711,1368.984363,9.916201251,15.06655318,74.9768937,52.08531631,1.584643908,59.1875504,,,
9/20/2012 21:00,24.10833333,663.66,703.1173088,152.4306348,1384.177155,9.945340136,15.10843373,74.90857202,52.22055691,1.597580693,59.28695619,,,
9/20/2012 22:00,23.55,562.26,680.9120481,170.2898931,1353.460989,9.818429909,15.01360325,77.24478464,54.15746612,1.787381679,55.96799783,,,
9/20/2012 23:00,23.00833333,556.51,603.1876542,185.1258437,1270.566093,9.559427102,14.7549958,81.464195,56.17509074,1.767706639,52.01472726,,,
9/21/2012 0:00,22.8,557.96,573.4089724,193.1883425,1197.761501,9.455152897,14.6832037,84.07190252,57.40465682,1.734508853,51.2564933,,,
9/21/2012 1:00,22.8,558.09,573.6528786,195.7870916,1182.486736,9.435149799,14.67231503,83.69748841,57.37894379,1.780128531,51.00993912,,,
9/21/2012 2:00,22.45,557.81,573.9355544,198.66787,1172.523616,9.414106047,14.63606961,83.85956168,57.37526471,1.810132004,50.70659199,,,
9/21/2012 3:00,22.2,561.36,573.7627727,205.4869528,1148.2945,9.360567859,14.54282729,84.85788212,57.9166606,1.831692439,50.10106514,,,
9/21/2012 4:00,22.2,561.4,574.3816194,210.0236039,1139.016274,9.326069052,14.53370612,85.01691415,58.33243453,1.865901566,49.92254456,,,
9/21/2012 5:00,21.90833333,553.75,574.5304728,210.2239402,1138.245621,9.327653924,14.50877884,84.97962167,58.28164678,1.889141689,49.71322431,,,
9/21/2012 6:00,21.99166667,757.24,556.4518119,188.2676754,1155.186853,9.468755091,14.62705841,82.28111818,55.64671526,1.66751258,53.75732341,,,
9/21/2012 7:00,22.2,986.9,711.3761212,156.7995103,1227.027405,9.714653414,14.70297541,75.3924833,51.64817855,1.545631425,59.02349303,,,
9/21/2012 8:00,22.84166667,1031.08,940.973241,136.8506278,1332.166212,9.898434054,14.81423444,70.30148682,48.87270801,1.483441439,62.64724441,,,
9/21/2012 9:00,24.29166667,1035.67,1028.243674,114.5423824,1452.172366,10.16577531,15.01401901,66.3164738,46.71242342,1.340115965,68.4017296,,,
9/21/2012 10:00,25.64166667,1040.48,1043.558505,91.12813848,1570.942903,10.45631307,15.24844928,63.31580478,44.72900525,1.132286981,73.17289409,,,
9/21/2012 11:00,26.1,999.26,1045.921569,79.79897249,1610.843197,10.57391379,15.37125467,60.91608077,43.36574274,1.07939965,73.80494332,,,
9/21/2012 12:00,25.80833333,1040.38,1018.94601,79.4858094,1590.093282,10.54506724,15.29317506,58.63704212,42.60284645,1.191414912,73.58929669,,,
9/21/2012 13:00,25.89166667,1043.23,1034.456434,79.23901975,1592.028632,10.53424642,15.32007763,56.32698064,41.7468542,1.280694294,73.68155145,,,
9/21/2012 14:00,26.45,1055.86,1047.970661,65.87126091,1707.113222,10.63882287,15.74781854,54.29044023,40.48587399,1.069831331,74.86542634,,,
9/21/2012 15:00,26.7,791.15,1048.65998,67.02259259,1853.739707,10.62931043,15.82921215,53.04283357,41.05073301,1.348084287,74.68517197,,,
9/21/2012 16:00,26.35,785.62,865.158157,74.46233542,1757.459472,10.65329319,15.75361671,56.45554407,43.21702355,1.3794559,74.3555492,,,
9/21/2012 17:00,25.45833333,706.15,797.5256473,86.49779176,1686.867323,10.68667299,15.62194382,60.1108526,44.85895574,1.395998588,74.10370437,,,
9/21/2012 18:00,25,719.81,756.4370446,98.08417151,1645.541055,10.66677805,15.57773841,62.50690567,45.65145962,1.406816753,73.25935105,,,
9/21/2012 19:00,24.65,716.4,732.2586768,109.9906375,1595.279279,10.55220881,15.52357633,66.28061815,47.49124952,1.437993184,69.69981767,,,
9/21/2012 20:00,24.10833333,676.94,731.1731303,125.0326134,1526.590925,10.37480949,15.44740059,69.93097169,49.10748358,1.448945239,66.29870211,,,
9/21/2012 21:00,23.55,663.32,704.5014259,133.3026733,1506.134255,10.30428506,15.41289523,71.8734026,49.89158795,1.460481789,64.89986403,,,
9/21/2012 22:00,23.00833333,562.22,682.3292037,152.9609058,1468.227132,10.14154393,15.35618011,74.16723456,52.14692912,1.685506996,60.48611628,,,
9/21/2012 23:00,22.8,556.48,603.7864249,167.0364154,1399.559779,9.857382768,15.15825483,78.81751576,54.29134461,1.643414308,55.21564029,,,
9/22/2012 0:00,22.45,557.3,575.4432795,175.8041584,1301.803144,9.729823705,15.04250098,81.61152192,55.55089637,1.625913224,53.93011709,,,
9/22/2012 1:00,21.55833333,555.41,573.2863016,189.8738156,1210.553254,9.549673192,14.7354006,84.3074572,57.17106154,1.699465368,51.78979077,,,
9/22/2012 2:00,20.80833333,556.1,574.4230047,206.9251795,1124.856446,9.327601123,14.42948628,87.0307892,58.74983093,1.761668829,49.93014857,,,
9/22/2012 3:00,20.25,557.08,574.358906,218.0392796,1080.448318,9.20200067,14.23650131,88.99369995,59.94501626,1.805217012,48.89353283,,,
9/22/2012 4:00,20,557.66,575.0842929,224.4267267,1051.307881,9.117636751,14.13129929,88.74801615,60.13322891,1.878688786,48.30456963,,,
9/22/2012 5:00,19.65,551.68,573.2477319,230.2248914,1028.816215,9.066612793,14.02418106,88.78529027,60.19016863,1.933887421,47.75463114,,,
9/22/2012 6:00,19.10833333,626.53,556.4971211,227.9493918,997.4218575,9.044985109,13.94537124,87.68956158,59.81414124,1.948646592,48.50966194,,,
9/22/2012 7:00,19.89166667,767.45,611.4871332,205.4650927,1068.638299,9.19783987,14.2252647,83.33093737,56.88099503,1.809891468,51.72085384,,,
9/22/2012 8:00,21.53333333,808.86,744.7624761,176.6892071,1241.394747,9.571386913,14.70915173,75.83694702,53.09438261,1.809006101,55.96603011,,,
9/22/2012 9:00,22.55,809.95,805.3165673,151.314009,1370.016578,9.905404855,15.07520782,70.18674826,50.12527713,1.750829548,60.46364262,,,
9/22/2012 10:00,24.43333333,819.58,820.8958034,116.8731147,1576.232469,10.39408511,15.56566917,66.02606663,47.35849317,1.385315965,69.94108893,,,
9/22/2012 11:00,26.24166667,788.94,822.3893252,80.62409584,1827.428282,10.59549296,16.05600244,63.4446165,44.45922248,0.988461117,75.21591262,,,
9/22/2012 12:00,27.34166667,787.12,799.2154244,63.62002166,1976.043425,10.747549,16.55304607,61.52589516,43.57381153,0.784288689,76.13508482,,,
9/22/2012 13:00,27.8,783.59,787.3064626,45.51187466,2055.225085,10.95896998,16.82473186,60.17756708,42.38740527,0.613566954,76.20762904,,,
9/22/2012 14:00,27.45,783.5,789.3909255,48.21621443,2019.511135,10.91859696,16.75500807,58.92187823,41.77264349,0.669632072,76.20762904,,,
9/22/2012 15:00,26.90833333,781.5,790.6626227,50.9046698,1998.350372,10.88191239,16.619448,57.59718799,41.2359843,0.77087995,76.20762904,,,
9/22/2012 16:00,26.35,735.84,790.6436654,67.64682768,1911.625037,10.69571463,16.24037279,55.89611015,41.2565141,1.164698104,75.8900043,,,
9/22/2012 17:00,25.80833333,551.04,762.8358579,98.73078776,1854.495939,10.60163119,15.96995189,59.71168372,44.91050927,1.632147665,74.38584204,,,
9/22/2012 18:00,25.25,559.76,631.341258,113.2505369,1722.812748,10.65429906,15.83403524,66.89270588,48.02329884,1.475343604,71.65819563,,,
9/22/2012 19:00,24.65,562.21,580.3994279,128.9334216,1600.102599,10.57091028,15.71401701,70.87848781,49.66702316,1.4685991,68.14802373,,,
9/22/2012 20:00,23.75833333,556.44,580.4476108,147.3856131,1473.431992,10.27748463,15.41987351,74.81030518,52.13792655,1.618778413,61.59769062,,,
9/22/2012 21:00,23.3,557.71,579.8972145,179.9217247,1304.523831,9.829799896,15.04198178,78.95154605,54.81826466,1.806529178,55.75220061,,,
9/22/2012 22:00,23.00833333,560.4,573.3564667,192.4709781,1258.776811,9.667581127,14.88158316,82.05555551,56.43257361,1.80952358,53.97158464,,,
9/22/2012 23:00,22.8,555.47,546.7521959,204.5235043,1214.906765,9.447455263,14.62443188,84.77065069,57.66527536,1.820249442,50.53024741,,,
9/23/2012 0:00,22.45,533.3,516.1452131,220.2470583,1101.609378,9.251434343,14.31686565,86.88134153,59.0652314,1.919307329,48.63953264,,,
9/23/2012 1:00,22.55,533.57,505.8336729,237.7318307,1000.609279,9.031858581,13.96330811,88.18864533,60.24837053,2.05082166,46.87181249,,,
9/23/2012 2:00,21.80833333,532.06,506.9791485,252.2921983,912.3656252,8.814585405,13.6412713,88.8834339,61.22320097,2.198477067,44.00583092,,,
9/23/2012 3:00,21.1,527.53,498.1035699,262.1978688,836.2919431,8.572872656,13.58129461,89.25884356,61.54242295,2.265160791,39.67484965,,,
9/23/2012 4:00,20.80833333,501.85,540.5038406,266.7537119,771.5928316,8.386985953,13.38980808,89.73739657,61.70469276,2.275266725,36.12704744,,,
9/23/2012 5:00,20.25,487.51,638.016486,266.4661286,724.0388275,8.243571553,12.7228271,90.34687554,62.01433155,2.25156095,39.1894923,,,
9/23/2012 6:00,20.35,486.76,642.9377267,270.3620813,728.518307,8.154467673,13.64752334,90.90895413,61.88700449,2.201242703,32.19836737,,,
9/23/2012 7:00,21.53333333,616.37,630.5100337,238.1272913,774.0938252,8.370022806,12.29527429,87.15326352,60.10151737,2.098752041,47.82393036,,,
9/23/2012 8:00,23.19166667,626.94,724.5214954,236.891169,847.1723596,8.51195707,12.9870232,87.69577609,60.770267,2.090442351,45.82927133,,,
9/23/2012 9:00,24.54166667,641.53,758.984088,228.3164259,908.1283922,8.722505362,13.44173109,86.21047796,60.24914539,2.085043137,46.34825832,,,
9/23/2012 10:00,26.28333333,655.77,758.7747051,217.5274163,974.9496705,8.920392454,13.69201968,84.7513439,59.57832677,2.039453217,49.31569511,,,
9/23/2012 11:00,28.19166667,656.04,757.9735728,198.7047667,1079.526885,9.160159897,14.2248744,80.94933438,57.75642582,2.009719888,50.24240204,,,
9/23/2012 12:00,29.54166667,656.96,753.1372291,178.5428225,1183.890946,9.416413582,14.67542944,77.53430266,56.00843508,1.943777056,52.10080538,,,
9/23/2012 13:00,30,654.97,748.620825,166.5625094,1236.535774,9.582526819,14.82068139,76.2899904,55.27408144,1.895499046,53.24161572,,,
9/23/2012 14:00,30,655.6,748.6964417,166.0702218,1240.196508,9.601415281,14.86794685,76.17059939,55.05719676,1.86473669,53.68138358,,,
9/23/2012 15:00,30,524.43,730.1669096,174.1739651,1311.80958,9.680598853,15.03624645,77.83754947,55.44314799,1.859149286,53.88069264,,,
9/23/2012 16:00,29.35833333,522.81,618.7112234,175.1904878,1300.119562,9.710733826,15.02845013,78.94150737,56.02981548,1.845116531,53.81936429,,,
9/23/2012 17:00,28.25833333,526.8,581.283496,192.6036837,1229.53491,9.576205372,14.81849593,82.9215068,57.28787551,1.835059663,52.09711431,,,
9/23/2012 18:00,27.45,537.98,601.2847703,211.8865423,1148.023469,9.388509541,14.53590816,86.51096319,59.06647971,1.856066412,50.12435713,,,
9/23/2012 19:00,26.26666667,538.5,605.9686033,225.172298,1086.105871,9.228779533,14.31465831,87.84482047,59.47608208,1.910209914,48.86290023,,,
9/23/2012 20:00,25.25,538.9,595.1532197,229.8246664,1071.310862,9.170630701,14.25544015,88.32707917,60.08197352,1.947236233,48.60575776,,,
9/23/2012 21:00,24.65,538.75,583.5807955,232.448242,1086.053648,9.191886321,14.3065894,88.0924748,59.99423739,1.974165799,48.92070308,,,
9/23/2012 22:00,24.10833333,538.51,574.5400298,234.7149209,1070.113065,9.172867271,14.21506713,87.65434225,59.59767364,2.014497087,48.41942359,,,
9/23/2012 23:00,23.25833333,533.68,580.085677,248.1021572,1014.946004,8.999106188,13.93499611,89.55058595,60.47722597,2.054332715,46.42424261,,,
9/24/2012 0:00,22.15833333,555.11,571.885081,257.4047431,943.017898,8.866710998,13.69964242,90.96184931,61.21414029,2.07720652,45.44402422,,,
9/24/2012 1:00,21.99166667,556.58,578.1949872,264.2241912,911.674984,8.769333401,13.64060149,91.93406554,61.69503673,2.086984279,44.59927153,,,
9/24/2012 2:00,21.90833333,556.92,589.6864938,266.1867807,932.9793375,8.809519008,13.67864516,92.59066536,62.17730885,2.091120831,45.31848084,,,
9/24/2012 3:00,21.35,557.83,575.0783073,265.6353512,944.2190846,8.838482262,13.71658809,91.5660769,61.7741393,2.12906314,45.71589784,,,
9/24/2012 4:00,21.1,558.37,536.1094064,263.5744447,973.6043557,8.896571133,13.85396829,91.12045866,61.18299758,2.107829293,46.27872324,,,
9/24/2012 5:00,20.80833333,552.37,511.4708754,261.5034625,1001.725412,8.969208204,13.95759574,90.18519202,60.72820823,2.103642072,46.7047482,,,
9/24/2012 6:00,21.24166667,754.98,494.2835475,221.9339888,1032.964105,9.105585404,14.07529507,86.13804447,58.04941339,1.859890977,49.62006997,,,
9/24/2012 7:00,22.98333333,984.43,651.5971049,173.9136545,1105.441797,9.313618455,14.30528459,78.44412496,54.30747229,1.658310358,53.61440724,,,
9/24/2012 8:00,25.18333333,1028.63,884.4255042,137.1045339,1249.650941,9.646853653,14.6603053,73.25220026,51.44479663,1.440002392,58.32613626,,,
9/24/2012 9:00,26.74166667,1029.79,975.1212359,110.7887539,1362.792505,9.922764749,14.89000861,69.43567064,49.40899049,1.276656289,62.50743434,,,
9/24/2012 10:00,28.83333333,1034.08,994.3262014,89.19759339,1469.106729,10.18805888,15.10096366,66.48625112,47.84500668,1.094511303,67.84248906,,,
9/24/2012 11:00,30.99166667,995.72,1000.531591,70.23511841,1583.949069,10.48885034,15.30332328,64.26255401,46.17926208,0.898460665,73.38381622,,,
9/24/2012 12:00,31.99166667,1037.74,1005.203941,62.87327505,1624.017579,10.61117014,15.43071736,62.45858913,44.81951708,0.843118351,74.11992605,,,
9/24/2012 13:00,32.2,1044.25,1042.567696,54.25670775,1651.557009,10.66320233,15.57899751,60.84683536,44.63582207,0.773566769,74.26835937,,,
9/24/2012 14:00,31.90833333,1049.91,1008.319084,48.0981744,1743.030006,10.64427333,15.85258014,59.44325783,43.5882376,0.712785545,74.82762508,,,
9/24/2012 15:00,31.35,784.75,1006.173132,66.06521817,1811.318344,10.64802102,15.7505839,57.86472377,43.35192392,1.124933857,74.30715486,,,
9/24/2012 16:00,30.10833333,778.67,820.3058201,85.53332684,1658.996202,10.63380618,15.65504963,58.8696106,44.48083446,1.489451838,70.6615834,,,
9/24/2012 17:00,28.11666667,700.21,751.0370332,116.5417419,1481.115174,10.26702287,15.3398655,66.84958118,48.55934982,1.608398207,62.38304354,,,
9/24/2012 18:00,26.55833333,715.26,710.6698096,145.4789491,1355.58883,9.916360468,15.09916655,73.33488839,51.91020934,1.638201424,58.1606894,,,
9/24/2012 19:00,25.80833333,715.75,686.3870638,152.9318559,1345.410854,9.863602777,15.04628887,76.62124311,52.87720728,1.554366876,57.41040896,,,
9/24/2012 20:00,25.6,677.72,685.7075652,156.9407553,1340.727812,9.847086811,15.08448088,76.60577617,52.93794239,1.574658676,57.5866819,,,
9/24/2012 21:00,25.25,665.62,659.3619986,148.0280655,1419.296019,10.03022928,15.32272131,73.31581459,51.16623376,1.571718294,60.38302669,,,
9/24/2012 22:00,25,565.84,635.0639069,147.0564869,1509.343175,10.20874276,15.56875661,72.94306107,51.22221987,1.613600358,61.55904486,,,
9/24/2012 23:00,25.35,559.44,557.0124698,144.902829,1548.252447,10.15417532,15.6171375,72.82392453,51.0183635,1.601864143,58.39076532,,,
9/25/2012 0:00,24.9,556.79,526.6524455,154.4293084,1424.198461,10.04887788,15.47073142,75.03113457,52.31249823,1.645608569,56.66739188,,,
9/25/2012 1:00,24.10833333,556.02,527.2266342,171.1955968,1305.892003,9.804467672,15.18523935,79.7284025,55.0342653,1.678388099,53.9331052,,,
9/25/2012 2:00,23.55,555.12,526.7818712,186.8086595,1231.554882,9.606632124,14.88144719,83.80236434,57.21894754,1.706271332,51.79278855,,,
9/25/2012 3:00,23.00833333,558.78,525.4973372,207.3442815,1121.814921,9.340471959,14.44885094,86.79738173,58.54332084,1.781316872,49.31490839,,,
9/25/2012 4:00,22.45,559.3,528.8935725,223.8546501,1044.464691,9.130580198,14.15915007,88.86937105,59.91164509,1.85823434,47.86576989,,,
9/25/2012 5:00,22.2,553.4,527.8078809,230.5590417,1031.055865,9.065118123,14.08928217,89.64271652,60.46309669,1.890346651,47.48809529,,,
9/25/2012 6:00,22.55,758.87,510.1477889,197.7604484,1128.340499,9.330327246,14.54063907,84.72897096,56.58416415,1.632944398,52.67412608,,,
9/25/2012 7:00,24.08333333,987.61,667.7056062,148.8469715,1286.797555,9.82742427,14.92336773,77.81869574,51.95233543,1.333032532,60.37599927,,,
9/25/2012 8:00,25.64166667,1031.97,894.3447993,121.8617073,1426.662911,10.12370314,15.10343732,73.14286006,49.08128173,1.163283187,65.72283653,,,
9/25/2012 9:00,26.74166667,1034.46,982.6679511,98.56645328,1529.288195,10.37509107,15.21504232,69.63695569,47.13651503,1.001622079,70.95205264,,,
9/25/2012 10:00,28.19166667,1042.62,1002.080326,67.52133579,1649.271704,10.5948928,15.55381795,67.11071617,46.28229738,0.729920107,74.25788457,,,
9/25/2012 11:00,29.19166667,1005.81,1015.566398,52.23539761,1782.472757,10.62190615,15.90883719,65.38292201,44.91281441,0.600688403,75.08263829,,,
9/25/2012 12:00,30.1,1049.76,1001.242846,47.68067518,1858.438225,10.5782947,16.08655841,63.90397546,44.23441786,0.564754787,75.41819384,,,
9/25/2012 13:00,30.6,1058.64,1018.277562,36.02529788,1959.044337,10.71574564,16.46001136,62.67472529,44.49109182,0.437480647,76.12182774,,,
9/25/2012 14:00,30.25,1064.48,1032.031656,24.38497716,2058.117282,10.958695,16.90578676,61.82722179,43.94370642,0.31170941,76.20762904,,,
9/25/2012 15:00,29.65,793.28,1033.088435,35.5887562,2124.657952,10.99922404,16.9003401,60.97840952,42.50242691,0.468222062,76.20762904,,,
9/25/2012 16:00,27.825,784.02,842.5337555,49.11040432,2009.33738,10.89441331,16.57419422,59.76216058,42.01363587,0.735734376,76.14988347,,,
9/25/2012 17:00,25.70833333,701.71,773.668626,82.23354065,1804.07326,10.63282737,15.87024554,58.38360605,43.13706346,1.363574843,74.67113123,,,
9/25/2012 18:00,24.35833333,713.38,735.7246838,103.8394219,1624.675135,10.6072145,15.51266794,63.23458116,46.00551609,1.489972981,71.4776327,,,
9/25/2012 19:00,23.25833333,711.64,710.1336967,129.7822098,1468.140193,10.24829686,15.25057022,70.86627405,49.85896024,1.530690549,63.6021749,,,
9/25/2012 20:00,22.45,676.05,700.6495684,148.2421635,1399.265453,10.01724399,15.14027031,74.95812045,51.8249193,1.530149164,60.87202206,,,
9/25/2012 21:00,21.90833333,662.32,672.6391049,149.345275,1407.374767,10.02142993,15.13423644,75.11935491,52.09939488,1.562474769,60.59476351,,,
9/25/2012 22:00,21.7,562.66,649.977093,168.9544559,1370.133713,9.878918661,15.07138393,78.75138448,54.39203605,1.671869946,57.3320812,,,
9/25/2012 23:00,21.7,557.15,572.354007,179.3934345,1330.881726,9.686386745,14.92821908,81.98651037,55.73164263,1.646050903,53.63245212,,,
9/26/2012 0:00,21.35,557.25,538.8247387,186.6602521,1241.482899,9.575149712,14.80792033,82.85300211,56.44187977,1.701949036,52.52221881,,,
9/26/2012 1:00,21.1,557.04,537.8629043,196.2163839,1187.919634,9.467443837,14.66322959,84.50773988,57.38681997,1.739840714,51.41349203,,,
9/26/2012 2:00,21.1,558.22,539.4161095,201.5067938,1175.784923,9.423591883,14.64691001,84.65836973,57.61063563,1.77914031,51.18132178,,,
9/26/2012 3:00,20.80833333,557.59,538.5777445,206.3493437,1164.320269,9.39970969,14.56392855,84.91385328,57.66771774,1.824858079,50.61485039,,,
9/26/2012 4:00,20.6,558.31,537.1642616,213.2115311,1134.494402,9.320197,14.48875347,85.82382014,58.422132,1.85953816,50.05377232,,,
9/26/2012 5:00,20.6,555.73,538.4614018,217.0099207,1148.47434,9.337439239,14.52414257,85.77569902,57.93519367,1.86347788,50.18091801,,,
9/26/2012 6:00,20.89166667,758.02,525.0722521,184.8417334,1197.238963,9.574126439,14.75926084,80.75363492,54.66700308,1.661128822,55.60160313,,,
9/26/2012 7:00,21.45,987.57,681.7114131,147.1018029,1304.31343,9.906948788,14.8853846,74.33870752,50.63306881,1.445550606,62.4121187,,,
9/26/2012 8:00,21.99166667,1030.52,913.3990087,127.9685299,1401.695148,10.08762195,14.94266626,69.70614216,48.03352445,1.381820718,65.8654328,,,
9/26/2012 9:00,22.84166667,1034.59,1010.760607,111.8374318,1483.142229,10.25818083,15.05033765,65.90343914,46.14798053,1.305295753,70.20911933,,,
9/26/2012 10:00,24.29166667,1037.68,1034.794351,92.85679746,1569.099612,10.4636855,15.19861643,62.89438093,44.31983609,1.167966333,73.52167624,,,
9/26/2012 11:00,26.28333333,1001.2,1034.273621,77.82711904,1639.897042,10.60275879,15.50603853,60.43727222,43.13430273,1.025475192,74.44118874,,,
9/26/2012 12:00,26.26666667,1036.29,1005.483824,72.6928115,1641.029042,10.63151852,15.39652441,58.36069321,42.30875082,1.134949523,74.14224071,,,
9/26/2012 13:00,26.88333333,1050.63,1015.486072,74.26856449,1660.013136,10.58047827,15.63284933,56.11931446,41.24197543,1.109725645,74.78615127,,,
9/26/2012 14:00,27.8,1044.49,1037.362634,58.34908614,1826.734932,10.59818418,15.90411497,54.43162195,39.93165471,0.985412726,75.37153038,,,
9/26/2012 15:00,27.45,787.69,1034.302917,83.19821373,1786.374147,10.66204269,15.6961433,56.79177115,42.47825565,1.410823824,74.69212467,,,
9/26/2012 16:00,26.26666667,780.66,844.7860565,95.58490673,1685.793974,10.6643035,15.54649997,61.26043935,44.90783901,1.450324336,73.9251937,,,
9/26/2012 17:00,24.9,705.78,769.5997804,115.3503185,1575.494351,10.48653206,15.40670953,67.18129405,47.7386007,1.45158253,69.54773609,,,
9/26/2012 18:00,23.46666667,714.61,728.2804379,133.8083221,1473.806674,10.23718756,15.20914904,72.29317503,50.38358031,1.502952954,64.15754422,,,
9/26/2012 19:00,22.8,716.69,703.7777915,152.3093078,1397.442995,10.01360651,15.10185612,76.56379832,52.40793911,1.511059312,61.08755498,,,
9/26/2012 20:00,22.45,677.33,710.2489455,154.8315237,1411.247058,10.02221735,15.11808914,76.55111133,52.34382795,1.534369608,61.07185212,,,
9/26/2012 21:00,22.2,663.11,677.026021,157.7595956,1394.872643,9.982477993,15.09456164,77.00250415,52.93895521,1.570370231,60.30471519,,,
9/26/2012 22:00,21.90833333,562.87,656.0370386,173.0762356,1386.236497,9.896347478,15.09090623,79.63870177,54.74224383,1.674915401,57.68116082,,,
9/26/2012 23:00,21.7,557.2,584.6828347,183.698086,1340.848756,9.702957388,14.95032785,82.39697601,55.7489529,1.660908097,53.80366449,,,
9/27/2012 0:00,21.99166667,558.23,555.4246305,190.5873688,1266.412842,9.628888485,14.92430892,83.00321484,56.07957449,1.697266255,53.1710757,,,
9/27/2012 1:00,21.90833333,557.37,545.1394877,196.4621612,1231.50081,9.580470799,14.84306164,83.57711552,56.54881365,1.747295254,52.44591545,,,
9/27/2012 2:00,21.35,556.73,543.9931254,205.4176526,1190.723443,9.478153339,14.68351949,85.4971575,57.66245644,1.776250691,51.32731327,,,
9/27/2012 3:00,20.80833333,557.38,540.3666768,214.2367589,1147.206155,9.363251729,14.51087064,86.40842423,58.38021881,1.83965273,50.25126559,,,
9/27/2012 4:00,20.89166667,558.55,537.4766434,220.9265934,1135.740989,9.314590555,14.49813747,87.1469854,58.61005544,1.849196648,50.03216732,,,
9/27/2012 5:00,21.45,556.68,534.1546765,220.2998568,1172.087612,9.384508433,14.64861823,85.91970256,58.05422554,1.879372523,50.64774222,,,
9/27/2012 6:00,21.99166667,757.99,519.2969695,183.7199981,1238.632821,9.694865709,14.92834136,80.64775824,54.1797188,1.628216904,56.84568142,,,
9/27/2012 7:00,22.84166667,989.31,677.3119862,141.221342,1370.803953,10.06762295,15.08221325,74.44427663,50.36065681,1.347816613,65.1447489,,,
9/27/2012 8:00,24.29166667,1036.1,902.9921951,107.4870871,1562.086773,10.45979538,15.33842176,70.37921639,47.38207059,1.052953279,72.76293716,,,
9/27/2012 9:00,25.35,1037.39,994.4288859,79.49716899,1661.19412,10.68386577,15.58734488,67.61786259,45.64192812,0.829639353,74.62124002,,,
9/27/2012 10:00,27.175,1045.56,1019.956838,60.38719008,1744.751944,10.64780881,15.8293378,65.55165086,44.98155232,0.676624139,75.1413003,,,
9/27/2012 11:00,28.65,1010.68,1033.929069,51.16131242,1881.877046,10.60172389,16.16649865,63.93005085,44.05323577,0.595822439,75.81841463,,,
9/27/2012 12:00,28.9,1056.51,1016.065055,44.45610951,1917.203162,10.6671246,16.23878016,62.55436828,43.38641032,0.555956318,75.94401509,,,
9/27/2012 13:00,28.9,1055.56,1033.798385,49.90737978,1803.00718,10.60382635,15.91307968,61.12458217,43.77393265,0.709470917,74.80990086,,,
9/27/2012 14:00,29.19166667,1068.71,1046.110648,53.72145082,1713.769657,10.64841809,15.79775989,59.45753653,43.57441428,0.802186915,74.48696453,,,
9/27/2012 15:00,29.10833333,796.25,1049.935682,65.87251149,1759.01212,10.67991238,15.65443867,57.55244761,43.74563441,1.148906925,74.16593523,,,
9/27/2012 16:00,28.25833333,782.76,865.3820869,76.32119249,1615.07766,10.57427485,15.33040237,58.14043627,45.12234721,1.480620616,72.29304291,,,
9/27/2012 17:00,26.80833333,702.44,796.3993384,110.7579852,1393.076278,10.05896954,14.93524622,66.40619623,49.49771175,1.662083243,61.57694837,,,
9/27/2012 18:00,25.80833333,715.18,740.2244695,148.5461053,1237.126694,9.635438584,14.58645308,72.5983094,52.49740678,1.814646488,55.49586535,,,
9/27/2012 19:00,25.25,717.07,705.4472209,166.1801853,1200.920732,9.492397333,14.50933513,77.22796883,54.52894074,1.759041579,54.18196049,,,
9/27/2012 20:00,24.65,678.16,710.9901168,167.5194597,1234.027657,9.544508385,14.61219136,79.50043037,54.88209235,1.624391979,54.83848234,,,
9/27/2012 21:00,24.4,664.67,686.7906144,166.7762611,1273.274044,9.64079047,14.76744944,78.12799575,53.81920023,1.629508595,55.95751039,,,
9/27/2012 22:00,24.10833333,562.12,664.5842805,178.5965526,1274.973955,9.613093127,14.73867478,78.31389809,55.14479316,1.8680603,53.75411318,,,
9/27/2012 23:00,23.9,557.59,583.9328866,192.1372434,1205.183235,9.402081606,14.54060894,82.23976505,56.99711877,1.828526524,50.81279695,,,
9/28/2012 0:00,23.9,558.99,546.84707,194.9950452,1176.396226,9.387411822,14.60334339,83.56965502,57.36947228,1.776595619,50.85792222,,,
9/28/2012 1:00,23.9,558.54,540.5263441,194.9201103,1179.836412,9.42132952,14.65379705,82.94748116,57.08119336,1.801754421,50.95770012,,,
9/28/2012 2:00,23.55,558.88,536.8527387,195.5381165,1187.60093,9.439409765,14.70613511,82.5652785,57.07682725,1.829620952,51.11204743,,,
9/28/2012 3:00,23.3,562.59,535.0521306,194.9535309,1199.914242,9.475833182,14.75674534,82.34502086,56.98005978,1.838561492,51.29144341,,,
9/28/2012 4:00,23.3,562.13,537.0530832,196.5563288,1207.138914,9.496708084,14.81393517,82.19749485,56.77033971,1.84535918,51.46635657,,,
9/28/2012 5:00,23.00833333,554.31,536.6739786,205.8325098,1154.988903,9.406045869,14.53883617,84.10826196,57.63706517,1.894501015,49.89841526,,,
9/28/2012 6:00,22.45,753.18,517.0915462,204.2301027,1014.45503,9.156533118,13.97201577,83.9805215,57.7248748,1.860214415,49.45252381,,,
9/28/2012 7:00,21.90833333,981.1,673.0319953,185.6171375,957.4735323,8.952242034,13.61374099,81.10216987,56.07466486,1.756093993,48.8070674,,,
9/28/2012 8:00,21.35,1004.04,901.1441884,167.6717045,935.5283209,8.884284561,13.28530493,76.63055465,54.62198062,1.770807075,50.8171728,,,
9/28/2012 9:00,21.45,1001.22,993.4540129,150.3346631,948.1477254,8.902008841,13.00864417,72.58490205,52.49582867,1.755229029,55.44362664,,,
9/28/2012 10:00,22.98333333,1019.53,1012.466099,140.2394482,1006.493914,9.036103421,13.25261349,71.5027644,52.28523607,1.74287689,57.88908543,,,
9/28/2012 11:00,24.19166667,986.06,1022.863516,133.132428,1077.550005,9.243516601,13.40958679,69.58078543,50.48190601,1.614396406,61.21158736,,,
9/28/2012 12:00,25.1,1031.38,998.070327,100.1577297,1120.126161,9.315599029,13.25833614,65.8507901,49.18151383,1.446336471,66.07684649,,,
9/28/2012 13:00,25.25,1039.38,1025.48688,126.2249168,1159.74171,9.491347859,13.59356522,69.3206793,52.48982854,1.810075682,68.00541174,,,
9/28/2012 14:00,25,1064.91,1108.080094,123.7235834,1186.928821,9.587755395,14.633629,69.57401114,51.65690166,1.624436672,56.43600912,,,
9/28/2012 15:00,24.00833333,867.45,1141.307568,138.5711605,1197.611072,9.448203274,14.79723913,71.25110125,54.29076538,1.980045685,48.81900589,,,
9/28/2012 16:00,22.65833333,919.55,995.9172072,154.2645948,1064.982886,9.191135256,14.90101583,77.02981163,56.75234792,1.860861939,42.76487544,,,
9/28/2012 17:00,21.55833333,837.14,940.57631,178.6109267,976.9749637,8.974430699,15.01142118,81.69300378,57.77924251,1.823687456,37.78691761,,,
9/28/2012 18:00,20.10833333,822.71,878.0093967,199.250303,911.0292026,8.781666992,15.07355483,84.84621079,58.09229721,1.806477249,33.96023328,,,
9/28/2012 19:00,19.10833333,783.69,823.292225,210.635016,862.9860282,8.624449615,15.11725565,85.48822501,58.4714628,1.860432617,31.36491014,,,
9/28/2012 20:00,18.25833333,667.76,787.4713617,216.8072359,807.5533397,8.466407148,15.10103385,86.28740596,58.71079084,1.884965548,28.2818321,,,
9/28/2012 21:00,17.15833333,616.16,704.9179719,220.552619,725.1503683,8.213465572,14.9432019,86.91348784,59.34922601,1.914172052,25.31341068,,,
9/28/2012 22:00,16.35,516.23,654.1099336,231.0944796,690.1097596,8.15039639,12.47577779,88.06430185,60.5616876,2.023661844,36.53348584,,,
9/28/2012 23:00,15.80833333,510.94,583.1644029,240.4469243,641.8818873,7.955693406,11.9790144,89.86058887,61.42320069,2.02754765,38.15832806,,,
