timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
9/29/2012 0:00,15.25,532.22,597.289155,250.5158623,637.6212891,7.811420595,13.840424,91.1529774,61.69797124,2.036552419,25.80018145,,,
9/29/2012 1:00,14.35833333,603.11,640.487142,253.0771488,664.1791423,7.954230744,14.31400413,90.50515717,61.50661205,2.1065922,24.72016247,,,
9/29/2012 2:00,13.9,579.3,634.0538979,267.699905,643.1017417,7.927951857,14.30845285,91.69511377,61.47784341,2.121794515,23.73592913,,,
9/29/2012 3:00,13.55,539.23,612.9425164,273.1922405,600.4896063,7.81156027,14.2827261,92.5376319,61.73408677,2.125290503,21.89452233,,,
9/29/2012 4:00,13.3,506.34,590.5478212,278.6636654,558.7350301,7.704630209,13.81451197,93.12141601,61.95678196,2.14092786,21.87284699,,,
9/29/2012 5:00,13.00833333,502.7,542.0683069,283.609847,546.976631,7.708193388,12.26607634,93.48143684,62.15180298,2.166027484,28.41422055,,,
9/29/2012 6:00,12.8,585.18,519.9821336,269.4698628,545.1697805,7.519208251,13.31928182,90.93358659,61.07641358,2.127492008,22.13870571,,,
9/29/2012 7:00,13.73333333,746.51,582.0772062,229.7240553,606.8793689,7.694272215,14.72660927,86.2203745,59.25840306,1.987676407,21.09403988,,,
9/29/2012 8:00,15.39166667,764.69,698.7830899,209.7698406,663.879509,7.957092018,15.08682928,82.78092704,58.18746446,2.00802709,22.41627346,,,
9/29/2012 9:00,16.1,772.25,758.5996278,196.6989181,698.7586803,8.084600974,15.12068467,81.26347595,57.82468766,2.00587569,23.95303974,,,
9/29/2012 10:00,16.74166667,833.2,777.8526262,192.3533925,766.4698262,8.28095824,15.15878183,81.03263608,57.77666204,1.953335448,27.00762976,,,
9/29/2012 11:00,17.84166667,774.31,778.2279179,189.4789863,803.6730274,8.420774438,15.14133206,80.80149288,57.52403549,1.955124263,28.33985534,,,
9/29/2012 12:00,18.65,730.65,763.9688292,186.5247998,785.6704183,8.38321506,15.18314345,80.24996708,57.46856784,1.928747337,27.71803635,,,
9/29/2012 13:00,18.9,732.79,755.1815174,179.2894992,801.6891962,8.427855085,15.11292546,79.70005172,57.227934,1.884837232,28.64435127,,,
9/29/2012 14:00,19.19166667,736.47,754.8230976,162.6078874,804.013935,8.550048299,13.07573218,77.3055288,56.35433571,1.833832529,43.36659133,,,
9/29/2012 15:00,19.4,737.4,753.7794448,162.3349215,820.2356774,8.502332398,12.04427566,76.80621875,56.07099482,1.892323553,54.80341003,,,
9/29/2012 16:00,19.10833333,693.58,753.7159539,175.5481439,812.3002027,8.444624659,12.26858545,80.1504515,57.53333645,1.898881714,50.29032786,,,
9/29/2012 17:00,18.25833333,512.23,724.6204129,216.4096638,779.0744134,8.242930203,12.62095547,82.49628599,59.00800216,2.236679936,39.10791423,,,
9/29/2012 18:00,17.8,519.62,582.3086036,234.879725,704.0306566,8.069918774,12.92068482,84.76213278,60.03668147,2.286409846,33.71770651,,,
9/29/2012 19:00,17.15833333,520.06,531.5410471,243.6709773,688.8584223,8.046396352,13.20798588,86.50514383,60.64898166,2.261224062,31.54173906,,,
9/29/2012 20:00,16.7,519.41,528.3275457,249.5830122,681.4431098,8.043101037,13.28759246,88.01079821,61.18803772,2.228127703,30.84122845,,,
9/29/2012 21:00,16.35,516.95,527.1073498,254.4568861,662.2681259,7.997653816,13.28649491,89.37662637,61.54639955,2.190000735,29.52363039,,,
9/29/2012 22:00,16.45,520.53,529.4846907,259.0254384,664.2649709,7.987544106,13.33988425,90.62220419,61.83267078,2.154685652,30.03454658,,,
9/29/2012 23:00,17.34166667,524.59,522.7064664,263.1532925,756.7317299,8.243062243,13.44368815,91.74294732,62.26802116,2.13478055,35.62156423,,,
9/30/2012 0:00,17.15833333,502.38,503.4803199,269.1390765,790.8887584,8.39294875,13.41437762,92.63340893,62.50548922,2.144772862,37.16507474,,,
9/30/2012 1:00,15.70833333,493.79,494.4454757,277.7497945,715.6596268,8.191017264,13.3687036,93.14129249,62.82527749,2.195973161,31.99743691,,,
9/30/2012 2:00,15,491.49,493.871586,281.1430253,647.0989344,7.962870135,13.40166044,93.56725819,62.79927688,2.185847582,28.28425668,,,
9/30/2012 3:00,14.35833333,489.53,492.8422514,285.7166457,623.2467547,7.879009184,13.39627668,93.87066449,62.87924738,2.20838462,26.51015399,,,
9/30/2012 4:00,13.9,488.1,492.8547244,290.4156572,587.7186879,7.76348767,13.39919729,93.98997054,62.91037469,2.234661529,24.70485657,,,
9/30/2012 5:00,13.9,485.53,493.3287758,293.1818291,583.5722372,7.742976888,13.40343572,94.00159691,62.93767549,2.255543272,24.64195868,,,
9/30/2012 6:00,13.9,473.57,479.3270597,294.1778838,591.0125484,7.704620643,13.26539202,94.01706428,62.73071991,2.247372671,24.08940582,,,
9/30/2012 7:00,14.19166667,603.99,475.8871549,261.1617958,578.0382171,7.717582882,13.23494126,89.78458249,61.06852169,2.133750761,25.06385097,,,
9/30/2012 8:00,15.1,605.27,583.2143037,242.0384415,601.3202275,7.814088117,12.78119474,87.25961239,60.4980499,2.1327926,29.34607954,,,
9/30/2012 9:00,16.24166667,606.92,620.7938002,226.1556049,644.9921628,7.949021078,12.27722189,85.40569051,60.10965257,2.134204607,36.01702305,,,
9/30/2012 10:00,16.99166667,611.05,625.1306977,218.5589698,675.9697289,8.029977747,12.20524278,85.72564274,60.67290075,2.060248313,39.55686608,,,
9/30/2012 11:00,17.2,679.88,632.4088789,216.5595474,730.1951853,8.038671623,14.87815043,84.85228898,60.10184262,2.099763161,25.91611715,,,
9/30/2012 12:00,17.84166667,726.02,672.9054512,212.0659168,779.3617834,8.325092207,15.17628022,84.28682573,60.00813098,2.057861066,27.39143052,,,
9/30/2012 13:00,17.65833333,653.38,661.6469496,203.0911739,768.1185401,8.341458033,15.10047127,83.47138761,59.81294811,2.053114788,26.5526004,,,
9/30/2012 14:00,16.55833333,604.46,635.5360675,197.6421728,688.5745815,8.10321009,15.08890004,82.79246644,59.62933789,2.028252276,23.34197632,,,
9/30/2012 15:00,15.80833333,471.53,631.4780053,207.8216041,660.1431681,7.931352927,14.99046713,85.15606044,61.02304711,2.085672457,21.09480522,,,
9/30/2012 16:00,15.25,501.43,530.9314324,220.2247305,621.0579915,7.83700271,14.98018105,86.73185063,61.41634709,2.081349769,20.60756549,,,
9/30/2012 17:00,14.35833333,497.13,499.8492291,235.2421173,587.1181054,7.802912304,14.36702005,88.8319772,62.03096528,2.13070897,21.28176326,,,
9/30/2012 18:00,13.55,487.22,503.2790064,251.881887,528.3499276,7.722267864,11.55124531,90.58416998,62.47985061,2.153548915,33.03431385,,,
9/30/2012 19:00,13.3,488.39,506.5116006,265.0768244,513.9598528,7.508760697,12.20007229,91.82432174,62.44811909,2.176789833,26.07741512,,,
9/30/2012 20:00,13.00833333,487.15,510.8770999,277.3678433,504.5066612,7.489983637,12.38641934,92.56959121,62.44038222,2.208941228,24.39916384,,,
9/30/2012 21:00,13.09166667,486.94,508.911367,280.5180562,500.057528,7.463768331,12.66920459,93.06766453,62.65397304,2.197968868,23.04381534,,,
9/30/2012 22:00,13.00833333,488.56,507.7411572,282.6066034,511.5937579,7.498582246,12.97017791,93.48936741,62.86567037,2.212532621,22.2730301,,,
9/30/2012 23:00,12.45,475.45,509.8866313,289.4314972,352.8086609,7.101609958,12.76288952,93.65888623,62.94886359,2.258392743,13.54462924,,,
10/1/2012 0:00,11.90833333,498.12,512.8711061,291.8513537,301.6071407,6.871290029,12.69247402,93.7067224,62.83370134,2.257233593,12.25242872,,,
10/1/2012 1:00,11.99166667,498.11,514.9951864,294.2998663,297.2151194,6.849488064,12.4527303,93.71321808,62.88216464,2.282406083,12.72610047,,,
10/1/2012 2:00,11.90833333,497.75,514.3168433,298.0474535,298.6175896,6.855422769,12.19390744,93.57734089,62.94633025,2.329369954,13.29412645,,,
10/1/2012 3:00,11.7,498.24,514.8352418,302.583295,293.4716852,6.845647392,11.85571389,93.22570458,62.92856886,2.389475068,13.9846647,,,
10/1/2012 4:00,10.70833333,497.31,515.207172,305.9095924,281.2562952,6.807850203,11.61692687,92.75589024,62.82472285,2.444262054,13.72829452,,,
10/1/2012 5:00,10,494.96,510.4591923,308.8120359,265.4077795,6.760835438,11.29259165,92.1855267,62.73145499,2.504323876,13.98615385,,,
10/1/2012 6:00,10.64166667,695.49,504.6910085,280.3880726,273.7412627,6.773382943,11.04586645,91.39857618,61.11852555,2.200584981,15.44342207,,,
10/1/2012 7:00,12.09166667,927.35,690.1398447,244.8671803,299.9408274,6.873380672,10.98191341,86.78191673,58.91045405,2.067794566,20.30025061,,,
10/1/2012 8:00,13.44166667,975.58,948.2764329,229.2526305,621.0862997,7.651947382,11.69794932,83.95099051,57.49155895,2.061917109,37.18274296,,,
10/1/2012 9:00,14.89166667,978.65,1038.873227,221.8609282,676.0887779,8.008348513,11.79319575,83.70119717,57.13345802,1.984634427,43.45251871,,,
10/1/2012 10:00,16.53333333,983.54,1049.734627,216.5766052,735.3863134,8.161440145,12.50730405,82.94062926,56.75782398,1.952753444,40.95331088,,,
10/1/2012 11:00,17.84166667,944.56,1055.032309,207.9989038,787.9120395,8.341270363,13.06171519,82.64689826,57.02200931,1.93414411,40.21794772,,,
10/1/2012 12:00,18.3,990.24,1027.697281,204.3692572,838.2703066,8.512853888,13.31584644,82.23126463,56.697178,1.905359429,42.13585369,,,
10/1/2012 13:00,18.65,990.1,991.4798625,200.8299108,862.3791613,8.613888016,13.39648031,81.97241318,56.28848758,1.875576217,42.85045732,,,
10/1/2012 14:00,18.9,988.27,1062.357734,198.6331003,843.9958404,8.583087281,13.27844663,81.4178191,56.39701656,1.880022129,42.91783861,,,
10/1/2012 15:00,19.19166667,743.25,1052.197833,217.1076724,863.7797579,8.488229993,13.3086648,83.8433157,58.42812328,2.052882584,40.38322623,,,
10/1/2012 16:00,19.10833333,744.34,808.7535321,225.5465214,855.2464971,8.522223075,13.41860531,86.51756694,59.77899913,2.027857647,40.52385568,,,
10/1/2012 17:00,18.25833333,666.07,744.9379548,234.3871494,782.0425837,8.380417391,13.33599284,88.68966947,60.58792849,2.004041187,36.37852847,,,
10/1/2012 18:00,17.45,673.44,704.9737251,244.0939961,718.7673802,8.187559525,13.26740606,90.27017922,61.05320023,2.002564252,33.69922672,,,
10/1/2012 19:00,16.55833333,674.04,682.0144937,248.1155359,723.8264695,8.17330319,13.3177995,89.89358635,60.8278921,2.060251295,33.37498988,,,
10/1/2012 20:00,16.1,634.52,682.0868929,261.9268009,724.3779206,8.178597136,13.3512775,91.31186186,60.86978297,2.05810748,33.3145365,,,
10/1/2012 21:00,15.80833333,620.88,655.0976725,262.45398,726.5322058,8.188076505,13.3619005,91.19805353,61.0275464,2.069472421,33.46790218,,,
10/1/2012 22:00,15.25,521.08,633.7544217,275.5388226,732.1736919,8.138802355,13.31714208,91.14480167,61.88304127,2.263042633,32.18213395,,,
10/1/2012 23:00,14.65,515.58,545.609761,281.4058523,695.8702299,8.100763451,13.37467555,91.40464127,62.05937818,2.292014138,31.33946208,,,
10/2/2012 0:00,14.10833333,512.79,516.1734259,283.8339801,657.0041899,7.994486462,13.37178262,91.64198508,62.15976492,2.302899892,28.87629573,,,
10/2/2012 1:00,13.55,511.34,514.818186,287.265412,628.2307195,7.893125546,13.37814717,91.80359531,62.28906451,2.328484421,27.14798559,,,
10/2/2012 2:00,12.65833333,500.89,513.7938292,291.6194552,475.1407066,7.522019305,12.89341441,91.83738845,62.31100056,2.36560031,18.91277737,,,
10/2/2012 3:00,11.55833333,502.27,513.3595191,297.4470314,315.3283472,6.950407818,12.69738322,91.697334,62.22924861,2.416943247,12.87728951,,,
10/2/2012 4:00,11.1,500.1,515.1583706,301.7732954,287.4792121,6.821179465,12.64629799,91.4101851,62.15203654,2.466501156,11.70093324,,,
10/2/2012 5:00,11.1,496.24,509.5081608,304.3732699,284.0973368,6.80727831,12.40486222,91.00466366,62.07378235,2.513899228,12.11611386,,,
10/2/2012 6:00,11.74166667,696.1,491.4379618,275.1910888,294.3691759,6.812999867,12.59110132,90.93649565,60.64381202,2.151129933,12.31461298,,,
10/2/2012 7:00,13.48333333,934.77,649.5421085,226.1365615,550.796285,7.401124269,13.16392914,85.29577931,58.14309314,1.941601157,24.41774334,,,
10/2/2012 8:00,15.39166667,979.51,889.9337808,198.5470779,697.5227718,8.064404523,12.93223206,79.36969292,55.94070645,1.980058438,34.92472218,,,
10/2/2012 9:00,16.74166667,982.42,983.8035825,184.2852654,758.6426692,8.28106772,12.7184256,78.23109003,55.38182958,1.910634884,41.22972907,,,
10/2/2012 10:00,18.19166667,987.32,1006.977139,175.964759,811.0762573,8.442651488,12.71316139,77.73822829,55.24889505,1.858773725,45.96276056,,,
10/2/2012 11:00,20.18333333,952.83,1019.078919,169.3341943,883.0495305,8.634384762,13.08059707,76.92950184,55.03163797,1.834914769,48.38356563,,,
10/2/2012 12:00,21.1,1014.76,1007.226188,161.0240253,982.4896539,8.938713517,13.53381136,75.12130412,53.95761137,1.794799673,51.68400728,,,
10/2/2012 13:00,21.45,1024.42,1029.405549,146.7018898,1040.028446,9.13055745,13.68779139,72.51690898,52.73712584,1.74672116,54.19354149,,,
10/2/2012 14:00,21.99166667,1030.03,1044.562308,137.8257227,1060.208681,9.197528396,13.74587519,71.75814111,52.60244278,1.703360018,55.14212682,,,
10/2/2012 15:00,21.55833333,761.86,1045.911602,162.3619291,1022.267848,8.976916143,13.51810019,75.11336652,55.31732717,1.997572951,48.52339039,,,
10/2/2012 16:00,20.80833333,743.73,861.8961822,181.1460889,878.3121237,8.659881584,13.11177543,79.91817345,57.57171668,1.968395936,45.4539461,,,
10/2/2012 17:00,19.25833333,666.96,789.2210805,202.010525,805.4775872,8.473795371,12.61556189,83.60990794,58.64655163,1.964630937,45.15378055,,,
10/2/2012 18:00,18.00833333,673.98,737.5354676,214.4364258,747.0209934,8.253783374,12.90049965,86.53096915,59.4278109,1.911910734,38.23277544,,,
10/2/2012 19:00,17.45,680.62,708.7559107,227.8110717,780.9294715,8.312711262,13.40551424,88.0871709,59.82047962,1.923023361,37.14110269,,,
10/2/2012 20:00,16.90833333,643.5,708.3451666,227.3622885,834.0096279,8.499564674,13.48369345,88.19416855,60.4540485,1.963311163,39.66599319,,,
10/2/2012 21:00,16.35,626.15,683.6507693,231.4358662,804.0369087,8.448745005,13.47452482,88.28989999,60.6543221,2.005702737,37.67453515,,,
10/2/2012 22:00,15.80833333,525.21,650.9814298,249.3443584,779.105507,8.293675107,13.43006506,88.90217989,61.21949916,2.162619801,34.65372924,,,
10/2/2012 23:00,15.89166667,523.83,569.1360356,255.5771429,774.7296047,8.333173946,13.49072235,90.22818173,61.70803764,2.148368354,36.24290476,,,
10/3/2012 0:00,15.45833333,519.59,538.0732542,262.3529234,764.2432525,8.320963443,13.44230494,91.33826535,61.97263344,2.142631829,34.89017375,,,
10/3/2012 1:00,15,516.41,534.1369806,267.9763079,707.7314236,8.152160473,13.45010743,92.26212373,62.14539901,2.129006697,31.60878917,,,
10/3/2012 2:00,15,518.3,534.6983633,279.1021393,711.5444989,8.137246847,13.46573389,92.91131608,62.03636722,2.173636502,32.09810197,,,
10/3/2012 3:00,14.65,517.54,532.4065707,284.5449905,717.9271771,8.168454352,13.44275146,93.26827995,62.19634879,2.194062697,32.11890875,,,
10/3/2012 4:00,14.10833333,515.72,532.239293,288.4943772,684.5607363,8.07550238,13.43675621,93.43600441,62.28294513,2.212377612,30.31446387,,,
10/3/2012 5:00,13.9,512.62,533.4904272,290.2420653,672.7513153,8.031747368,13.43791148,93.54875304,62.32452766,2.220863121,29.69366824,,,
10/3/2012 6:00,14.54166667,716.37,519.7051432,248.9976077,721.7368317,8.140518747,13.4729726,88.89599861,60.03343954,2.046104261,32.88124491,,,
10/3/2012 7:00,16.28333333,956.81,687.4758256,208.514241,874.6739119,8.558914903,13.60293752,83.17760261,57.26352166,1.878609569,42.51670001,,,
10/3/2012 8:00,17.55,1008.7,928.1997134,182.231802,956.769201,8.889150459,13.61633859,77.02576495,55.10697902,1.946568136,48.26108096,,,
10/3/2012 9:00,18.44166667,1016.4,1024.280066,165.8542775,980.0012222,8.976750256,13.67180865,75.22882085,54.31450819,1.866192815,50.39790679,,,
10/3/2012 10:00,19.54166667,1024.02,1039.85875,156.170613,1019.196146,9.09950961,13.73112757,73.66864042,53.48193968,1.837701065,52.49387584,,,
10/3/2012 11:00,20.35,987.51,1042.676277,154.1513057,1046.904648,9.165512681,13.80952656,73.77596959,52.96197969,1.756501338,53.87543695,,,
10/3/2012 12:00,20.89166667,1032.13,1016.419877,141.8064969,1123.341984,9.328904779,14.02049844,70.84556022,51.23551277,1.691140857,56.48981306,,,
10/3/2012 13:00,20.45833333,1031.02,1032.055558,129.3806221,1134.934474,9.40079715,13.97378406,69.204579,50.88915112,1.688965101,57.08072707,,,
10/3/2012 14:00,19.65,1031.31,1048.521508,130.9581193,1062.326159,9.24940649,13.73294542,70.91716499,52.14485404,1.666267662,55.61237783,,,
10/3/2012 15:00,18.75833333,764.27,1050.072208,157.5744879,1012.385957,8.937205928,13.54292837,74.85007992,55.31175902,1.964212807,47.49977874,,,
10/3/2012 16:00,17.65833333,746.82,864.2676525,178.3627574,882.4377941,8.639770543,13.5009377,79.55401296,57.347175,1.955582032,41.64202971,,,
10/3/2012 17:00,16.55833333,671.11,799.2245759,200.4712285,819.6371956,8.478339661,13.47230203,83.14003856,58.4452864,1.971801567,38.25917517,,,
10/3/2012 18:00,15.80833333,676.67,757.892489,213.7045104,769.6002021,8.336877851,13.45724848,85.97803527,59.33247975,1.92571302,35.31693053,,,
10/3/2012 19:00,15.6,673.07,732.0953125,223.7737244,722.2113526,8.192745715,13.44454863,87.9302428,59.6541586,1.911100869,32.26131084,,,
10/3/2012 20:00,15.25,632.54,731.2037692,231.7101076,690.3947024,8.086886403,13.4222799,88.38867335,59.94897783,1.938491105,30.74107923,,,
10/3/2012 21:00,15,618.29,704.3995366,234.3557992,686.6607979,8.06540709,13.40927529,88.58369388,60.08670811,1.981670339,30.51469064,,,
10/3/2012 22:00,15,519.59,682.0885776,248.1793051,699.6246985,8.027393703,13.3713644,90.32863077,61.51970253,2.064826859,29.93215571,,,
10/3/2012 23:00,14.65,514.76,603.0191338,253.9599682,682.3040131,8.050462523,13.42844885,91.5333555,61.93871645,2.070062283,30.1312215,,,
10/4/2012 0:00,14.4,512.63,571.8636424,269.4837144,649.2105343,7.965007826,13.42737847,92.4059877,61.8514142,2.112671695,28.15794497,,,
10/4/2012 1:00,14.4,513.08,555.0231943,273.6869929,644.3366692,7.926692807,13.4385645,93.05860444,61.98654852,2.105929168,27.8581748,,,
10/4/2012 2:00,14.4,514.07,547.7636633,276.9564284,659.93216,7.969731452,13.44071337,93.46333367,62.12720585,2.103002091,28.78113347,,,
10/4/2012 3:00,14.10833333,513.4,541.4302576,274.2978022,653.6550628,7.969660256,13.43106203,92.066764,62.06356474,2.191760575,28.30781743,,,
10/4/2012 4:00,13.55,511.69,541.1195247,277.4436235,624.9367069,7.88438805,13.41631691,92.72937551,62.34991748,2.183385712,26.72049307,,,
10/4/2012 5:00,13.3,508.85,539.9827621,281.0764658,612.3189927,7.836652551,13.42163239,93.22975221,62.57130668,2.194776993,26.1589096,,,
10/4/2012 6:00,13.94166667,712.59,528.0774995,252.8413211,662.8715754,7.954101937,13.44069628,88.97675425,60.18225416,2.086984354,29.40812918,,,
10/4/2012 7:00,15.1,945.17,699.0080847,211.7888807,787.951726,8.308931864,13.53562441,82.90933885,57.2791462,1.945288738,36.63816472,,,
10/4/2012 8:00,16.24166667,993.65,938.1828904,188.5151976,873.5704597,8.618149575,13.56800202,78.28689264,55.65875578,1.934613083,42.83648168,,,
10/4/2012 9:00,17.63333333,1005.48,1024.605006,170.514813,938.4926182,8.835114309,13.60744764,76.05528396,54.8935813,1.900654258,47.27535141,,,
10/4/2012 10:00,19.64166667,1013.3,1041.61266,160.0748796,976.6866188,8.965469022,13.6409186,75.05423972,54.40221606,1.836997063,50.17967763,,,
10/4/2012 11:00,21.24166667,981.11,1044.098996,156.2807551,1019.944368,9.094329308,13.70817297,74.02313751,53.39008808,1.796601155,53.18377814,,,
10/4/2012 12:00,22.63333333,1032.42,1019.051416,143.7921286,1091.553414,9.257557899,13.90373498,71.34910336,51.84926669,1.72582894,55.77495172,,,
10/4/2012 13:00,23.65,1036.39,1034.679398,123.4983882,1197.764262,9.499952309,14.21241596,67.44281245,49.56393294,1.590674731,59.64794646,,,
10/4/2012 14:00,23.55,1037.74,1050.521614,102.0024995,1293.256437,9.753266923,14.36957802,63.77592069,47.82989528,1.50025563,63.84494943,,,
10/4/2012 15:00,23.65,785.54,1052.23942,111.9597911,1362.808087,9.73780746,14.62342807,65.96490713,50.21173592,1.708583575,59.70984643,,,
10/4/2012 16:00,23.25833333,780.84,865.3620551,118.4966491,1336.14566,9.772101023,14.74424376,69.35427233,51.60251042,1.641282934,58.55061669,,,
10/4/2012 17:00,22.15833333,709.41,800.3751879,142.198176,1302.908739,9.728199383,14.79607953,73.40828691,52.23272791,1.63162101,57.49419926,,,
10/4/2012 18:00,21.7,715.79,759.5038547,155.2362575,1280.232724,9.702256842,14.72182928,75.8465659,53.07457495,1.659770067,56.31918409,,,
10/4/2012 19:00,21.35,713.47,733.546785,176.456888,1161.751726,9.448665045,14.35709103,80.40531895,55.62089801,1.739197666,52.9013852,,,
10/4/2012 20:00,20.80833333,676.72,730.779062,190.7152809,1121.008254,9.303411418,14.28162809,83.11765395,56.81087283,1.727589289,52.15850994,,,
10/4/2012 21:00,20.25,662.14,690.1744838,189.1313584,1160.147428,9.379417571,14.37084891,82.42943526,56.53601233,1.762625642,52.71033503,,,
10/4/2012 22:00,19.65,560.33,663.1365546,212.1484757,1093.86981,9.204827001,14.07063316,84.91582025,58.5394916,1.948391653,49.43357793,,,
10/4/2012 23:00,19.10833333,556.81,588.1589261,229.1323473,1000.901118,8.964800629,13.79726396,86.91923947,60.01095891,2.043988822,47.29072209,,,
10/5/2012 0:00,18.9,556.88,556.4342337,235.6005696,968.3201828,8.904606447,13.71244205,88.54691659,60.7858583,2.038266509,46.7721987,,,
10/5/2012 1:00,18.9,556.99,541.8083591,242.8331905,939.0298294,8.839834478,13.63781252,90.02928753,61.41225057,2.031741761,46.09460357,,,
10/5/2012 2:00,18.55,556.39,539.9064932,248.5704438,919.5943676,8.790274191,13.58231381,91.40556386,61.94338863,2.025348805,45.10263713,,,
10/5/2012 3:00,18.3,559.93,536.4776561,257.0309922,891.6737172,8.711585784,13.54880021,91.59130535,62.03005271,2.082965168,43.64037047,,,
10/5/2012 4:00,18.3,560.33,535.503149,259.2425166,896.8466298,8.711701867,13.56694465,91.50242145,62.12767596,2.109832607,44.0600361,,,
10/5/2012 5:00,18.3,556.85,537.5385858,260.5262318,924.8120537,8.780678427,13.61005916,91.04996603,61.88030846,2.132996345,45.43006195,,,
10/5/2012 6:00,18.3,756.05,524.0679111,231.3382993,985.4097738,8.947666554,13.79715122,86.39199955,58.81910985,1.977854673,48.7192672,,,
10/5/2012 7:00,18.94166667,984.31,683.8617502,184.9322563,1056.667614,9.170470736,14.01702869,80.2295816,55.05017293,1.698473298,52.51751109,,,
10/5/2012 8:00,20.1,1027.1,932.2799027,151.0237475,1130.856082,9.380062735,14.22834792,74.4369267,52.3633595,1.581608537,55.32472484,,,
10/5/2012 9:00,21.53333333,1029.97,1024.831013,126.1143648,1230.806765,9.594281092,14.48669974,69.96736142,50.48269231,1.495789602,58.69438571,,,
10/5/2012 10:00,23.83333333,1033.44,1040.923879,105.9554279,1353.429661,9.88898023,14.75866807,66.46232958,48.32736676,1.358662406,63.573268,,,
10/5/2012 11:00,25.99166667,995.92,1043.226106,88.82869038,1480.340209,10.21461069,14.99703789,63.69398167,46.31352005,1.171153983,70.36100004,,,
10/5/2012 12:00,26.7,1043.37,1017.4162,67.01773705,1612.759102,10.54134663,15.38456706,61.63394205,44.65339162,0.895079687,74.07722847,,,
10/5/2012 13:00,26.7,1046.33,1033.823107,54.36165392,1646.913833,10.67239426,15.50964306,60.08216663,43.85175243,0.79822666,74.44864298,,,
10/5/2012 14:00,27.34166667,1061.96,1049.627464,48.3702569,1719.669411,10.63944171,15.83244254,58.68843171,43.0005125,0.695861348,75.16744975,,,
10/5/2012 15:00,27.45,791.52,1050.806575,55.38831819,1875.15676,10.60484106,15.89561902,57.33530542,42.95250193,0.94207495,74.959251,,,
10/5/2012 16:00,26.90833333,783.34,865.0521292,64.12202484,1747.478855,10.65479744,15.71863868,55.59289656,42.81676277,1.232856249,74.46098495,,,
10/5/2012 17:00,26.35,716.93,801.8616833,70.83798869,1693.686522,10.67941662,15.6807677,54.82677963,42.82588263,1.422560342,74.49118344,,,
10/5/2012 18:00,25.45833333,719.76,757.63434,77.46249158,1703.594013,10.67178809,15.68124142,57.47087905,43.85481637,1.390336942,74.48811214,,,
10/5/2012 19:00,25,719.5,731.1834223,85.97535548,1676.53712,10.68743485,15.63271389,59.10485893,44.32635929,1.409098826,74.38205604,,,
10/5/2012 20:00,24.65,676.82,731.1672216,95.77463349,1628.758458,10.6350254,15.54187326,62.34655119,45.97116901,1.439629353,72.13578484,,,
10/5/2012 21:00,22.825,656.4,704.3229227,125.2372096,1446.72441,10.22403381,15.15816893,69.22799325,49.39093489,1.595848483,62.77962721,,,
10/5/2012 22:00,21.99166667,562.75,679.9517602,167.0761296,1321.177408,9.779616007,14.9523999,74.07830463,53.17045923,1.912771338,56.51197693,,,
10/5/2012 23:00,21.90833333,556.81,602.8796489,170.0529304,1333.772346,9.681138628,14.89443993,78.075183,54.59786249,1.749683243,53.77566784,,,
10/6/2012 0:00,21.35,556.97,574.7062799,181.9646179,1222.790427,9.535810462,14.71990509,81.79475277,56.2594316,1.71985435,52.32623969,,,
10/6/2012 1:00,21.1,557.62,572.6052088,191.1745533,1182.204362,9.437891278,14.61444326,84.1881721,57.21690791,1.698054589,51.50177447,,,
10/6/2012 2:00,20.80833333,555.94,572.5304001,198.9840245,1141.425569,9.343606707,14.41733012,86.0552483,58.60626193,1.75409318,50.17573136,,,
10/6/2012 3:00,20.6,558.18,571.8276071,210.4406551,1093.855423,9.220638325,14.28021611,86.84796277,58.82115546,1.795306424,49.54144605,,,
10/6/2012 4:00,20.6,558.43,572.3247131,213.0293717,1110.033735,9.230808149,14.31845227,86.49861808,58.90138659,1.846014363,49.60763744,,,
10/6/2012 5:00,20.6,557.74,573.1594284,215.5602751,1090.256208,9.20223593,14.25035572,86.14862416,58.78344323,1.890939871,49.06936964,,,
10/6/2012 6:00,20.6,627.28,561.400875,210.9391506,1065.931698,9.240939374,14.24235113,84.58492083,57.9302763,1.883650492,50.88063014,,,
10/6/2012 7:00,20.89166667,766.15,609.934826,192.6416477,1110.637572,9.335949871,14.32783171,80.43294442,55.62080768,1.826667355,53.04321517,,,
10/6/2012 8:00,21.45,807.97,743.4421212,176.3213475,1227.571194,9.553738578,14.63195313,76.30058735,53.18754701,1.782151368,56.05523362,,,
10/6/2012 9:00,22.34166667,808.05,809.9792963,155.1933024,1332.626764,9.819896186,14.91355813,72.00447217,51.0745862,1.743257193,59.34848748,,,
10/6/2012 10:00,23.73333333,809.93,806.9146661,140.9842123,1404.506596,10.01478542,15.1215221,69.29011036,49.47900526,1.666158305,62.14838836,,,
10/6/2012 11:00,25.39166667,777.87,777.2143778,127.0482725,1473.182194,10.20018071,15.27462014,66.19701803,47.6787333,1.601646968,64.83724958,,,
10/6/2012 12:00,26.74166667,775.45,750.6381052,108.7535245,1464.279121,10.21902807,15.20569068,64.03379018,47.46658896,1.551165649,64.87769495,,,
10/6/2012 13:00,27.2,772.01,742.9987468,111.0779183,1353.387817,9.960928044,14.87470214,66.87718182,50.06046836,1.609963438,60.27926247,,,
10/6/2012 14:00,26.55833333,771.74,776.8153168,130.1587713,1181.859067,9.550839413,14.37361583,72.97292984,53.17041302,1.61041165,54.98623247,,,
10/6/2012 15:00,25.80833333,773.1,844.3299025,148.5383079,1074.318259,9.260554338,13.98732485,77.34511597,55.64267245,1.66986439,52.45389654,,,
10/6/2012 16:00,24.60833333,729.17,868.4383703,175.0882567,986.5755919,9.049925665,13.5063247,82.00315252,57.23431432,1.73938266,51.62314109,,,
10/6/2012 17:00,22.90833333,533.91,854.2031958,210.7304343,914.4576269,8.723485835,12.90407555,85.02024319,59.20131538,1.978280065,48.4961515,,,
10/6/2012 18:00,22.2,529.46,702.2897294,227.6023228,835.3097454,8.503993126,12.84372385,86.61435772,60.5278427,2.098698796,44.94949502,,,
10/6/2012 19:00,22.2,531.77,649.2685674,235.0280048,822.3292753,8.463072799,13.24681901,88.03295827,61.06724123,2.089008185,40.9398324,,,
10/6/2012 20:00,22.2,538.65,643.389116,239.0255515,840.6849903,8.53062576,13.39144708,89.54403817,61.60277977,2.0469811,41.19596382,,,
10/6/2012 21:00,21.90833333,531.83,638.7174263,244.2189521,826.9112758,8.514357046,13.38964165,91.06947094,62.26977167,2.030484084,40.01249503,,,
10/6/2012 22:00,21.99166667,537.96,641.6595834,246.3070214,822.168145,8.487856375,13.43544179,90.33128802,61.94329315,2.074531549,40.01741982,,,
10/6/2012 23:00,22.2,531.7,647.6771125,249.8148257,833.9726817,8.509270284,13.4309573,89.85106548,61.74748587,2.130965155,39.52634237,,,
10/7/2012 0:00,22.2,513.62,645.8142615,256.8265578,815.8418076,8.467375295,13.48060654,91.36215212,62.54408566,2.136101833,39.11514224,,,
10/7/2012 1:00,21.26666667,509.18,632.8569036,263.9289722,815.9259159,8.480624954,13.46437128,92.49338639,62.82756136,2.13381952,38.41867404,,,
10/7/2012 2:00,20.25,501.33,632.6508983,271.8557114,766.2831834,8.338976978,13.45769164,92.08086457,62.21048873,2.180045539,35.61335229,,,
10/7/2012 3:00,19.65,500.15,630.5014775,272.8826284,750.4457591,8.279568807,13.45696471,92.15010727,62.26656561,2.18594255,34.4395231,,,
10/7/2012 4:00,19.4,495.92,640.274432,279.9612642,715.4317895,8.183232831,13.39938629,92.89780431,62.42575233,2.197753531,32.40666507,,,
10/7/2012 5:00,19.10833333,494.01,658.6453996,285.5529817,689.6945157,8.097159864,13.24519014,93.29374775,62.49636085,2.218404846,31.88363569,,,
10/7/2012 6:00,19.54166667,482.94,642.4952351,290.1557141,699.7716104,8.096724492,13.36598729,93.54650936,62.36773549,2.227310341,32.04043127,,,
10/7/2012 7:00,20.64166667,617.87,626.3127592,248.4879429,781.3753385,8.315835088,13.43272381,88.89465385,60.97030924,2.086633951,36.85948004,,,
10/7/2012 8:00,21.74166667,624.68,724.9972994,224.1919472,833.5560804,8.507377046,13.48132073,85.3292154,60.27766597,2.10686059,40.44123324,,,
10/7/2012 9:00,23.48333333,637.85,768.0642077,206.1228101,890.433972,8.683732911,13.55232544,82.88351804,59.73671266,2.098944305,44.16029514,,,
10/7/2012 10:00,25.39166667,650.45,783.278165,192.8962925,945.9803735,8.85786008,13.58449827,82.16229968,59.69722998,2.032354066,48.09582504,,,
10/7/2012 11:00,25.80833333,641.09,792.2015886,180.5732123,957.150655,8.918033122,13.25208437,79.03579359,57.63228652,1.967967948,51.778264,,,
10/7/2012 12:00,26.24166667,637.69,812.0864877,157.8720578,954.0139044,8.850745303,13.05804928,76.29666729,57.34783713,1.961730386,53.24137394,,,
10/7/2012 13:00,26.05833333,631.99,821.2700683,164.761079,960.5019793,8.874217451,13.76636068,78.25968477,59.01859665,2.101113897,47.71947646,,,
10/7/2012 14:00,24.9,640.14,836.9264199,178.8666878,957.7596755,8.866895717,15.2241587,81.07776341,59.48635843,1.978136339,35.87475595,,,
10/7/2012 15:00,24.4,530.98,832.1082116,199.2045412,951.5128462,8.826405947,15.17564642,83.44745911,60.35402005,2.08900458,34.55748821,,,
10/7/2012 16:00,24.10833333,557.21,737.6529547,217.0590653,924.836295,8.817288477,15.15581387,86.83764617,61.17811931,2.047425883,34.66829088,,,
10/7/2012 17:00,23.25833333,536.65,707.4183213,233.8749753,877.3350257,8.684697848,15.14645371,89.33431703,61.83098113,2.060964044,31.9319707,,,
10/7/2012 18:00,22.8,517.91,716.5338418,244.2761491,832.8595707,8.538841604,15.18514941,89.2897099,61.52590868,2.110692478,29.62089008,,,
10/7/2012 19:00,22.45,500.71,713.3886727,254.8909857,796.5085402,8.434109821,15.08740382,90.65086834,62.00303838,2.101844475,28.39490543,,,
10/7/2012 20:00,22.2,508.6,714.6822114,249.7064654,784.1275477,8.373472622,15.15484221,90.2217483,62.15279244,2.161224911,27.81164526,,,
10/7/2012 21:00,22.2,574.76,736.5027942,266.6196952,836.6629136,8.515547823,15.20818546,91.63451615,61.83637932,2.142566885,30.08907284,,,
10/7/2012 22:00,22.2,504.7,728.3444136,272.0891222,795.9745967,8.439016857,15.13826759,92.49648287,61.98006703,2.117793323,27.94762814,,,
10/7/2012 23:00,22.55,499.5,715.9320737,249.6899154,775.8641017,8.436086843,13.20458274,88.12504429,60.41299072,2.162830157,39.64161904,,,
10/8/2012 0:00,22.8,503.18,706.601168,268.0377387,784.4188962,8.362539474,12.70003529,87.37351824,60.83278515,2.428275945,43.09239037,,,
10/8/2012 1:00,22.8,515.32,697.1921541,272.0743563,810.4613907,8.422825158,13.15937451,88.51038891,61.16786308,2.377501263,41.26431503,,,
10/8/2012 2:00,22.45,522.86,689.7055938,274.0709662,841.7414152,8.537958949,13.27521372,89.46841843,61.32844162,2.330503651,42.35868166,,,
10/8/2012 3:00,22.55,522.73,687.644404,277.2442605,841.0322803,8.55039255,13.32578503,90.24164631,61.50719062,2.306606127,41.87097605,,,
10/8/2012 4:00,23.09166667,533.6,693.6847074,277.8829377,870.9498349,8.620288002,13.42714045,90.92013151,61.58727076,2.258531467,43.79940563,,,
10/8/2012 5:00,23.3,536.32,689.1276405,276.0852984,923.6972648,8.773026775,13.50257983,91.69900526,61.59853026,2.190413808,46.23596593,,,
10/8/2012 6:00,23.3,521.39,681.6283362,276.9223501,917.1409589,8.791763236,13.60488897,92.45978358,61.87863023,2.159852982,45.38337195,,,
10/8/2012 7:00,22.65833333,643.65,681.6431092,249.7605862,883.6728536,8.712741448,13.56138566,89.21380874,60.96484021,2.085489178,43.00819873,,,
10/8/2012 8:00,22.2,625.5,779.4055832,230.0299098,835.3170554,8.563820389,13.47127854,86.47606271,60.52435644,2.08598073,40.53858081,,,
10/8/2012 9:00,22.55,620.71,815.6204931,211.9405978,834.1473397,8.554135371,13.1980038,84.25077537,60.19763691,2.078592697,43.1123864,,,
10/8/2012 10:00,22.8,621.18,817.4657213,201.5075343,846.2990539,8.588999708,12.80667073,82.88911973,59.79552675,2.074428301,47.95104667,,,
10/8/2012 11:00,23.09166667,620.85,807.7655423,195.2810384,857.2750408,8.604481301,12.69661178,81.92315769,59.02370034,2.011885803,49.94949049,,,
10/8/2012 12:00,23.94166667,625.7,805.5038904,182.1012136,885.396549,8.649574752,12.70303541,79.45697176,57.64835057,1.97836002,51.7897184,,,
10/8/2012 13:00,24.75,628.25,806.8242962,166.2151565,915.4815633,8.722927285,12.75597063,77.31607517,57.20065514,1.941234097,53.16121037,,,
10/8/2012 14:00,25,630.08,811.561571,154.3331981,920.5184434,8.7511138,12.88235076,78.15829975,59.18685334,1.916764086,52.26745152,,,
10/8/2012 15:00,25,496.32,808.1283627,170.6352486,920.3304674,8.690491416,12.84714572,80.2421172,59.77203442,2.030522905,50.09667365,,,
10/8/2012 16:00,25,502.51,714.6429398,182.4527848,889.6601995,8.632629805,12.70822887,80.37327584,58.17098388,2.007244264,50.43699109,,,
10/8/2012 17:00,24.65,514.4,685.4148532,222.3070436,873.2264856,8.628796701,12.83651748,82.80628883,59.54582922,2.319503421,48.88513015,,,
10/8/2012 18:00,24.4,519.4,701.4066599,236.6581308,854.9530556,8.591203946,12.86503596,85.27476523,60.46004837,2.295851976,47.54325577,,,
10/8/2012 19:00,24.75,531.21,697.9431071,246.5010322,873.6243708,8.61409237,13.37057093,87.16042675,60.9094411,2.252113973,44.20836278,,,
10/8/2012 20:00,25,540.23,690.1733722,250.0130704,931.5548596,8.784267832,13.64865508,88.89005948,61.03777122,2.143564436,45.67207846,,,
10/8/2012 21:00,25,540.92,681.0042023,244.5492906,1010.570156,8.96508073,14.03716617,88.93004171,60.69426793,2.049002322,47.28820781,,,
10/8/2012 22:00,24.35833333,538.35,671.3644006,242.2542709,1033.947056,9.074621233,14.04272447,88.8096466,60.60650065,2.07720841,47.28092996,,,
10/8/2012 23:00,24.19166667,536.09,673.6037751,253.6980611,1007.753434,8.946073106,13.96695332,89.80094385,60.6004634,2.063800762,46.33372503,,,
10/9/2012 0:00,24.4,558.11,680.8004145,240.8839482,1062.958679,9.086212693,14.22816793,87.55071463,59.41139692,2.033706911,47.46638586,,,
10/9/2012 1:00,24.10833333,558.46,684.607894,239.6675429,1093.584534,9.180605962,14.39382552,87.05838359,58.93898582,2.028816752,48.25839653,,,
10/9/2012 2:00,23.55,558.25,671.2147902,234.232199,1135.897534,9.28550636,14.55801564,86.083277,58.21554935,2.0033737,49.06107879,,,
10/9/2012 3:00,23.00833333,563.48,654.6125402,228.8883402,1188.789401,9.410246766,14.79709622,84.99943473,57.4379166,1.968414737,50.34589761,,,
10/9/2012 4:00,22.45,558.83,655.3441424,229.4574816,1184.069503,9.444687647,14.69383034,85.97844423,57.82580062,1.974712313,49.89445408,,,
10/9/2012 5:00,22.2,559.77,659.879318,243.2102841,1139.625717,9.321523432,14.61501436,88.07539306,58.30066203,1.941944638,49.39145601,,,
10/9/2012 6:00,22.2,755.67,637.9397653,203.1167506,1203.722652,9.605453785,14.84861187,83.35007539,55.07607852,1.696080481,54.7296104,,,
10/9/2012 7:00,22.2,978.37,780.8834413,176.9453962,1128.188459,9.529268179,14.41118055,77.00805785,53.12803794,1.763851341,54.00080341,,,
10/9/2012 8:00,22.2,1019.72,1015.704735,173.34561,992.7075453,9.125411931,13.76373401,77.3632458,54.65482882,1.808431985,50.33347313,,,
10/9/2012 9:00,22.2,1014.71,1117.020137,163.5663381,935.4623599,8.891365622,13.53683281,76.71855507,55.09032372,1.791350932,48.02853276,,,
10/9/2012 10:00,22.55,1006.59,1133.591564,158.0829444,943.6157466,8.891305956,13.27556118,75.60033012,54.42434132,1.766507713,51.58783964,,,
10/9/2012 11:00,22.8,955.39,1134.675118,139.4434575,957.035679,8.907976076,12.9911674,70.8325645,51.50551255,1.680154639,55.30319192,,,
10/9/2012 12:00,22.45,996.38,1122.192383,130.6839957,958.9728826,8.890789001,13.08100736,70.8425303,52.23402646,1.697984335,54.16139173,,,
10/9/2012 13:00,22.2,999.71,1125.395097,118.1963983,968.4786328,8.904837086,12.79303719,69.2618025,50.69997496,1.486538755,58.0608733,,,
10/9/2012 14:00,22.55,1006.47,1132.393315,115.9267922,991.9522981,8.951760045,12.90900801,66.73107701,49.91444206,1.642797751,58.93036227,,,
10/9/2012 15:00,23.09166667,769.76,1128.202494,154.2987301,1022.572288,8.903495123,13.33620976,70.16154508,53.6836881,2.284665021,51.46438563,,,
10/9/2012 16:00,23.3,779.75,903.9902173,169.1688187,1032.35623,8.994877187,13.75343997,75.25913007,55.69752827,2.0876949,50.09792204,,,
10/9/2012 17:00,23.3,712.35,834.079624,177.4360932,1092.213671,9.162163018,14.13896429,79.7270444,56.40808639,1.827431247,50.98634176,,,
10/9/2012 18:00,23.65,718.59,772.2964599,172.6284508,1199.923956,9.427010537,14.5475952,78.21812065,54.59032911,1.725660232,53.6746142,,,
10/9/2012 19:00,24.19166667,717.94,670.2945637,163.7308474,1285.893368,9.657814524,14.83371612,75.65561703,53.1829987,1.729287812,55.88671163,,,
10/9/2012 20:00,24.4,675.36,674.8700907,163.9956212,1282.405192,9.697145885,14.8067333,76.23922249,53.55652829,1.746959964,55.56915084,,,
10/9/2012 21:00,24.75,662.87,721.03328,174.2877721,1251.56234,9.619710128,14.76785064,78.74534457,54.49928003,1.712988059,54.89085548,,,
10/9/2012 22:00,24.65,564.04,679.6170664,177.7909905,1317.53182,9.687839271,14.96699999,79.45896878,55.18100254,1.747645233,54.95520065,,,
10/9/2012 23:00,23.75833333,555.64,541.7109587,183.7844876,1281.276858,9.573328915,14.75722933,81.72454402,56.48966401,1.772441954,51.71196928,,,
10/10/2012 0:00,22.65833333,556.05,513.0642178,203.2901018,1134.462215,9.318698517,14.42342653,85.43892234,58.37291827,1.814835127,49.59712625,,,
10/10/2012 1:00,21.90833333,554.55,520.6187158,221.2500934,1028.650938,9.101248755,13.99875414,88.07563995,59.84316401,1.905847893,47.5299254,,,
10/10/2012 2:00,21.05833333,555.42,580.2472674,243.0315938,927.6619491,8.847526334,13.63975309,89.55255047,60.98523523,2.049315816,45.5584692,,,
10/10/2012 3:00,20.25,556.84,594.3336495,252.3643439,903.3238595,8.74689305,13.58225998,90.53645345,61.39340151,2.075989169,44.1410368,,,
10/10/2012 4:00,20,557.3,588.4783895,257.4789772,892.8737911,8.708178533,13.57228412,91.4974907,61.70293846,2.067374449,43.51393175,,,
10/10/2012 5:00,19.35833333,558.09,593.8821526,260.5669473,902.3673502,8.726223723,13.58315699,92.42436006,62.36620949,2.073253242,44.27718102,,,
10/10/2012 6:00,19.54166667,756.21,559.7412249,232.2010277,977.477502,8.914575897,13.78082651,87.65956446,59.02125643,1.909275758,48.29842064,,,
10/10/2012 7:00,20,982.7,667.4034267,189.6854225,1024.051805,9.099886411,13.87403226,79.22098896,55.03875229,1.835932148,51.16451233,,,
10/10/2012 8:00,20.64166667,1026.33,875.5488239,164.6243351,1048.085872,9.187064691,13.97012494,72.98512989,52.39040754,1.853027166,52.93785239,,,
10/10/2012 9:00,21.74166667,1028.62,971.3032718,140.6359709,1154.81102,9.402023668,14.26642395,70.01325714,50.78639601,1.695870342,55.92126362,,,
10/10/2012 10:00,23.83333333,1032.72,993.4346148,115.8590136,1284.796175,9.704330629,14.6249189,66.13460097,48.62734675,1.52781262,60.49458578,,,
10/10/2012 11:00,25.99166667,991.78,996.333797,98.58781646,1391.083827,9.993265004,14.81795316,63.00024687,46.47156235,1.397686296,65.16468268,,,
10/10/2012 12:00,26.7,1033.34,973.0425941,91.44842614,1400.049781,10.05753164,14.7514023,60.30949234,45.2442563,1.447488215,66.65352809,,,
10/10/2012 13:00,26.35,1034.32,989.7710659,91.29058302,1358.595291,9.97272744,14.61015992,59.80102698,45.76356847,1.552298057,65.83483554,,,
10/10/2012 14:00,26.1,1036.48,1006.089505,90.4554376,1342.008825,9.92020798,14.52996813,60.46590022,46.02436702,1.486263359,65.91387398,,,
10/10/2012 15:00,26.1,784.33,1008.706443,105.9388967,1374.349105,9.79575593,14.67634542,63.6827659,49.35403965,1.797744433,59.79180999,,,
10/10/2012 16:00,25.45833333,786.9,824.2361014,104.8170229,1458.019986,10.00591536,15.15508603,67.14922827,49.64814425,1.386836107,63.42790097,,,
10/10/2012 17:00,24.65,718.68,767.4498255,90.78872227,1615.839159,10.50119978,15.53777871,63.2071195,46.09273314,1.264363174,70.64398556,,,
10/10/2012 18:00,24.10833333,719.59,725.0971464,96.1286394,1605.478031,10.56384042,15.52616946,61.37579935,45.37650658,1.476253572,70.3626424,,,
10/10/2012 19:00,23.55,717.67,690.0617274,113.8948122,1537.396398,10.404731,15.45263581,66.35686408,47.48625968,1.481545334,66.97752781,,,
10/10/2012 20:00,23.00833333,677.08,696.8425573,123.7870953,1504.821738,10.31150137,15.3941682,68.92589278,48.9057708,1.49652977,65.18249879,,,
10/10/2012 21:00,22.15833333,661.46,665.3531044,135.8706473,1448.997989,10.17422406,15.26526192,72.19689493,50.61035752,1.518147308,62.57670073,,,
10/10/2012 22:00,21.05833333,560.49,640.9986711,164.8885334,1359.762024,9.889343645,15.02021349,75.56841762,53.29175554,1.806875367,56.96970308,,,
10/10/2012 23:00,20.25,555,560.2596207,187.8646507,1240.659029,9.512660279,14.62459898,79.28457832,55.55692914,1.922828227,51.62224953,,,
10/11/2012 0:00,19.65,556.34,527.358096,203.7619049,1134.569631,9.313142073,14.39186597,81.95474035,57.26083292,1.989807569,50.00145909,,,
10/11/2012 1:00,19.4,557.18,528.4762048,213.1093426,1094.900619,9.218815914,14.287685,84.21766112,58.30261962,1.971721955,49.29961954,,,
10/11/2012 2:00,19.4,557.47,526.7469788,217.64195,1089.492773,9.196106338,14.26954677,86.51818796,58.99705194,1.894810458,49.06191963,,,
10/11/2012 3:00,19.10833333,557.54,527.8741214,223.9454393,1070.501432,9.158748393,14.18461731,88.79079598,59.98407763,1.868543004,48.57997311,,,
10/11/2012 4:00,19.19166667,558.47,528.7266514,229.8084966,1061.471829,9.124616,14.182055,88.28102074,59.49411163,1.905253911,48.45185008,,,
10/11/2012 5:00,19.4,558.24,529.7455786,230.9916638,1080.520914,9.165226003,14.24686959,87.92052883,59.33054438,1.93138336,48.66469278,,,
10/11/2012 6:00,19.75,757.65,504.7588297,199.2179913,1136.588477,9.387135794,14.51803785,83.54041172,56.06956736,1.695799137,53.39268842,,,
10/11/2012 7:00,20.35,985.15,668.5191443,152.7307574,1231.082719,9.694796414,14.71013682,76.67712974,52.00424027,1.428103856,58.61406732,,,
10/11/2012 8:00,20.89166667,1025.84,900.1404089,126.5141566,1277.370626,9.789827878,14.66104464,71.92137157,50.03554862,1.354833634,60.01804341,,,
10/11/2012 9:00,21.45,1027.76,995.226274,116.0465643,1269.73214,9.742749757,14.57689081,67.83325405,49.12031605,1.461441134,60.23844194,,,
10/11/2012 10:00,22.34166667,1030.48,1023.573369,111.1142496,1288.222735,9.774442514,14.5534592,64.68397161,48.04783987,1.596454507,61.33126911,,,
10/11/2012 11:00,22.45,988.22,1033.396199,116.0479375,1244.865259,9.697084878,14.362609,66.12642798,48.96841107,1.640032271,60.43577748,,,
10/11/2012 12:00,23.19166667,1035.68,1014.968166,114.3800391,1269.032985,9.706792995,14.44267684,66.63395331,48.46075289,1.448960403,62.54538926,,,
10/11/2012 13:00,23.9,1039.77,1029.906646,89.8048109,1415.050053,10.04759905,14.70552031,62.9122356,46.46825795,1.259383579,68.88112003,,,
10/11/2012 14:00,22.90833333,1039.22,1044.985291,80.75348126,1435.499599,10.14852436,14.71587526,60.02678723,45.28694172,1.322286007,69.82615655,,,
10/11/2012 15:00,21.90833333,783.92,1045.95053,105.9512361,1398.763158,9.882674748,14.73975793,63.11966286,48.87270943,1.816460703,60.74286943,,,
10/11/2012 16:00,21.35,779.92,861.4775314,122.5589347,1310.073697,9.733201818,14.71010479,70.78933723,52.19774845,1.62680796,57.62350365,,,
10/11/2012 17:00,19.46666667,709.37,803.0535931,157.9268335,1164.665302,9.461400977,14.29559319,76.66696502,54.32083067,1.772542821,52.92690268,,,
10/11/2012 18:00,18.3,714.59,757.4185107,193.5516709,1019.095285,9.105432489,13.88338342,80.20877607,56.53709498,1.976821873,49.7788206,,,
10/11/2012 19:00,18.65,715.78,725.5170191,203.3483995,1018.003423,9.052924904,13.87385131,82.90653218,57.76066592,1.938543819,49.50859061,,,
10/11/2012 20:00,18.55,675.16,712.2139521,208.7471877,1001.72602,9.025402424,13.79506564,85.60558149,58.65718716,1.863258558,48.93850328,,,
10/11/2012 21:00,18.00833333,660.32,670.4044998,217.596569,948.8712528,8.898625826,13.66039631,88.04640857,59.93225844,1.857643867,46.82475586,,,
10/11/2012 22:00,17.45,555.25,644.8975102,233.982743,921.9035409,8.7381383,13.60102716,89.86168334,61.1982918,1.959587644,43.38325082,,,
10/11/2012 23:00,16.55833333,540.13,565.1412841,240.2830738,863.1694425,8.626060485,13.56134187,91.22282776,62.1775345,1.984838927,41.02976352,,,
10/12/2012 0:00,15.80833333,530.64,533.2787904,247.0148793,820.8840072,8.501197226,13.53459441,90.77692662,62.00106045,2.058468285,38.61965431,,,
10/12/2012 1:00,15.89166667,533.4,529.4681632,252.7616546,822.2470117,8.485661719,13.54082208,91.53868868,62.50808642,2.085529729,38.91957573,,,
10/12/2012 2:00,15.80833333,531.61,528.4803432,257.5717792,823.5779689,8.498354118,13.51538148,90.75954549,61.80519889,2.130743077,38.75152379,,,
10/12/2012 3:00,15.25,526.54,530.6139128,262.4757603,780.7576759,8.382471815,13.48751332,91.81067306,62.66941499,2.157728476,36.0793635,,,
10/12/2012 4:00,15,524.1,531.1220194,269.1271008,752.8443397,8.287317942,13.48363171,92.73476742,62.73988943,2.147948615,34.51230867,,,
10/12/2012 5:00,14.35833333,518.13,532.3063017,279.76199,717.508597,8.185436231,13.46975235,93.46625132,62.0897578,2.145367172,31.7815857,,,
10/12/2012 6:00,13.55,711.71,499.0331494,246.8433714,670.2994493,8.034085068,13.47152694,88.9096201,60.05323733,2.022412356,29.32094312,,,
10/12/2012 7:00,13.65,940.06,663.4886571,209.898129,711.17158,8.107045891,13.56733445,81.84423437,56.92358714,1.972982662,31.38890301,,,
10/12/2012 8:00,13.9,979.75,902.3509792,184.6120588,714.2868734,8.161198721,13.55545661,77.28151628,54.91749092,1.944016582,31.3194737,,,
10/12/2012 9:00,14.19166667,980.84,998.4154638,170.4247773,702.1512118,8.127111555,13.46476132,75.89029839,54.68579446,1.88773608,31.61268432,,,
10/12/2012 10:00,15.1,985.4,1024.560817,164.9182675,741.7862757,8.232963718,13.34612236,75.83891985,54.33833635,1.82153801,35.07438493,,,
10/12/2012 11:00,15.89166667,945.8,1035.566762,164.0560244,783.8160739,8.359056586,13.35722928,75.84651933,54.12850372,1.805701616,37.64705002,,,
10/12/2012 12:00,16.45,991.25,1016.24235,159.8659444,821.261955,8.472830139,13.45162724,75.35978712,53.79180376,1.77234215,39.79810271,,,
10/12/2012 13:00,16.99166667,996.91,1030.419676,155.0242266,877.9422539,8.646190976,13.49457342,74.51868723,53.61925895,1.744190875,43.80169936,,,
10/12/2012 14:00,17.2,999.88,1045.944633,147.8594604,922.8367298,8.797722317,13.49547933,73.86289317,53.48606962,1.728729019,46.96839278,,,
10/12/2012 15:00,16.90833333,746.61,1047.749961,168.2003222,926.198155,8.643417862,13.4934322,76.25237313,55.75009146,1.986056611,41.44046285,,,
10/12/2012 16:00,16.35,747.36,861.4724906,183.2854393,873.7404905,8.562371841,13.54081827,80.94268151,57.68213831,1.912766739,40.70024818,,,
10/12/2012 17:00,16.1,683.39,804.4140015,202.3857685,875.6747443,8.615999252,13.54897908,84.6156118,58.81738418,1.899577449,41.58979617,,,
10/12/2012 18:00,15.80833333,684.29,755.8820594,214.4431804,851.5685001,8.579025719,13.53258063,86.65056974,59.33286996,1.883468196,40.56204407,,,
10/12/2012 19:00,15.25,681.67,726.2810528,221.7175762,826.7421266,8.509891416,13.51340653,87.49711575,59.92119764,1.931642744,39.03328951,,,
10/12/2012 20:00,14.35833333,635.92,728.3724401,230.7517182,772.3081493,8.360858417,13.47437444,88.1109706,59.87145145,1.957930902,35.20632088,,,
10/12/2012 21:00,13.9,620.43,690.4083244,234.6772513,714.4461154,8.17217702,13.49015711,88.21388107,60.02594123,1.989989817,31.92303837,,,
10/12/2012 22:00,13.55,516.78,658.884576,247.7876747,681.2959536,7.999625752,13.39015344,88.10403747,60.97190553,2.19700033,28.07114963,,,
10/12/2012 23:00,13.3,513.35,572.1112719,255.2854472,633.7000532,7.900404782,13.48397624,89.41329142,61.48969737,2.189630181,27.46322597,,,
10/13/2012 0:00,13.00833333,511.45,539.1346906,260.2274139,633.6176653,7.90819786,13.46596679,90.56341864,61.82570129,2.169843065,26.94340009,,,
10/13/2012 1:00,12.15833333,498.51,538.0464675,265.1908343,393.2973831,7.290225163,12.77349717,91.57315226,62.0229113,2.146640478,15.06009292,,,
10/13/2012 2:00,11.35,499.19,537.6942121,270.635951,309.9982955,6.908868788,12.77076542,92.48801274,62.01980057,2.139781159,12.45634282,,,
