timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
10/13/2012 3:00,11.1,498.64,534.282199,283.3121592,290.0537671,6.824198396,12.74079414,92.9994324,61.99415067,2.186463439,11.63656497,,,
10/13/2012 4:00,11.1,498.78,538.1472151,279.6057758,288.299653,6.807992665,12.73471195,93.42478985,62.43991022,2.148867915,11.67205366,,,
10/13/2012 5:00,11.1,499.04,537.7104828,286.7870212,294.7693137,6.824026276,12.76722688,93.7654712,62.35237253,2.193678472,11.84503525,,,
10/13/2012 6:00,11.45,568.91,520.7062149,280.5320307,305.7069901,6.854943267,12.80072755,92.02144202,61.50311104,2.159838785,12.44875063,,,
10/13/2012 7:00,12.34166667,711.14,583.6643541,244.6845166,333.5661558,6.959981316,12.94364895,86.94248675,59.49347952,2.090083841,14.99845505,,,
10/13/2012 8:00,13.44166667,756.29,732.8219029,222.1787232,595.3795603,7.624351444,13.26324494,83.80992104,58.46725207,2.059298488,25.41471759,,,
10/13/2012 9:00,14.89166667,758.04,805.144835,206.969897,637.1446874,7.890087277,13.15635666,82.55314366,58.11936204,2.028496016,29.34395786,,,
10/13/2012 10:00,15.89166667,760.96,818.7406274,207.8661022,679.2593281,8.028280325,13.24465077,83.0203808,58.25451681,1.986342157,31.22394118,,,
10/13/2012 11:00,17.09166667,731.42,819.7969884,199.5535506,716.2722222,8.142393976,13.288093,82.34270646,58.03819157,1.959948136,33.75140846,,,
10/13/2012 12:00,17.8,734.72,800.3938308,193.8319506,770.0457592,8.305913838,13.40894792,81.39337259,57.82780443,1.940541687,36.25664121,,,
10/13/2012 13:00,18.09166667,736.85,790.5241579,188.518982,794.4923071,8.397357779,13.47057352,80.68334753,57.37982185,1.938668843,37.53739973,,,
10/13/2012 14:00,18.3,737.68,791.1941716,183.4230211,806.6776777,8.443453041,13.4981209,80.16991023,57.21301264,1.906257213,38.10697269,,,
10/13/2012 15:00,18.3,748.87,789.9787745,185.7243463,854.9951186,8.570494099,13.57959285,81.08094364,57.8584509,1.908497046,41.70747481,,,
10/13/2012 16:00,18.00833333,729.95,789.4979741,190.5761673,979.0887058,8.901900683,13.74502439,81.46868323,57.69313559,1.918137048,48.58949944,,,
10/13/2012 17:00,17.45,558.64,770.0396053,216.2056447,1031.741746,8.97507463,13.7560165,82.59452611,58.75085445,2.202426644,47.80877495,,,
10/13/2012 18:00,17.2,561.3,620.3292757,234.964596,963.5429775,8.871888328,13.66141407,85.06326175,60.05694188,2.261862784,46.5627446,,,
10/13/2012 19:00,17.2,560.64,561.9049083,243.6299752,930.6922335,8.811578144,13.62282092,86.87073206,60.778746,2.240392761,45.30117913,,,
10/13/2012 20:00,17.2,561.01,556.1106765,249.3442054,917.3105269,8.773633615,13.62813431,88.41544951,61.24128341,2.195293298,44.8806358,,,
10/13/2012 21:00,17.2,560.23,546.4129064,252.0988526,927.4189779,8.800161797,13.63924058,89.89337399,61.63943798,2.1353083,45.3036706,,,
10/13/2012 22:00,16.90833333,559.6,537.6896433,257.2727982,905.0081762,8.752675966,13.58853309,91.2601773,61.93669247,2.104325988,44.00779286,,,
10/13/2012 23:00,16.7,549.63,534.7088276,262.9703662,877.083994,8.660217836,13.56342396,92.31524351,62.75976602,2.128627482,42.28963238,,,
10/14/2012 0:00,16.7,518.39,515.9662496,269.9629798,846.7547525,8.580389304,13.52957447,93.04275565,63.22068028,2.173919094,40.21811696,,,
10/14/2012 1:00,16.35,503.45,510.2680381,276.2608535,786.1287263,8.408512687,13.49364848,93.47096735,63.57418728,2.212040526,36.33773659,,,
10/14/2012 2:00,16.45,502.27,509.2973728,278.9235025,764.1877349,8.3170542,13.51133008,93.81425876,63.72193332,2.213457041,35.37188936,,,
10/14/2012 3:00,16.7,504.35,506.9393036,286.9458178,786.0716415,8.374345542,13.51269927,94.17578302,62.92475162,2.207386729,36.46026996,,,
10/14/2012 4:00,16.7,504.32,506.7675688,287.1212047,783.8964938,8.376616973,13.50860376,94.42779349,63.39153136,2.211777483,36.42223278,,,
10/14/2012 5:00,16.7,504.15,506.8835437,292.5324116,782.1387965,8.371377601,13.50733428,94.60133798,63.00390946,2.211618722,36.31260744,,,
10/14/2012 6:00,16.7,489.7,495.6605553,285.9363649,780.3671513,8.347557666,13.48515443,92.86940091,62.77148945,2.254661909,35.82096955,,,
10/14/2012 7:00,16.7,624.95,491.8631796,264.8699465,814.2116393,8.436120613,13.54777438,90.35419726,61.78653858,2.199077244,38.37385295,,,
10/14/2012 8:00,17.34166667,638.77,592.2418035,253.4448512,869.0235472,8.617294943,13.59741434,88.85732108,61.23272274,2.16910808,42.22666827,,,
10/14/2012 9:00,18.73333333,654.62,621.8434008,237.4835349,967.7568443,8.880615212,13.80781171,86.32448437,59.85687926,2.100689906,47.55248749,,,
10/14/2012 10:00,19.75,654.77,622.5172163,210.234708,1060.970103,9.121614537,14.09556511,82.4233615,58.40083058,2.064374213,49.69001063,,,
10/14/2012 11:00,20,651.99,633.6466222,203.7737547,1052.032817,9.142458468,14.05075674,82.3040461,58.23383452,2.020908024,49.50833908,,,
10/14/2012 12:00,20.99166667,653.18,652.7411116,195.665099,1048.922419,9.122844154,14.0682125,81.73336869,58.38062106,1.973651681,49.73996635,,,
10/14/2012 13:00,21.7,654.95,656.0382366,177.9698107,1123.037684,9.270256729,14.3348589,78.34390661,56.78469817,1.929578801,51.55456872,,,
10/14/2012 14:00,21.7,654.32,655.9224812,159.1849242,1184.584164,9.433244726,14.51040477,75.73581196,55.6972199,1.891077194,53.05273696,,,
10/14/2012 15:00,21.7,522.76,655.8191786,168.7450551,1201.087801,9.422467972,14.54276577,78.21383049,57.06453821,1.917797434,51.90181212,,,
10/14/2012 16:00,21.35,523.49,555.7856221,175.4016766,1206.490824,9.453746064,14.64399547,79.57277949,57.33067857,1.897229081,52.24313647,,,
10/14/2012 17:00,21.1,536.71,527.2330803,187.2736544,1214.509672,9.505303662,14.7109866,81.04103299,57.23412804,1.901352648,52.45666023,,,
10/14/2012 18:00,21.1,540.55,534.5574564,195.0504241,1219.815249,9.525036231,14.75785225,81.97007845,57.24454924,1.885686485,52.70633686,,,
10/14/2012 19:00,20.80833333,539.07,538.0946348,201.043334,1215.264227,9.5283955,14.72529603,83.23668069,57.64730373,1.8927659,52.40415952,,,
10/14/2012 20:00,20.25,538,540.3608653,211.0167083,1169.71036,9.424743613,14.5630446,84.97246857,58.56478315,1.926389161,51.23607109,,,
10/14/2012 21:00,20,537.93,551.4662223,220.787497,1142.857855,9.3450725,14.47174042,86.72900148,59.35393099,1.933094364,50.65305365,,,
10/14/2012 22:00,20,539.91,551.6583096,224.7791453,1154.897866,9.357590395,14.52176959,86.4504544,58.91943208,1.948357985,50.963534,,,
10/14/2012 23:00,20,534.41,552.8002349,226.5444756,1171.9457,9.303805684,14.46272389,86.670912,58.89732145,1.955219528,49.29123291,,,
10/15/2012 0:00,20,557.13,565.3515784,225.1126259,1127.819058,9.273246774,14.44740427,86.19655544,58.68770243,1.949386342,49.36733758,,,
10/15/2012 1:00,19.65,555.99,570.4016865,228.226624,1106.424047,9.238257022,14.34569985,86.71494304,58.92628083,1.974179807,48.84374574,,,
10/15/2012 2:00,19.4,556.45,569.8646096,236.948093,1075.851294,9.173835229,14.25361379,88.31101388,59.53751333,1.971019867,48.574963,,,
10/15/2012 3:00,19.4,556.03,574.5021888,242.7764209,1046.525789,9.100921126,14.07777798,89.30196569,59.96085092,1.995415368,47.68723905,,,
10/15/2012 4:00,18.75833333,553.45,557.1525667,263.6593705,925.3719101,8.848006797,13.57944414,90.60868974,61.31323036,2.181337609,44.88545475,,,
10/15/2012 5:00,18.65,557.12,534.0343973,276.6278462,860.6668524,8.634920497,13.48660955,90.85351823,61.77906266,2.271954504,42.85072633,,,
10/15/2012 6:00,18.9,754.68,521.0007278,243.4964427,951.0617832,8.840860268,13.63551255,88.14630449,59.93843399,2.037543195,47.3874733,,,
10/15/2012 7:00,19.19166667,975.83,673.48726,207.8550261,955.7102367,8.910205215,13.60909906,82.04457414,56.97867978,1.948477877,48.24519876,,,
10/15/2012 8:00,20.1,1002.59,892.7605606,185.0047951,917.1222629,8.815164134,13.58420944,78.26689194,55.65623464,1.912545427,45.72056232,,,
10/15/2012 9:00,20.6,994.28,981.5645354,168.7156284,899.8223514,8.752740894,13.55187648,76.40136034,55.25428806,1.886463331,44.75841008,,,
10/15/2012 10:00,20.6,993.72,998.9630048,161.9420172,897.4434506,8.742800183,13.46520881,75.85242402,54.92612545,1.840881942,45.35070105,,,
10/15/2012 11:00,21.24166667,955.07,1003.374975,160.4396626,918.3653332,8.792436076,13.39474299,75.67223027,54.67127281,1.819424803,48.08254375,,,
10/15/2012 12:00,21.99166667,997.5,978.5665149,149.8936735,952.5621119,8.915119097,13.09449479,73.67823427,53.04114079,1.669412954,54.47174396,,,
10/15/2012 13:00,22.2,997.42,993.3535466,119.948057,965.2069059,8.902323686,12.88018744,68.90657961,51.4943167,1.618728209,56.91065852,,,
10/15/2012 14:00,22.2,999.15,1008.741793,117.3744259,974.1253616,8.928173261,13.15724814,68.64066702,52.09503661,1.740037266,55.03216173,,,
10/15/2012 15:00,21.90833333,745.98,1014.468756,144.3708017,968.6582072,8.826805976,13.14497226,71.99873363,54.52593319,1.987169926,49.36967637,,,
10/15/2012 16:00,21.35,742.15,841.0986213,154.7361889,877.1174693,8.627915789,12.53761339,77.79126994,56.71192766,1.798988124,51.1723807,,,
10/15/2012 17:00,21.1,677.47,778.4903501,188.7636149,844.093944,8.516437908,12.47039862,80.5989407,56.9926258,1.972832204,50.20339942,,,
10/15/2012 18:00,20.80833333,680.38,711.3056699,208.9126139,828.4372662,8.497609816,12.83018572,83.81210274,58.69007955,1.997502254,45.2716688,,,
10/15/2012 19:00,20.6,685.35,684.2663209,216.0869268,827.7957536,8.477326939,13.30686337,86.58078787,59.67013794,1.925925188,41.25308155,,,
10/15/2012 20:00,20.6,666.26,685.4102033,221.0296678,902.0587474,8.68665618,13.62766178,87.32891269,59.65332569,1.90952315,43.95989482,,,
10/15/2012 21:00,20.6,640.11,659.2308154,222.520545,891.8894254,8.71843389,13.60415889,87.27812541,60.03771603,1.958680883,42.33989007,,,
10/15/2012 22:00,20.6,536.43,628.7335829,241.1098408,844.5949338,8.50527881,13.56994913,87.44578413,60.71067313,2.164915339,38.72732845,,,
10/15/2012 23:00,20.6,539.79,559.2135477,245.9134583,858.8985951,8.562506242,13.59277257,89.10147098,61.37919108,2.124393576,40.11486992,,,
10/16/2012 0:00,20.25,542.83,554.6103232,250.0975226,857.3006544,8.585887441,13.60464399,90.63194159,61.90893176,2.084361882,40.66666969,,,
10/16/2012 1:00,19.65,552.3,541.6561163,255.6974077,884.4249435,8.661811472,13.63039485,91.05230957,61.85871591,2.096738933,42.49626762,,,
10/16/2012 2:00,19.10833333,558.14,527.8100154,256.7950925,922.9768282,8.769718291,13.66893079,91.01388945,61.87713329,2.105415714,44.83466583,,,
10/16/2012 3:00,17.61666667,553.4,511.0002681,262.0168627,892.7791103,8.724580255,13.5752353,90.43247438,61.49199639,2.177211906,42.64879964,,,
10/16/2012 4:00,16.35,532.19,512.6640584,271.4016667,798.6210224,8.457262748,13.51157359,91.53723752,61.88255196,2.193632147,37.29549495,,,
10/16/2012 5:00,15.80833333,524.61,515.8349668,276.8492647,766.9322858,8.334303019,13.503309,92.26739855,62.12619316,2.198401177,35.2419315,,,
10/16/2012 6:00,15.25,717.28,508.4647604,253.2147808,734.221244,8.239061081,13.48858269,89.04100778,60.03308165,2.074577649,32.86707459,,,
10/16/2012 7:00,14.35833333,936.09,655.1022883,211.1086491,674.3872457,8.064546733,13.40648435,83.93347584,57.51427242,1.871013667,29.9011175,,,
10/16/2012 8:00,13.55,976.15,888.4842041,193.8515087,655.1684197,8.009096517,12.82939836,78.97998951,55.38671943,1.950536759,32.47515186,,,
10/16/2012 9:00,13.65,977.92,982.6292901,185.2277458,666.8273672,8.024413431,12.45899382,78.03372375,54.88789989,1.906137357,36.18746601,,,
10/16/2012 10:00,13.55,979.17,1004.565468,188.3755772,676.8907537,8.039325517,12.43063093,78.88303041,54.79751311,1.868209509,36.71293909,,,
10/16/2012 11:00,13.94166667,939.32,1019.117174,183.9237645,689.1191776,8.06734698,12.58627554,78.72955423,54.65360285,1.81640359,36.8236671,,,
10/16/2012 12:00,14.10833333,980.94,1001.423774,182.3093372,711.9199829,8.149927174,12.48346066,78.43280175,54.40311292,1.788089796,39.16027686,,,
10/16/2012 13:00,14.19166667,982.52,1019.34979,169.1993922,720.4962389,8.167457099,12.59906746,76.69596275,54.10807951,1.766664681,39.06273772,,,
10/16/2012 14:00,13.75833333,982.53,1042.692734,160.4132758,726.712237,8.21369531,12.40643511,75.45202337,53.70447626,1.748200359,41.21021229,,,
10/16/2012 15:00,13.3,731.36,1042.077369,175.8639284,707.7085883,8.006097362,12.2056146,77.40305998,56.26459602,2.015280386,36.36979612,,,
10/16/2012 16:00,13.3,729.57,859.1057797,194.8823872,636.5884384,7.824264211,12.81918364,81.60208787,58.01987047,2.009958945,29.25297785,,,
10/16/2012 17:00,13.00833333,665.36,801.6584917,215.0831958,625.4403964,7.829182934,13.17310752,84.66935435,59.12037649,2.035815592,27.58666509,,,
10/16/2012 18:00,12.15833333,655.56,754.3336304,225.1520488,393.1159332,7.271936023,12.6822934,87.09038883,59.92542071,1.986532377,15.19101804,,,
10/16/2012 19:00,11.35,656.44,729.0257664,234.7213154,315.8988165,6.92268712,12.68977118,89.25386934,60.29783531,1.958031641,12.86947148,,,
10/16/2012 20:00,10.45833333,614.48,727.6539348,245.1158741,282.1736464,6.805866676,12.63966658,90.08810801,60.58962861,1.979463187,11.33246868,,,
10/16/2012 21:00,9.65,600.49,676.7164405,248.7688087,264.8196984,6.755684127,12.2942904,90.41552773,61.21976374,2.059826837,11.34988822,,,
10/16/2012 22:00,9.108333333,501.99,646.3275374,277.09056,255.6237361,6.746806767,11.56223248,91.04485787,62.02347584,2.292782036,12.66828034,,,
10/16/2012 23:00,8.55,535.61,546.3196308,281.8009581,261.5706158,6.773558505,10.75296331,91.06895113,62.14140718,2.329971049,16.26821648,,,
10/17/2012 0:00,8.008333333,599.78,517.4222298,285.1342218,302.202311,6.794330913,11.63065853,91.15612484,62.13540266,2.347636179,15.00213133,,,
10/17/2012 1:00,7.45,613.8,513.3210031,289.7513902,295.1241487,6.818609432,11.91171023,91.20358166,62.26998667,2.403748209,13.81798586,,,
10/17/2012 2:00,6.908333333,619.43,531.3109524,298.1439609,287.322774,6.81325545,11.8863936,90.92428788,62.42048127,2.50712103,13.50597877,,,
10/17/2012 3:00,6.7,615.2,527.2726358,306.5243865,282.9741983,6.798798568,11.74034613,90.32066466,62.50603973,2.645630298,13.68488059,,,
10/17/2012 4:00,6.35,617.81,511.5148864,316.6276571,280.7572875,6.805094878,11.48504734,89.29138193,62.62870223,2.852719659,14.54116513,,,
10/17/2012 5:00,6.1,631.28,511.3967648,323.8915955,274.3263094,6.813837631,10.61750693,87.9601455,62.31698653,3.017324546,17.22730572,,,
10/17/2012 6:00,6.1,845.99,520.2799466,296.6357999,276.216993,6.774016691,10.99925811,87.64236382,60.81253989,2.621528907,15.85841773,,,
10/17/2012 7:00,6.741666667,1069.85,733.3028785,258.9795634,284.0303606,6.7950533,11.23733783,88.0918031,59.29275073,2.098077842,15.73548832,,,
10/17/2012 8:00,7.841666667,1102.11,961.1532233,227.8811855,299.9915687,6.802889961,11.8974606,84.26889702,57.64498397,2.024060371,14.19408743,,,
10/17/2012 9:00,8.941666667,1104.51,1048.383466,212.3049604,318.3911474,6.807716512,13.90508625,82.06107107,56.76313245,1.983070779,11.01978382,,,
10/17/2012 10:00,10.39166667,1114.74,1073.842361,205.0909547,340.9323846,6.924410841,14.2533647,81.5435214,56.34240726,1.934309194,11.25456141,,,
10/17/2012 11:00,11.74166667,1067.74,1100.255446,200.6889546,365.537003,7.035781362,14.24536569,81.07924489,56.08005934,1.893573667,12.22571006,,,
10/17/2012 12:00,12.84166667,1115.12,1079.06799,190.6875331,507.5605981,7.365833052,14.77776806,80.22220483,55.70521209,1.839054831,18.14433647,,,
10/17/2012 13:00,13.94166667,1130.79,1113.025791,178.943465,776.2325761,8.23436363,15.18166665,78.0086807,54.86625968,1.843920631,26.76259387,,,
10/17/2012 14:00,14.4,1136.13,1150.106672,172.5757454,801.3034116,8.410341535,15.11983003,77.32068944,54.51603301,1.801460473,28.46240528,,,
10/17/2012 15:00,14.4,886.78,1160.848215,193.4980697,802.332529,8.278563592,15.0404758,79.76065936,57.14686643,2.0691057,25.74991565,,,
10/17/2012 16:00,13.75833333,891.66,990.1372655,211.5431411,719.4467705,8.114944848,15.02710308,83.21504766,58.74306564,2.094645799,23.72402074,,,
10/17/2012 17:00,13.3,821.48,926.0818956,230.2719341,674.1981226,8.003740919,15.00950395,85.61504101,59.72513798,2.147448711,22.50119481,,,
10/17/2012 18:00,12.65833333,815.56,878.9769831,239.9201886,525.8756922,7.659053062,14.50962996,87.43184263,60.41285499,2.130125353,16.46420525,,,
10/17/2012 19:00,12.2,819.35,852.6969885,248.0641993,378.7281885,7.126508648,14.43868901,88.95529938,60.993514,2.130374104,12.29647762,,,
10/17/2012 20:00,12.55,778.21,855.1549204,253.5239895,387.2065965,7.132991844,14.56886216,90.27903134,61.32976326,2.093992599,13.64819291,,,
10/17/2012 21:00,12.45,772.45,838.1180083,258.9329936,430.0777893,7.217891819,14.39486005,91.52602117,61.59234986,2.076747797,12.83934635,,,
10/17/2012 22:00,11.90833333,697.49,839.3305202,281.0145891,375.2654555,7.085700346,14.44055077,92.0508169,62.35818809,2.273055264,12.06777926,,,
10/17/2012 23:00,11.7,697.94,772.3698689,288.2030325,369.8719475,7.06081695,14.43260586,91.93919858,62.44797615,2.342858269,11.92130557,,,
10/18/2012 0:00,11.35,695.45,744.0564539,294.0742019,364.9562344,7.047083695,14.40691657,91.67770373,62.56764644,2.416998221,11.73606027,,,
10/18/2012 1:00,10.80833333,692.99,739.4875413,296.8363939,354.9735813,7.018247996,14.37122905,91.36175145,62.53885697,2.460633624,11.43527238,,,
10/18/2012 2:00,10.6,673.29,728.4322977,299.2430107,348.8643899,6.996412202,14.35637287,91.06532308,62.45505207,2.502292697,11.26798101,,,
10/18/2012 3:00,10.6,657.27,714.7214315,304.2601757,347.5027054,6.989752418,14.35382662,90.66834135,62.33817165,2.57350909,11.22737239,,,
10/18/2012 4:00,10.6,645.17,712.7545345,309.6290189,346.7173952,6.987194556,14.35120409,90.07147992,62.23529726,2.660917125,11.20292342,,,
10/18/2012 5:00,10.6,634.24,700.3912575,312.5875387,345.8732232,6.984747749,14.34876787,89.35981235,62.05018034,2.735885098,11.18003703,,,
10/18/2012 6:00,10.25,823.93,682.4836583,282.9794869,340.98868,6.974191353,14.32721923,89.52337526,60.96244179,2.344868946,11.01196967,,,
10/18/2012 7:00,11.28333333,1036.6,827.8463968,243.3048797,352.4481995,7.000036927,14.27992478,86.10353728,58.52955527,2.075053009,11.74459939,,,
10/18/2012 8:00,12.55,1079.77,1055.324469,216.3260851,386.3753047,7.129054501,14.50648946,82.21083078,56.84115471,1.983194863,14.11924098,,,
10/18/2012 9:00,14.08333333,1099.26,1143.932564,196.7626942,733.4080214,7.985663157,15.24701614,79.85794098,55.92166907,1.956559573,24.62219127,,,
10/18/2012 10:00,16.63333333,1090.39,1168.139791,187.9598373,819.8857726,8.440108171,15.19640921,78.49979049,55.35465563,1.923814763,29.54568154,,,
10/18/2012 11:00,19.43333333,1013.97,1166.746033,182.2836454,909.3273129,8.728771748,15.17337041,78.73893694,55.31029438,1.830216766,34.08457469,,,
10/18/2012 12:00,21.24166667,1029.17,1143.315409,169.3195897,958.1522466,8.907652522,15.11912358,76.96353072,54.86493745,1.828288834,37.15555219,,,
10/18/2012 13:00,21.7,1071.23,1154.477319,161.1336386,1012.782978,9.076958073,15.02311076,75.76927322,54.5966501,1.78694828,40.96043764,,,
10/18/2012 14:00,21.7,1092.08,1183.742404,152.9893327,1032.631046,9.153878458,14.95830177,74.56707644,54.17518705,1.785581827,42.50594912,,,
10/18/2012 15:00,21.05833333,848.24,1187.825857,176.5930102,1016.923699,8.962569171,15.0094614,77.8453442,56.47202353,2.002760028,37.10713025,,,
10/18/2012 16:00,19.60833333,861.8,1002.536599,194.8525011,902.7727933,8.71452358,15.09263411,82.12578341,58.22196143,1.980147914,32.61837694,,,
10/18/2012 17:00,18.55,785.82,953.9695726,214.2751742,838.3179993,8.540366687,15.12398889,85.29387102,59.29898227,1.992179827,29.90605137,,,
10/18/2012 18:00,18.00833333,784.9,894.9048502,224.7892297,809.5652659,8.451702126,15.12875824,87.84331583,59.86872219,1.938578085,28.66313943,,,
10/18/2012 19:00,17.8,688.98,842.2593125,233.2961404,751.2335993,8.389262369,13.81469593,88.75362444,60.31568942,1.955681678,34.54467201,,,
10/18/2012 20:00,17.8,638.08,786.1355501,237.7196193,766.4461873,8.307807997,13.13342401,88.97805171,60.59163397,2.005597456,37.4239302,,,
10/18/2012 21:00,17.8,623.46,770.1014089,245.2555213,744.6641326,8.245413794,13.24108974,89.49734859,60.41658787,2.019832581,35.86593858,,,
10/18/2012 22:00,17.15833333,523.42,739.9604293,259.6118041,762.9774013,8.229241151,13.32598217,88.94499659,61.08819977,2.242461618,33.90924589,,,
10/18/2012 23:00,16.35,522.53,651.3397133,268.166446,743.4467576,8.23547517,13.41396762,89.852588,61.3818347,2.256906867,34.8292984,,,
10/19/2012 0:00,15.80833333,523.49,618.5439423,273.5216595,778.0568377,8.341227737,13.40831671,90.54407392,61.61559313,2.264033468,36.48389775,,,
10/19/2012 1:00,15.6,522.9,615.5475911,278.0249587,773.7358191,8.326299161,13.45200342,91.07364618,61.80963491,2.274128884,35.66762565,,,
10/19/2012 2:00,14.9,516.09,618.2245868,283.148655,722.8835839,8.193833623,13.46744499,91.43048152,61.97084052,2.302839405,31.6766681,,,
10/19/2012 3:00,14.10833333,516.67,623.7970289,289.1651414,651.6671528,7.970990157,13.49078936,91.58143306,61.98595364,2.340120952,27.86888685,,,
10/19/2012 4:00,13.55,512.9,623.9073435,293.9946063,616.9309627,7.860046507,13.4801343,91.56403588,61.97218913,2.377268447,25.67782796,,,
10/19/2012 5:00,13.3,510.29,613.7357592,298.7072493,576.4603885,7.731299001,13.46890817,91.36745957,62.04946897,2.439843104,23.78522092,,,
10/19/2012 6:00,13.65,710.25,576.1052946,272.8470391,588.8433035,7.748099343,13.41870203,90.95863323,60.66615132,2.131552356,25.00923689,,,
10/19/2012 7:00,14.54166667,937.48,668.190681,224.9167236,670.4055015,7.959763871,13.50768854,85.73406025,58.13069839,1.903557114,29.28640393,,,
10/19/2012 8:00,15.64166667,980.08,887.8955508,200.6752252,713.7060483,8.159438702,13.18215739,79.7229811,55.92151352,1.976050592,34.382929,,,
10/19/2012 9:00,16.74166667,982.51,1033.086126,184.1406646,759.1818212,8.301964816,12.63077033,78.09721295,55.28838233,1.922327349,42.30998437,,,
10/19/2012 10:00,18.48333333,988.88,1046.560338,175.8565329,819.0344624,8.451176671,12.89032865,77.24168806,55.3434236,1.891347078,44.76219068,,,
10/19/2012 11:00,20.1,950.68,1079.301671,168.330118,883.3284353,8.658603202,12.98112717,76.51195436,55.08311897,1.867790856,49.23679667,,,
10/19/2012 12:00,20.89166667,995.59,1059.023594,162.4889594,923.6857461,8.803938018,12.97784473,76.06837354,54.56514627,1.784063841,53.08958681,,,
10/19/2012 13:00,21.1,1000.94,1072.567765,153.3684314,946.811133,8.868749984,13.13248133,74.56282841,53.99431251,1.771717978,53.29736708,,,
10/19/2012 14:00,21.1,1014.25,1024.818833,147.2961281,981.7542449,8.967621681,13.52202204,73.28611196,53.44215002,1.759938004,51.91163127,,,
10/19/2012 15:00,20.80833333,766.47,999.064116,166.6335288,1021.012287,8.925624957,13.59275478,76.12169907,55.80659766,1.98923127,48.07375455,,,
10/19/2012 16:00,20.25,771.23,820.9313063,184.4693098,973.260525,8.868185461,13.64842408,80.90369154,57.69584097,1.931404585,47.21248556,,,
10/19/2012 17:00,19.35833333,708.72,759.6099832,204.7846882,964.767219,8.887491334,13.65001584,84.56337728,58.76762421,1.92571614,47.0635904,,,
10/19/2012 18:00,18.9,708.76,709.9373739,217.7160611,942.7745704,8.846433777,13.64115094,86.88785025,59.32016049,1.892548068,46.5971502,,,
10/19/2012 19:00,18.55,703.91,682.848666,222.4560807,933.5953816,8.828876207,13.61179657,87.68829532,60.00127522,1.929183328,45.70399286,,,
10/19/2012 20:00,18.00833333,655.74,681.7312886,228.5014556,882.0585749,8.692429348,13.57135504,88.08494197,60.43701137,1.980962879,42.55183367,,,
10/19/2012 21:00,17.45,640.87,655.1306937,234.7375117,861.149644,8.615520054,13.56356195,88.66588524,60.54660217,1.99877145,41.44774681,,,
10/19/2012 22:00,16.90833333,536.73,631.7224775,250.2940949,861.6097954,8.545085809,13.5026802,89.90325799,61.59155209,2.124334333,39.58662687,,,
10/19/2012 23:00,16.7,533.56,559.3851367,257.6337101,831.8186455,8.507851781,13.52288609,91.0817877,61.96817756,2.120747011,39.52301585,,,
10/20/2012 0:00,16.35,534.89,519.6720056,263.3213042,834.4017483,8.523364909,13.49388728,92.10634467,62.36171007,2.120498292,39.69858097,,,
10/20/2012 1:00,15.80833333,525.78,515.1935282,267.5647836,806.8743627,8.451487952,13.46480848,92.85285196,63.02016279,2.1449387,37.91001291,,,
10/20/2012 2:00,15.6,525.26,514.525937,277.3069702,789.1012251,8.389424305,13.4696764,93.32225936,62.2839859,2.137607023,37.05949493,,,
10/20/2012 3:00,15.25,523.35,513.8531508,274.553509,779.5155276,8.364661765,13.44313126,92.01369174,62.2188217,2.205759401,36.17600992,,,
10/20/2012 4:00,14.65,519.08,515.1803807,278.3420818,734.6962465,8.237626273,13.42301645,92.78439111,62.33289072,2.186619679,33.42381127,,,
10/20/2012 5:00,14.4,517.9,516.6351384,281.5586267,707.3732641,8.14512052,13.43191669,93.34202881,62.54180905,2.186765196,31.89055217,,,
10/20/2012 6:00,14.4,589.07,506.3993577,279.9282262,704.6799676,8.110320661,13.39514134,91.97457378,61.61500051,2.199058392,31.45035751,,,
10/20/2012 7:00,15.1,730.33,555.6110525,252.9639314,776.8447642,8.292346144,13.50648207,88.74137873,60.40741297,2.110671639,36.45135802,,,
10/20/2012 8:00,15.89166667,781,689.7592292,230.4513851,868.9186032,8.604231766,13.54778687,85.02179858,59.11116923,2.069599766,42.41945384,,,
10/20/2012 9:00,17.73333333,796.07,751.9550411,207.7011249,930.1114183,8.804763507,13.62573485,82.55818725,58.2234684,2.006703322,46.57953191,,,
10/20/2012 10:00,19.89166667,806.6,772.7856261,194.1923033,998.7550813,8.988038138,13.80526454,80.63193192,57.30735582,1.968027681,49.55666984,,,
10/20/2012 11:00,21.24166667,773.77,777.3971729,181.2725078,1048.88212,9.121337179,13.96095926,78.92828618,56.71945905,1.934626055,50.67808513,,,
10/20/2012 12:00,21.99166667,772.58,760.0778673,177.7610901,1020.273856,9.091637322,13.83249984,79.41792258,57.1139095,1.906119883,50.08588268,,,
10/20/2012 13:00,22.55,769.89,751.0454161,179.1400144,958.5641869,8.945959444,13.65047281,79.91627153,57.30322682,1.887000386,48.12783223,,,
10/20/2012 14:00,22.8,758.78,751.9997528,172.4893811,928.4166778,8.844306078,13.57001948,79.1496591,57.37361219,1.882523692,46.72589102,,,
10/20/2012 15:00,22.45,760.24,754.165141,171.0836152,929.4618665,8.829833952,13.57163351,78.77605369,57.27423976,1.90771865,46.92214361,,,
10/20/2012 16:00,21.90833333,730.47,752.9219517,179.7100553,979.1612134,8.935743301,13.69599617,80.51297171,57.572188,1.888566464,49.13026479,,,
10/20/2012 17:00,20.70833333,562.01,730.9764057,211.0125785,1030.115046,8.965512444,13.77854403,81.90605542,58.57161986,2.193355598,47.74615127,,,
10/20/2012 18:00,20,558.63,584.1916411,230.5029356,939.8017379,8.83080554,13.62496774,84.61249972,59.87874795,2.253412062,44.84376435,,,
10/20/2012 19:00,19.00833333,538.92,531.85206,243.6913901,831.4850495,8.549208345,13.53076246,86.43737088,60.68123846,2.27381793,38.85842299,,,
10/20/2012 20:00,17.65833333,522.33,528.6501558,251.3006752,741.0943336,8.275859959,13.45973551,87.86766712,61.16628532,2.254904713,33.25448082,,,
10/20/2012 21:00,17.55,522.64,527.6723033,255.9390456,709.0112158,8.141398759,13.47594074,89.17088196,61.48718064,2.213874359,32.08516244,,,
10/20/2012 22:00,17.8,532.58,528.0715409,260.313175,779.480929,8.324537739,13.54116027,90.38097342,61.71748913,2.172915771,36.30789689,,,
10/20/2012 23:00,17.15833333,527.61,526.5554425,264.4717255,809.3399049,8.450491162,13.52946093,91.49862797,61.919236,2.142335762,37.5455089,,,
10/21/2012 0:00,16.7,499.78,509.0859374,272.3303998,756.8516906,8.314642191,13.50204492,92.33460497,62.26410799,2.171694747,34.61657611,,,
10/21/2012 1:00,15.35833333,490.59,501.4495256,277.8618343,678.1905667,8.084732609,13.46877372,92.88815741,62.47753902,2.189749698,28.98097829,,,
10/21/2012 2:00,14.75,491.35,503.3016757,283.6962844,619.8063336,7.870846135,13.50758405,93.22802012,62.56850094,2.215274335,26.65800289,,,
10/21/2012 3:00,14.35833333,490.77,494.0107428,288.2450151,639.7183736,7.917946428,13.48323039,93.40896899,62.61871144,2.240504822,27.06321788,,,
10/21/2012 4:00,13.9,492.02,493.3294299,292.4886271,629.5265562,7.887258188,13.49032812,93.43962145,62.64759568,2.273236141,27.08967634,,,
10/21/2012 5:00,13.9,492.55,491.9550283,296.5769201,653.5930516,7.955797746,13.48608098,93.33076689,62.62743286,2.311497217,28.16863446,,,
10/21/2012 6:00,14.19166667,482.05,483.2581732,299.2996692,666.6432871,7.938849995,13.41702906,93.09989843,62.55583917,2.33422426,28.08192397,,,
10/21/2012 7:00,15.1,613.04,474.2230969,270.2468075,709.1943666,8.096575416,13.45684949,90.39964258,60.93719642,2.146471072,31.9336714,,,
10/21/2012 8:00,16.88333333,616.01,585.4947416,242.5695075,753.6618999,8.260204077,13.47893723,87.61552453,60.89370882,2.139934241,34.85835343,,,
10/21/2012 9:00,18.73333333,618.58,627.3308796,229.0356369,793.8720332,8.390270747,13.51915148,86.31239024,60.50366424,2.102785319,37.17923864,,,
10/21/2012 10:00,21.03333333,647.26,627.6424043,216.6905475,897.8796752,8.669372867,13.73888477,84.60888066,59.92201559,2.065779224,44.03198235,,,
10/21/2012 11:00,23.48333333,657.56,631.2947916,184.226358,1136.934201,9.239450234,14.44800773,78.73828681,56.94580089,1.940370019,51.5895362,,,
10/21/2012 12:00,24.75,657.41,640.1707929,149.8385993,1305.590234,9.69972166,14.99871378,72.83557491,53.81116422,1.830196875,56.08820675,,,
10/21/2012 13:00,25.35,659.93,657.9650108,122.4712253,1447.01477,10.08445785,15.42936379,68.48696726,51.39695035,1.623910655,61.79944312,,,
10/21/2012 14:00,24.9,655.33,667.6982729,100.1013906,1514.079228,10.32139515,15.48601979,65.46820046,50.08616376,1.574180077,63.96524169,,,
10/21/2012 15:00,23.46666667,520.1,668.925427,130.0291662,1372.025848,9.944113672,15.12525938,70.08300678,53.39496189,1.93657401,56.56833735,,,
10/21/2012 16:00,21.80833333,514.67,566.8908287,181.7365117,1090.070596,9.350901934,14.18723338,75.97359,56.53057066,2.381109822,49.03938609,,,
10/21/2012 17:00,19.81666667,533.08,511.5894048,238.24913,841.6381964,8.663062768,13.52929848,78.63059491,58.91090536,2.930876955,40.53243582,,,
10/21/2012 18:00,18.9,530.8,506.2888555,251.5726224,824.3171427,8.496829427,13.5709937,80.10207458,59.42942064,2.914762228,39.1940541,,,
10/21/2012 19:00,18.9,536.14,504.4246468,255.3076612,883.7502217,8.653606222,13.61895869,81.15518529,59.63770445,2.839694438,42.58369819,,,
10/21/2012 20:00,19.19166667,540.81,506.9635404,255.7431017,948.0416172,8.825006553,13.76085635,82.37429508,59.77670033,2.691543081,46.04895516,,,
10/21/2012 21:00,19.4,539.44,514.9159923,249.1481743,1020.549949,9.005823023,14.00755596,84.1157865,59.61072859,2.424606729,47.63650617,,,
10/21/2012 22:00,18.75833333,538.62,515.4698053,252.7221343,1009.071553,9.019237411,13.93806285,86.01777655,59.83939298,2.324136848,47.293626,,,
10/21/2012 23:00,17.65833333,532.38,518.4667237,268.7270873,928.3278284,8.822093319,13.59920266,87.16571401,60.71599861,2.449857783,44.66034558,,,
10/22/2012 0:00,17.55,556.13,526.67554,274.7699088,876.7307919,8.669717458,13.5435237,87.69983473,60.91967049,2.446382885,42.87945779,,,
10/22/2012 1:00,17.15833333,553.55,534.684844,275.8495067,876.1045024,8.660411695,13.52387592,88.31262468,61.03766131,2.417752954,42.58994186,,,
10/22/2012 2:00,16.7,546.87,532.8549427,279.2137342,857.8641187,8.608731761,13.50405884,88.85526701,61.21772681,2.418957436,41.68505602,,,
10/22/2012 3:00,16.05833333,535.02,528.0608073,284.400281,824.0602291,8.522176209,13.44197378,89.21319033,61.37511997,2.446941427,39.30849152,,,
10/22/2012 4:00,15.25,522.36,527.8288384,289.5698248,758.8657226,8.328143441,13.40620847,89.35134224,61.46466612,2.48584696,35.34614287,,,
10/22/2012 5:00,14.35833333,516.2,526.1549062,294.7905159,701.8692377,8.148688,13.38219338,89.29259419,61.56129884,2.545646504,31.44590699,,,
10/22/2012 6:00,14.19166667,717.01,516.7025986,266.0677786,694.7001701,8.080449891,13.43460766,89.86742161,60.38353036,2.123843901,31.37252176,,,
10/22/2012 7:00,15.74166667,958.06,671.2207885,214.9763808,863.0617602,8.503772853,13.60994498,84.22097667,57.71694459,1.894471365,41.93348304,,,
10/22/2012 8:00,17.63333333,1024.51,910.547141,185.1197036,1016.840151,9.032068527,13.83551398,76.6272083,54.31413268,1.925386697,51.16481829,,,
10/22/2012 9:00,19.64166667,1025.21,1010.734126,160.2941239,1079.79503,9.232295462,14.02428806,73.25151827,53.0676509,1.866798108,53.06951388,,,
10/22/2012 10:00,21.88333333,1028.73,1035.705038,146.3496358,1138.114095,9.36082229,14.24335742,71.32909344,51.6366068,1.732654044,55.05197101,,,
10/22/2012 11:00,23.44166667,986.59,1040.70322,129.9847459,1221.413115,9.565311828,14.45279639,68.08529196,50.0221766,1.704230838,57.31542009,,,
10/22/2012 12:00,24.19166667,1029.45,1013.072252,122.939317,1243.018433,9.646061386,14.48084295,66.831342,49.17337833,1.661837914,59.0169383,,,
10/22/2012 13:00,24.10833333,1028.87,1027.742841,122.843888,1240.486878,9.655066594,14.43942979,67.40266256,49.48446642,1.6394805,58.95922409,,,
10/22/2012 14:00,23.25833333,1029.94,1041.647886,127.3102734,1241.819666,9.639961492,14.46063584,67.93933398,49.04647365,1.602395568,59.15547962,,,
10/22/2012 15:00,21.80833333,779.3,1042.252325,149.7405723,1273.484155,9.562052654,14.48600572,69.75971633,51.31954918,1.978425194,55.21181532,,,
10/22/2012 16:00,20.10833333,775.65,857.4070184,175.728553,1141.523848,9.351832842,14.19708194,75.11168358,54.10754899,2.0570468,52.20580423,,,
10/22/2012 17:00,18.75833333,713.54,804.2846524,200.2021921,1037.858065,9.11450819,13.88874386,78.60360507,56.16078715,2.15743065,49.9108535,,,
10/22/2012 18:00,18.00833333,714.79,756.4379104,210.982722,998.522272,9.007265367,13.75864393,81.26307758,57.44730964,2.126803719,49.02328638,,,
10/22/2012 19:00,17.8,694.02,722.6712537,222.5794856,874.9919634,8.718685747,13.49864567,83.49412998,58.75028894,2.168096792,41.54740995,,,
10/22/2012 20:00,17.8,636.46,693.5873937,228.5144785,740.4489106,8.28460819,13.45424599,85.38185315,59.56304336,2.116982499,34.18416782,,,
10/22/2012 21:00,17.45,620.77,661.4655404,231.0740533,734.4552574,8.22579852,13.41446427,87.36265494,60.22946332,2.037638332,33.53006816,,,
10/22/2012 22:00,16.90833333,519.38,636.6438403,248.4196978,713.8763493,8.097562575,13.33936586,88.93506456,61.13260979,2.146468638,30.88765246,,,
10/22/2012 23:00,16.7,516.15,557.4116049,254.5807122,685.2158138,8.061488865,13.39717684,90.02777722,61.5036041,2.137678801,30.85818818,,,
10/23/2012 0:00,16.7,515.1,525.8936122,259.0784112,686.4758519,8.067111603,13.4005948,91.06917225,61.87806811,2.125378771,30.49529155,,,
10/23/2012 1:00,16.7,514.48,525.1522841,263.4418634,674.6436716,8.027446619,13.4084281,92.04032031,62.05208201,2.114883233,29.75618242,,,
10/23/2012 2:00,16.7,514.35,525.0230898,276.1831754,670.8405219,8.014338248,13.41328504,92.74533839,61.94440893,2.142882417,29.53117066,,,
10/23/2012 3:00,16.99166667,522.4,525.1516167,278.8414535,700.3789439,8.088893126,13.45257733,93.2840372,62.28269808,2.139965015,31.71490045,,,
10/23/2012 4:00,17.55,523.8,525.1444831,273.1473597,751.595871,8.252127674,13.45150415,93.73206427,63.12379069,2.148578561,34.42975199,,,
10/23/2012 5:00,17.8,527.37,526.5254261,278.7345868,775.8384724,8.331780554,13.49370562,92.57236238,62.35915451,2.190412039,36.30344582,,,
10/23/2012 6:00,17.8,747.64,509.0150305,249.0136117,895.7981316,8.64167334,13.60906666,88.53253463,60.06719602,2.071354335,43.86748322,,,
10/23/2012 7:00,18.44166667,984.04,661.7903784,210.2517925,1024.005567,9.040756886,13.88686641,82.16878148,56.24335207,1.894238051,51.02054464,,,
10/23/2012 8:00,19.54166667,1027.8,902.2210948,180.8313691,1140.525724,9.357863543,14.30625139,75.30011681,52.57555042,1.845536623,54.85097898,,,
10/23/2012 9:00,20.64166667,1029.3,1007.966511,153.969319,1282.343594,9.694600599,14.69513198,70.06288497,49.57998642,1.746063155,59.15320805,,,
10/23/2012 10:00,21.74166667,1031.52,1029.459173,128.8483013,1397.777364,9.994645437,14.97600801,65.96558904,47.1025496,1.577725945,63.81302875,,,
10/23/2012 11:00,22.2,988.37,1038.933456,112.7844007,1455.778752,10.17834166,15.03965057,62.65252958,45.20685981,1.534671875,66.72448353,,,
10/23/2012 12:00,22.55,1031.26,1012.432694,105.7037549,1471.422654,10.22710624,15.05119509,59.79386371,43.81874231,1.566969124,68.52079982,,,
10/23/2012 13:00,22.45,1030.42,1026.474754,100.3297592,1491.314881,10.28704982,15.01959379,60.95927896,44.62768681,1.460706172,69.76782152,,,
10/23/2012 14:00,21.90833333,1030.27,1040.832248,104.6472937,1462.689646,10.21838254,14.95052006,61.78440676,44.77573829,1.476347562,68.78719111,,,
10/23/2012 15:00,21.7,781.58,1041.548744,128.1521184,1490.723857,10.11313814,15.11546966,65.82857375,48.11274373,1.745229411,63.55966769,,,
10/23/2012 16:00,21.05833333,777.49,858.4902798,137.6634837,1422.777943,10.04102644,15.04778366,72.65847033,51.09019498,1.564759483,61.44355116,,,
10/23/2012 17:00,20.6,715.28,805.8603077,158.7516831,1338.781805,9.853632923,14.90462728,77.56517362,53.1898436,1.577062331,58.73172966,,,
10/23/2012 18:00,20.6,715.66,755.8024254,166.9208157,1325.05153,9.810132926,14.88501874,78.84632265,53.58009584,1.583587757,58.21096663,,,
10/23/2012 19:00,20.89166667,716.35,728.9661525,167.8440746,1335.57339,9.830767372,14.944997,78.31664786,53.72275989,1.626506114,58.57143424,,,
10/23/2012 20:00,21.1,676.49,729.283508,165.9754169,1355.047115,9.886757398,14.99933195,77.74058146,53.57013966,1.641318765,59.1075616,,,
10/23/2012 21:00,20.80833333,661.81,702.6438652,169.8892426,1332.769742,9.847079852,14.92861459,78.55616095,54.00251557,1.664936874,58.23339422,,,
10/23/2012 22:00,20.6,562.15,681.272788,189.9169458,1302.134514,9.70411707,14.84233613,80.48316165,55.62628249,1.840890888,55.3662674,,,
10/23/2012 23:00,20.6,556.58,603.9224136,199.3972571,1267.777884,9.524919918,14.70081948,84.08250326,57.0920305,1.777462415,52.0218741,,,
10/24/2012 0:00,20.6,557.82,573.0527075,205.589798,1201.930224,9.465537169,14.66698378,85.39089013,57.62336575,1.773257685,51.75272356,,,
10/24/2012 1:00,20.6,557.81,572.0820986,208.8930839,1190.513529,9.450088442,14.6608136,85.06755416,57.73367861,1.828741859,51.5091393,,,
10/24/2012 2:00,20.6,557.93,570.2584063,211.6300821,1181.684877,9.435551789,14.65396622,85.20292907,57.54586621,1.830840108,51.27425672,,,
10/24/2012 3:00,20.6,558.31,556.6505213,214.1810864,1182.827929,9.43264376,14.64596109,85.04932814,57.48851334,1.859720533,51.14247887,,,
10/24/2012 4:00,20.89166667,559.15,546.6118254,214.7730909,1189.067897,9.453678906,14.71613023,84.87611168,57.59058016,1.873742927,51.48734842,,,
10/24/2012 5:00,21.45,559.94,543.0645652,211.2471656,1232.504064,9.540336114,14.87823171,83.5489445,56.49655738,1.855487697,52.27908862,,,
10/24/2012 6:00,20.70833333,758.11,532.35614,181.6201068,1236.029253,9.747727996,14.8579459,78.51442802,53.60304557,1.732895146,57.19118488,,,
10/24/2012 7:00,20.35,984.83,705.681375,147.8394149,1259.000345,9.794690727,14.76613093,73.71966389,50.85631272,1.485270517,60.34762274,,,
10/24/2012 8:00,21.24166667,1027.82,936.9874255,115.2489734,1369.769717,9.992368891,14.88176648,69.23051779,48.65730726,1.285790096,64.19770107,,,
10/24/2012 9:00,22.34166667,1030.71,1024.283623,94.20826998,1445.717465,10.1695711,14.98309561,65.85287057,47.18991222,1.166360928,68.24727267,,,
10/24/2012 10:00,22.8,1030.44,1040.885423,86.21212832,1465.980743,10.24141318,14.91835666,63.08050399,45.74439584,1.206220881,69.44172246,,,
10/24/2012 11:00,22.15833333,986.82,1042.924389,99.97249732,1362.84794,10.00635246,14.62396168,62.47412167,46.57031301,1.547341913,65.37681983,,,
10/24/2012 12:00,21.05833333,1028.9,1017.027822,115.2556303,1238.74911,9.701048796,14.25085389,66.85374676,49.09861758,1.574979607,61.36403861,,,
10/24/2012 13:00,20.6,1032.47,1031.81427,119.4809394,1187.771188,9.53710552,14.11001704,67.80148376,49.53943128,1.546708521,60.14029631,,,
10/24/2012 14:00,20.25,1033.97,1047.107577,111.5881234,1210.723775,9.568402926,14.1099917,66.39273893,48.97722214,1.53661085,61.06994651,,,
10/24/2012 15:00,20,781.64,1048.635353,135.3400905,1210.50121,9.399467241,14.10190633,70.65206617,52.28796961,1.796650175,55.09219576,,,
10/24/2012 16:00,20,782.64,863.1839787,154.2705684,1162.940901,9.327889789,14.16907926,76.36022219,54.53742842,1.722290248,53.81396616,,,
10/24/2012 17:00,20,716.87,809.5532819,169.1039078,1174.336564,9.381977583,14.30048691,79.75569518,55.16640342,1.65661405,53.88429008,,,
10/24/2012 18:00,20,716.95,757.3818326,174.998385,1177.134576,9.414066655,14.34682418,79.96990613,55.22977968,1.697604246,53.92341551,,,
10/24/2012 19:00,19.65,715.86,731.0860395,182.3031584,1161.160124,9.388397242,14.30177938,81.01631296,55.66036695,1.731299977,53.36987448,,,
10/24/2012 20:00,19.75,677.11,730.810847,186.6986937,1162.961964,9.382328699,14.34494736,81.44016788,55.98663828,1.747121836,53.51723494,,,
10/24/2012 21:00,20,662.63,704.3539872,185.1060761,1188.604009,9.44520057,14.42409373,80.76901517,55.76789024,1.770708068,53.97443369,,,
10/24/2012 22:00,20,562.94,681.665405,198.2835773,1199.406887,9.413383985,14.45415745,83.29976714,57.20913644,1.823288205,52.63015603,,,
10/24/2012 23:00,20,557.43,602.9030766,204.4305994,1188.892509,9.330966335,14.3975168,84.8368682,58.09717761,1.835739724,50.56267372,,,
10/25/2012 0:00,19.35833333,556.93,572.8267007,211.4589869,1113.811719,9.247404007,14.25692328,86.01678713,58.56110737,1.856438347,49.81146431,,,
10/25/2012 1:00,18.55,555.78,571.2048542,225.385433,1033.678244,9.082355925,13.96297195,88.46055917,59.89627691,1.905750546,48.10484899,,,
10/25/2012 2:00,18.00833333,556.63,572.6370323,237.7750322,985.8323252,8.949784458,13.77568844,90.35363746,60.87872901,1.946951634,47.3658144,,,
10/25/2012 3:00,17.15833333,556.04,571.7137433,248.6354464,939.9893828,8.846550462,13.57586999,91.70724351,61.98668895,2.005673565,46.0082006,,,
10/25/2012 4:00,16.35,545.03,571.6311061,260.4820521,845.9820389,8.610672593,13.43367467,92.61135238,62.21625045,2.057995771,41.08123816,,,
10/25/2012 5:00,15.45833333,521.09,571.8637184,269.1934163,760.1221684,8.33981067,13.38582953,93.23763964,62.50317149,2.100558014,35.22632941,,,
10/25/2012 6:00,15,723.13,566.6696854,245.6148961,744.6259516,8.240684668,13.42453302,89.00743837,60.60760161,2.044758865,34.58547873,,,
10/25/2012 7:00,14.65,943.68,710.3185209,208.9306702,789.9774474,8.36860063,13.47068886,82.908358,57.17877369,1.920036559,36.86483928,,,
10/25/2012 8:00,14.75,983.37,937.7284995,189.4363319,770.2074817,8.341963549,13.48907007,78.45162144,55.2878711,1.917989374,35.60706321,,,
10/25/2012 9:00,15.35,983.11,1024.567647,176.534843,754.6940204,8.294121174,13.47907367,76.73494663,54.71915742,1.881294869,34.71993512,,,
10/25/2012 10:00,15.89166667,985.68,1041.102735,170.6753047,765.6947532,8.337130124,13.11384003,76.6085265,54.36550945,1.851378768,38.57163719,,,
10/25/2012 11:00,16.45,944.37,1046.134764,176.4522325,785.3791226,8.410050403,12.441438,77.92528368,54.95152272,1.834090205,46.76439701,,,
10/25/2012 12:00,17.63333333,993.99,1021.41934,177.2915136,815.7706042,8.426401994,12.96234861,77.95667216,54.19980437,1.790033848,44.31687336,,,
10/25/2012 13:00,18.00833333,1148.85,1032.477452,173.2271337,902.5867992,8.610953229,15.09537405,76.95323433,53.74481764,1.743843578,33.55740241,,,
10/25/2012 14:00,17.8,1236.32,1175.713473,159.8397226,925.8802231,8.812261764,15.0637369,75.00868891,53.17902279,1.747761546,35.43253625,,,
10/25/2012 15:00,17.45,991.12,1232.831177,176.3121763,919.1069885,8.654448286,15.05188384,78.08548998,56.1787753,1.946062057,31.49928095,,,
10/25/2012 16:00,17.2,989.15,1053.205419,195.3005747,833.873523,8.475756629,15.11766527,82.24043493,57.94120087,1.957200658,29.01404128,,,
10/25/2012 17:00,17.2,899.38,985.8205218,213.9822409,802.0399271,8.414451046,15.12790857,85.28279229,59.06146411,1.964698186,28.18580078,,,
10/25/2012 18:00,16.55833333,890.07,917.0785416,223.3543117,776.1966657,8.352013763,15.09848222,87.81582517,59.71027,1.919584922,27.11871734,,,
10/25/2012 19:00,16.1,894.67,895.1937144,236.3215642,750.371594,8.26996302,15.09809322,88.99760915,59.99339292,1.942143732,26.11126874,,,
10/25/2012 20:00,16.1,857.88,901.3637642,237.8176498,745.4429248,8.249844685,15.1011625,89.15787254,60.16465005,1.975663239,25.90353252,,,
10/25/2012 21:00,15.80833333,829.15,874.5690909,243.0881432,735.0795327,8.22153991,15.08233817,89.47099545,60.43588283,2.003804099,25.40226014,,,
10/25/2012 22:00,15.25,736.37,843.4464336,256.2837164,715.0478989,8.095888105,14.9997162,90.90921945,61.72334538,2.107167867,23.43088086,,,
10/25/2012 23:00,14.65,732.4,781.608261,264.4136748,675.2573453,8.031374931,15.06341811,91.77159617,61.96312473,2.127945713,22.93506126,,,
10/26/2012 0:00,14.10833333,698.75,730.28932,270.657272,657.5533517,7.984348098,15.02169094,92.46966808,62.15463154,2.137765536,22.17536311,,,
10/26/2012 1:00,13.55,699.96,710.7431264,276.4270819,641.3933231,7.922067095,14.99462473,93.00509292,62.40686799,2.165668188,21.41535438,,,
10/26/2012 2:00,13.00833333,714.96,724.7767032,282.8934072,622.8792796,7.864949715,14.96816401,93.29532193,62.62767844,2.210186132,20.73502167,,,
10/26/2012 3:00,12.8,725.58,732.3369425,287.693291,611.5580018,7.825979424,14.95829347,93.38972117,62.75370394,2.246079717,20.36377322,,,
10/26/2012 4:00,12.45,720.29,746.7877013,290.1672805,424.582526,7.355329318,14.3526062,93.41305126,62.81040714,2.265277724,13.1994381,,,
10/26/2012 5:00,11.90833333,718.17,738.9587316,293.229508,373.8818969,7.092420639,14.44075545,93.37931285,62.89965324,2.303835221,12.09794579,,,
10/26/2012 6:00,11.99166667,909.66,725.9620376,274.1004425,372.9710827,7.071690463,14.45719034,90.91191724,60.97735602,2.162454135,12.09722906,,,
10/26/2012 7:00,12.2,1129.25,869.1377476,234.534626,380.6298583,7.100719982,14.30388937,85.22509505,58.08713005,2.047947309,12.63062504,,,
10/26/2012 8:00,12.84166667,1179.06,1085.075362,215.8918989,498.7448148,7.356069703,14.81064258,82.00391668,56.59757611,1.979515616,17.62854836,,,
10/26/2012 9:00,13.00833333,1189.77,1179.806945,199.2619994,722.5565694,8.101818887,15.11980291,80.07329118,55.79955273,1.941955818,24.57590646,,,
10/26/2012 10:00,12.15833333,1193.98,1203.885012,191.0043349,443.5339474,7.476130107,14.17683019,79.47918749,55.58198915,1.914163946,13.78568253,,,
10/26/2012 11:00,12.34166667,1160.84,1206.335874,186.9180867,386.0151179,7.165456246,14.405527,79.21051549,55.52366833,1.876628258,14.59623894,,,
10/26/2012 12:00,13.09166667,1202.09,1180.439417,180.4734519,753.5337221,8.037605352,15.23519536,78.46103352,55.20942782,1.838189493,25.19975037,,,
10/26/2012 13:00,13.65,1201.6,1198.316259,173.3060524,780.3219871,8.344331718,15.11572881,77.3239101,54.59781365,1.814566155,27.65579797,,,
10/26/2012 14:00,13.9,1204.44,1219.379956,176.046123,792.9670425,8.398772962,15.10351432,77.56127902,54.44633809,1.815950488,28.22788639,,,
10/26/2012 15:00,13.25833333,948.7,1233.346999,204.2343483,771.1481151,8.20911345,14.99428441,80.78327414,57.2773992,2.110795544,24.53491833,,,
10/26/2012 16:00,13.44166667,945.56,1031.998247,225.1596305,697.6594064,8.042318394,15.04202831,83.47505849,58.77355706,2.20105505,23.14100751,,,
10/26/2012 17:00,13.55,856.52,978.9524616,236.2436056,683.1991612,8.035040268,15.01982829,85.40995758,59.63543103,2.200213348,22.91784548,,,
10/26/2012 18:00,13.00833333,842.9,914.7694687,242.2600941,655.1926548,7.966431976,14.98562202,87.10415913,60.18998817,2.158557824,22.0271766,,,
10/26/2012 19:00,12.15833333,841.25,890.5221087,250.3557126,425.0028241,7.378537218,14.32463123,88.56868081,60.7581713,2.161699914,13.08371054,,,
10/26/2012 20:00,11.35,803.12,890.699856,256.2906982,364.5047656,7.066269341,14.40299455,89.78473494,61.20851642,2.146876654,11.80037767,,,
10/26/2012 21:00,10.80833333,774.37,852.1470885,262.2469305,353.8781699,7.019509684,14.37100774,90.86488276,61.41008427,2.135139272,11.43928814,,,
10/26/2012 22:00,10.25,676.58,823.002438,285.1673746,344.2467987,6.987002895,14.33539555,91.23677787,62.21454938,2.363825583,11.11226296,,,
10/26/2012 23:00,10,670.15,752.0032541,293.2959202,337.6526184,6.963956501,14.3226761,90.87217583,62.28331434,2.454951009,10.94330308,,,
10/27/2012 0:00,10,659.19,717.0109745,296.8893597,336.6517178,6.958403995,14.32086638,90.49081852,62.26000338,2.515381834,10.91125245,,,
10/27/2012 1:00,9.65,659.98,710.8209092,299.9340806,332.0761047,6.946746684,14.29997332,90.07282112,62.32780201,2.58504011,10.72723388,,,
10/27/2012 2:00,9.108333333,656.5,707.3011807,303.7792292,323.3545053,6.921092738,14.26473359,89.58267507,62.30558614,2.667463491,10.47275016,,,
10/27/2012 3:00,8.9,652.25,701.0808888,308.9416127,318.8669432,6.904099353,14.25485439,88.95596861,62.10787217,2.752517216,10.35503454,,,
10/27/2012 4:00,9.191666667,642.27,698.1216299,312.6605605,321.1253469,6.924459912,13.99905173,88.26024547,61.8901692,2.836732613,10.96047288,,,
