timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
10/27/2012 5:00,9.108333333,629.71,689.5479222,315.9825699,319.5183427,6.929998063,13.4665041,87.44763643,61.72699148,2.93682163,11.78739441,,,
10/27/2012 6:00,9.191666667,698.16,670.181581,307.4844711,317.0754048,6.933432599,12.81137203,86.91365471,61.12826728,2.8341331,12.9843596,,,
10/27/2012 7:00,9.75,831.76,718.8469788,277.6152048,328.7626424,6.871156674,14.19482309,87.4949567,60.37873528,2.405578368,10.82237277,,,
10/27/2012 8:00,10.64166667,879.46,854.2687272,255.3205341,343.5603887,6.950694196,14.37144495,88.76496399,60.30868308,2.121072134,11.15776099,,,
10/27/2012 9:00,12.09166667,881.44,914.5332715,238.3514122,368.6044871,7.067390161,14.57695582,87.0676305,59.76561848,2.062480537,13.14677499,,,
10/27/2012 10:00,13.73333333,884.72,933.6975392,226.890044,662.8731868,7.802767072,15.12672782,85.54346918,59.29524682,2.053572632,21.93991698,,,
10/27/2012 11:00,15.39166667,854.95,950.6820574,221.641694,724.5216493,8.133706269,15.11719783,84.7078244,59.07229233,2.046840028,24.87851299,,,
10/27/2012 12:00,16.1,850.61,936.0447023,224.8575764,752.8657208,8.254409448,15.10868469,85.85563829,58.93604745,2.009048912,26.10764399,,,
10/27/2012 13:00,16.45,863.84,924.5802147,214.9151186,763.3267131,8.293970167,15.12182238,84.27101858,58.52457391,1.970718298,26.75377396,,,
10/27/2012 14:00,16.7,867.82,936.507496,205.092064,779.2977183,8.347260345,15.11999453,82.80755863,58.0551152,1.96959163,27.40932029,,,
10/27/2012 15:00,16.05833333,867.97,937.1509182,203.6830283,766.0121665,8.320717035,15.08638344,82.8033082,58.11905887,1.963053727,26.75757123,,,
10/27/2012 16:00,14.9,828.69,934.1330757,212.1127977,728.0790368,8.207413223,15.04792439,85.31109608,59.32672969,1.981407256,25.03450691,,,
10/27/2012 17:00,14.4,646.77,917.5881869,250.3903716,700.1387668,8.012900863,14.95358623,87.58155899,60.94125293,2.273639734,22.28229991,,,
10/27/2012 18:00,14.10833333,631.09,760.4823126,265.2408339,645.4490976,7.891413581,14.92388596,88.41549594,61.41678847,2.359766043,21.1229596,,,
10/27/2012 19:00,13.9,610.88,704.2703742,273.5578234,617.4262599,7.831592653,14.9058238,88.97860942,61.51977985,2.389871563,20.539376,,,
10/27/2012 20:00,13.9,602.83,703.9648823,280.3551362,609.8374462,7.810600344,14.89901178,89.33962521,61.69802957,2.429475832,20.34390055,,,
10/27/2012 21:00,13.9,602.38,703.7564298,285.2375981,605.5831986,7.7992262,14.89224532,89.54628192,61.81062559,2.461724765,20.22234363,,,
10/27/2012 22:00,14.19166667,612.77,707.3257444,289.4563702,609.1018564,7.806734577,14.91169681,89.64214967,61.81839434,2.488309784,20.42086934,,,
10/27/2012 23:00,14.10833333,619.65,718.3985637,293.1028947,628.8514376,7.87017842,14.99915384,89.65332027,61.81201143,2.519445668,21.11945692,,,
10/28/2012 0:00,13.55,589.04,700.1359689,300.513944,613.6352698,7.845974036,14.94921973,89.40980876,61.92871675,2.622710037,20.49726698,,,
10/28/2012 1:00,13.00833333,580.76,687.8412305,306.0440466,597.8981751,7.787385651,14.92368623,88.8975473,61.85926066,2.709705008,19.82597796,,,
10/28/2012 2:00,13.09166667,575.85,685.8839294,309.7875299,592.9289692,7.764011381,14.93220536,88.25375644,61.72327059,2.790928285,19.72945886,,,
10/28/2012 3:00,13.65,553.04,684.625038,311.8641768,602.783122,7.787821617,14.93717162,87.5672373,61.55848208,2.865977469,19.94638711,,,
10/28/2012 4:00,13.55,519.79,682.2620545,314.5526108,571.9544046,7.752396059,14.36231445,86.81010641,61.41320544,2.962695694,20.61820303,,,
10/28/2012 5:00,13.3,519.79,681.323121,317.6157599,561.2428245,7.68857584,13.92196996,85.93649641,61.22989266,3.073094826,21.41694864,,,
10/28/2012 6:00,13.3,534.85,676.9697991,318.4924905,573.3395159,7.604959884,14.37938752,85.02438401,60.94685912,3.147476028,19.36546703,,,
10/28/2012 7:00,14.29166667,703.85,679.2563961,286.6246144,617.0423932,7.771070909,15.00094098,85.11981023,60.0543469,2.69421128,20.73942612,,,
10/28/2012 8:00,15.99166667,726.95,800.1420155,261.5113274,683.5281537,8.02058475,15.09059376,86.54211656,60.49047658,2.358004398,23.42765293,,,
10/28/2012 9:00,17.63333333,730.27,838.2538982,245.3425607,741.6187162,8.211204418,15.14966576,88.4383881,61.03088501,2.119592274,25.83519613,,,
10/28/2012 10:00,18.65,731.99,842.5095559,238.7574479,782.9380404,8.353158549,15.15980906,87.82328967,60.75812245,2.110814104,27.59294747,,,
10/28/2012 11:00,19.54166667,726.55,839.6266219,234.3595968,811.3653891,8.446207408,15.17899683,87.3526465,60.75035665,2.077463731,28.99578344,,,
10/28/2012 12:00,20,742.73,840.5111229,223.693071,836.6957139,8.531569326,15.16505576,86.34054056,60.63695121,2.063877704,30.15057396,,,
10/28/2012 13:00,20,756.83,847.6504249,216.8528419,840.7362782,8.552303392,15.15734967,85.4002427,60.33419155,2.056956515,30.3995407,,,
10/28/2012 14:00,19.35833333,770.54,850.0073458,212.9665382,828.6277025,8.523800112,15.13282447,84.75081776,60.06608939,2.059319534,29.7372348,,,
10/28/2012 15:00,18.55,659.31,857.2142438,225.7450713,800.1058983,8.371601774,15.08741795,85.20770724,61.16390554,2.266450632,27.15943589,,,
10/28/2012 16:00,18.00833333,661.62,763.4027826,244.0801584,748.3947356,8.243681131,15.08137089,87.56794717,61.54788988,2.276395255,25.60463452,,,
10/28/2012 17:00,17.8,645.04,735.9501917,263.4342439,723.6988524,8.179911881,15.07832937,89.01004101,61.70638754,2.319025062,24.87363548,,,
10/28/2012 18:00,17.8,619.37,724.0298031,273.7162735,716.5195643,8.156742347,15.07602179,89.91903702,61.81489317,2.339835102,24.61218658,,,
10/28/2012 19:00,17.8,595.63,718.7600841,282.0652393,711.8114502,8.14336148,15.07302453,90.45369615,61.86781929,2.364157997,24.44489849,,,
10/28/2012 20:00,17.8,576.88,709.435478,288.1971475,708.286797,8.133366363,15.07091372,90.73629876,61.89800586,2.39384132,24.3196902,,,
10/28/2012 21:00,17.8,505.91,705.5046378,293.1224828,665.6871258,8.028302588,14.96043255,90.80094989,61.90392355,2.427617539,22.50221092,,,
10/28/2012 22:00,18.09166667,495.31,696.6882815,295.6323309,642.2328901,8.047061699,13.00341268,90.74780799,61.84149872,2.445400076,32.23770639,,,
10/28/2012 23:00,18.3,491.44,695.1730291,300.4197851,657.2904967,8.011315616,12.03551096,90.56181274,61.86383891,2.504751748,39.11997878,,,
10/29/2012 0:00,18.3,514.21,695.7641551,300.803223,660.4221751,7.965063267,12.53731419,90.31075966,61.65393255,2.505872373,34.56188177,,,
10/29/2012 1:00,17.65833333,514.9,694.2092174,303.9443765,662.7859227,7.972545193,12.97868097,90.01448278,61.60250676,2.559635631,31.63704875,,,
10/29/2012 2:00,16.55833333,512.75,684.0747826,307.8635792,650.1366186,7.959809914,13.03763833,89.53878842,61.51931857,2.628692805,30.17192445,,,
10/29/2012 3:00,16.1,512.64,687.1792586,311.3583031,623.0718313,7.876167343,13.07514276,88.91285082,61.39303553,2.705137993,28.56246768,,,
10/29/2012 4:00,15.80833333,510.65,687.8799412,314.047486,606.0508891,7.826788594,13.07676677,88.17888915,61.23861955,2.786914923,27.29928536,,,
10/29/2012 5:00,15.89166667,511.22,687.3789986,316.4139501,595.7764163,7.784414238,13.10718443,87.35580224,61.05484672,2.875157086,26.89451379,,,
10/29/2012 6:00,16.45,718.1,676.706352,283.249009,667.5953106,7.950122956,13.29460911,87.50213683,59.8423937,2.416596054,30.35703051,,,
10/29/2012 7:00,16.7,938.72,819.1332348,235.3663752,725.4790342,8.167332621,13.30059758,85.27917352,58.01977433,2.024883041,33.69425142,,,
10/29/2012 8:00,16.7,979.69,1039.378365,203.3753293,730.051298,8.230691693,12.77730978,80.66543701,56.39005192,1.954456693,38.55960526,,,
10/29/2012 9:00,16.7,990.34,1125.629319,184.581638,749.3766276,8.258665768,12.65357265,79.08932969,56.18171702,1.908665792,41.79858632,,,
10/29/2012 10:00,16.7,1080.49,1165.233442,181.388254,811.0295877,8.313023176,15.25606135,78.2844385,55.46869611,1.891647459,28.23323555,,,
10/29/2012 11:00,16.7,1039.06,1166.657353,180.1842494,833.2070781,8.518970784,15.14578043,78.55951602,55.4312686,1.840195991,30.06037586,,,
10/29/2012 12:00,16.7,1074.52,1123.723437,174.3237715,841.598599,8.552632046,15.13895858,77.73683745,55.07578743,1.826027296,30.56532654,,,
10/29/2012 13:00,17.34166667,1091.16,1137.47799,166.2981242,865.4279241,8.619123205,15.14927619,76.42515509,54.50624072,1.812585219,31.90404686,,,
10/29/2012 14:00,17.8,1099.74,1152.349744,161.7560317,892.7959559,8.709018477,15.11963411,75.80482721,54.181643,1.780853728,33.28069252,,,
10/29/2012 15:00,17.8,850.6,1157.037867,179.7811536,891.1043919,8.582865481,15.08733225,78.73334207,56.86372011,1.986857519,30.39833822,,,
10/29/2012 16:00,17.8,794.27,969.3270789,199.7367365,814.1355349,8.427201837,15.11235057,82.75542746,58.45631981,2.002094259,27.85077852,,,
10/29/2012 17:00,18.09166667,668.89,887.1351356,217.6165906,740.4623196,8.232572055,15.16020469,85.67334738,59.47072457,1.99848859,25.2812096,,,
10/29/2012 18:00,18.3,732.17,843.4633041,227.8032979,770.9863986,8.310566143,15.19434529,88.13917309,59.85901258,1.943098043,27.11230517,,,
10/29/2012 19:00,18.00833333,707.1,840.0906006,236.8919895,767.7693847,8.342566917,15.10841913,88.94872517,60.05979114,1.966315857,26.58886397,,,
10/29/2012 20:00,17.45,627.8,816.2662835,242.8313808,707.1307689,8.145632255,15.11552409,89.09013014,60.19298678,1.999854593,24.03130175,,,
10/29/2012 21:00,18.48333333,620.81,781.8706205,237.805367,719.7986192,8.221160536,14.19006053,88.71643083,60.45291007,1.991576265,30.97098461,,,
10/29/2012 22:00,17.825,533.49,759.6980958,252.1539546,725.860659,8.097685583,14.01234442,87.45471384,60.68339801,2.279064877,29.67988077,,,
10/29/2012 23:00,16.05833333,620.15,703.4196849,265.0194144,699.2042239,8.063426713,15.11653079,88.5387145,61.1564647,2.318220184,23.70845281,,,
10/30/2012 0:00,15.25,621.57,675.1989979,270.1717792,678.7206365,8.050107886,15.04476591,89.39514051,61.41159405,2.312284352,23.01146339,,,
10/30/2012 1:00,14.65,626.27,667.4735979,274.9300743,661.3369596,8.033215803,14.06358241,90.06514103,61.63939294,2.314794274,25.91542847,,,
10/30/2012 2:00,14.10833333,618.97,664.4496508,277.6170096,642.611502,7.930471684,14.1311582,90.62462333,61.79121086,2.299817236,24.53061597,,,
10/30/2012 3:00,12.61666667,637.68,661.3613024,281.2717202,537.2988487,7.659187355,14.19959079,91.09355148,62.02091315,2.320315224,18.18184659,,,
10/30/2012 4:00,11.05833333,660.91,666.0025521,287.843927,357.1886025,7.072308114,14.35885799,91.28245048,62.15777773,2.366486355,11.60166184,,,
10/30/2012 5:00,9.9,659.7,661.6852772,291.7732247,337.4333349,6.972995963,14.30470713,91.31609902,62.15184349,2.391352325,10.87357865,,,
10/30/2012 6:00,8.466666667,859.68,645.8007396,269.312999,314.2137407,6.903166195,14.2345518,90.4840064,60.55260204,2.138935841,10.13310702,,,
10/30/2012 7:00,8.441666667,1088.91,788.1736132,223.3575463,309.9380836,6.872165406,14.25186598,84.95350697,57.88229762,1.927046112,10.105859,,,
10/30/2012 8:00,9.541666667,1124.29,1002.943869,205.440812,327.6319668,6.921415172,14.24259871,80.57639883,56.07153119,1.979821783,10.78337573,,,
10/30/2012 9:00,10.35,1108.5,1074.287818,197.3326318,342.3769972,6.970750829,14.22663169,80.2911049,55.96637029,1.925639311,11.31894684,,,
10/30/2012 10:00,11.53333333,1105.84,1083.663798,188.430525,359.7319373,7.022790879,14.23769093,79.22883757,55.44690123,1.893560881,12.07815458,,,
10/30/2012 11:00,12.55,1084.9,1103.082281,183.5097884,390.7021815,7.149381376,14.41108968,78.92258918,55.53685731,1.850085515,14.61014642,,,
10/30/2012 12:00,12.45,1122.2,1085.572438,177.2186987,451.1485288,7.278836367,14.19959216,78.30039223,55.18791278,1.818345101,13.55309757,,,
10/30/2012 13:00,12.55,1129.42,1090.892545,166.7511454,394.3796738,7.186343264,14.37942101,76.40140798,54.40580992,1.788362686,15.0139856,,,
10/30/2012 14:00,12.45,1164.54,1132.45,162.5239115,459.928424,7.304581885,14.15743613,76.22064977,54.38180609,1.780907489,13.8549566,,,
10/30/2012 15:00,12.55,929.58,1175.465455,184.3815887,392.3539793,7.164907673,14.53376311,79.11188262,56.94214074,2.017531115,14.1360423,,,
10/30/2012 16:00,12.15833333,925.44,983.3999686,206.5879946,431.4736193,7.225866691,14.39309038,82.83983837,58.49292909,2.066952569,12.70675226,,,
10/30/2012 17:00,11.7,873.76,959.0949188,225.8444018,370.5151206,7.076803867,14.43792756,85.40776926,59.42066271,2.09238968,12.01692347,,,
10/30/2012 18:00,11.7,860.69,909.662516,233.1688175,369.8685942,7.064206412,14.43869029,87.5191556,60.10475062,2.037321159,11.96579894,,,
10/30/2012 19:00,11.7,854.39,875.4782468,239.206008,369.1239642,7.061382644,14.43760632,89.45551853,60.54527899,1.9929948,11.94822256,,,
10/30/2012 20:00,11.7,809.86,882.5939267,252.1207759,368.9368221,7.060655021,14.43612628,91.10243639,60.63649907,1.987064447,11.93802384,,,
10/30/2012 21:00,11.35,768.17,849.7971532,258.7059048,363.1470933,7.046648981,14.40332458,91.42008441,61.03994434,2.030817301,11.71624966,,,
10/30/2012 22:00,10.80833333,675.07,813.933705,272.8662568,352.3236198,7.014907541,14.36870509,90.92391177,61.77412998,2.250085581,11.40766223,,,
10/30/2012 23:00,10.89166667,684.37,758.9003097,280.2050732,351.925244,7.005918093,14.38133398,91.18448912,61.88951763,2.291251092,11.43517686,,,
10/31/2012 0:00,10.80833333,678.66,733.5943677,285.4722867,352.857981,7.010137403,14.37032767,91.30460716,62.12301496,2.342518326,11.39655764,,,
10/31/2012 1:00,10.25,658.68,725.7281902,290.6244752,342.5381678,6.983230705,14.32975188,91.2685941,62.18729256,2.392291943,11.06537143,,,
10/31/2012 2:00,10,650.52,716.3237187,294.3595846,335.5422244,6.958014731,14.31678801,91.14722803,62.09444322,2.423162811,10.88708875,,,
10/31/2012 3:00,10,650.2,716.3459418,299.4038214,335.5032706,6.954510761,14.31743467,90.93954208,62.06447614,2.484979647,10.87671893,,,
10/31/2012 4:00,9.65,644.62,713.8439543,302.9399417,330.8129612,6.942868196,14.2952993,90.53443927,62.04135271,2.536962511,10.68327196,,,
10/31/2012 5:00,9.4,668.16,714.1941994,306.9905639,325.5819499,6.924978312,14.29012866,90.0722864,61.99460318,2.625701618,10.56726321,,,
10/31/2012 6:00,8.758333333,889.68,725.6441865,282.3100607,319.5237233,6.909718657,14.26556888,90.18981925,61.12003279,2.301819176,10.30105662,,,
10/31/2012 7:00,8.941666667,1113.59,867.6741168,251.0062686,319.1477547,6.900013191,14.26260708,87.26676588,58.89042734,2.08831435,10.43413655,,,
10/31/2012 8:00,9.75,1125.96,1078.486027,227.345375,333.2478551,6.942589491,14.23239204,83.66966894,57.20408638,2.019674623,10.95634117,,,
10/31/2012 9:00,10.99166667,1085.52,1122.198107,218.6961337,349.2949322,6.990227817,14.23469483,82.69768104,56.79528845,1.995007433,11.66294923,,,
10/31/2012 10:00,11.7,1062.89,1112.167726,215.8082915,365.0839119,7.042555462,14.23605647,83.27813592,56.59642678,1.945027967,12.11247518,,,
10/31/2012 11:00,12.63333333,974.82,1093.745661,215.7883303,416.6070089,7.162159131,14.51731211,83.65359469,56.84340674,1.903197946,14.95565841,,,
10/31/2012 12:00,13.3,980.73,1044.373152,212.1881378,666.275448,7.871708583,15.16387264,83.27676978,56.47481602,1.888031871,21.85181912,,,
10/31/2012 13:00,13.3,979.73,986.3240699,208.7344739,693.2461102,8.077579065,13.9836063,83.43104392,57.11993649,1.898416887,28.03071188,,,
10/31/2012 14:00,13.3,977.7,991.1843794,214.0571986,685.1848185,8.108357347,11.95992942,84.13101627,56.87242308,1.876509692,41.53671897,,,
10/31/2012 15:00,13.00833333,729.51,994.3724428,233.7471643,679.0349122,7.866472907,12.19263064,84.54142473,58.81304666,2.188662315,33.18575877,,,
10/31/2012 16:00,12.15833333,721.15,811.077478,247.198909,355.4466482,7.152809899,12.08595732,86.26173083,59.85471621,2.254000282,14.99206179,,,
10/31/2012 17:00,11.35,655.53,762.067277,257.6317517,292.4157623,6.853235546,11.87967051,87.42840878,60.33488004,2.283071327,13.81859247,,,
10/31/2012 18:00,10.80833333,655.97,708.8772131,263.3252392,282.4123187,6.829851119,11.23971256,88.37096785,60.68362688,2.276982958,15.21711603,,,
10/31/2012 19:00,10.25,655.56,682.5899004,268.5525584,273.3702237,6.782572694,11.01939262,89.17653682,60.94282108,2.277009306,15.32074825,,,
10/31/2012 20:00,9.65,616.12,684.1572385,273.1603552,264.4852557,6.749829221,10.86579019,89.88071787,61.13561351,2.277964657,15.26604323,,,
10/31/2012 21:00,9.108333333,602.49,657.0755032,278.9399656,256.1150041,6.730584501,10.60281295,90.36684905,61.37013692,2.304389879,15.7143576,,,
10/31/2012 22:00,8.55,511.21,631.1106458,300.1254392,250.3434545,6.719533658,10.55497354,90.14451745,62.11654046,2.568592579,15.70342508,,,
10/31/2012 23:00,7.658333333,553.47,545.3725241,306.6450056,266.7006871,6.737280898,10.78627317,89.27934738,62.13218193,2.710987778,16.18280272,,,
11/1/2012 0:00,7.2,621.58,520.8341365,314.0924702,290.6780224,6.772136427,11.61120076,88.25499558,62.00770239,2.864852776,14.49122758,,,
11/1/2012 1:00,7.2,635.63,597.4970408,319.8271683,291.5586711,6.810723241,11.78813892,87.1495898,61.71236746,3.011601733,13.96065083,,,
11/1/2012 2:00,6.908333333,640.98,635.7233626,326.3416162,287.3159188,6.823694062,11.58814751,85.90337749,61.44950463,3.198930847,14.46506889,,,
11/1/2012 3:00,6.35,653.42,658.3368595,334.1127554,279.9616092,6.810005647,11.01136516,84.43771125,61.1356027,3.438157982,16.05858873,,,
11/1/2012 4:00,6.45,652.83,667.3802037,341.4199186,279.2602683,6.806814893,10.65018188,83.23703424,60.87745501,3.65597729,17.43229896,,,
11/1/2012 5:00,6.7,650.47,662.0722138,345.9646631,284.1162902,6.800796208,10.66822229,82.59908506,60.74663451,3.785099451,17.53812326,,,
11/1/2012 6:00,7.633333333,834.94,653.0597847,309.1135546,295.7198495,6.768119789,11.94479215,82.45755706,59.43994528,3.160225349,13.98928885,,,
11/1/2012 7:00,8.941666667,1046.72,804.7803634,258.433415,316.4567399,6.792629535,13.86942998,83.88216763,58.48908121,2.38638666,10.89278899,,,
11/1/2012 8:00,10.1,1091.29,1031.076384,230.2915357,335.1193247,6.912889813,14.24457673,85.06537746,58.10096797,2.013915407,11.02950003,,,
11/1/2012 9:00,10.89166667,1102.12,1117.549033,215.3908863,351.6012128,6.99613647,14.22799907,82.90016447,57.14214204,1.962154741,11.66108005,,,
11/1/2012 10:00,11.74166667,1116.62,1134.538924,204.0259583,365.5512634,7.042929886,14.238352,82.02407805,56.71389904,1.926125407,12.25651809,,,
11/1/2012 11:00,12.55,1087.27,1142.60708,200.5657717,390.8028999,7.152337569,14.37851744,81.54633957,56.52709665,1.908998286,14.65622615,,,
11/1/2012 12:00,12.45,1136.59,1114.337282,194.5817469,449.0899341,7.274595028,14.16621179,80.94548994,56.34117131,1.880655687,13.59621111,,,
11/1/2012 13:00,12.84166667,1149.65,1140.375897,190.2404527,521.9097838,7.390747078,14.77353438,80.40906414,55.94715354,1.830421099,18.26646931,,,
11/1/2012 14:00,13.00833333,1152.02,1151.757468,184.4571897,761.7366692,8.177002028,15.13984648,79.25121366,55.28997355,1.851562681,25.57069041,,,
11/1/2012 15:00,13.09166667,901.57,1163.481293,204.5726654,758.6888804,8.119432552,15.01096161,81.96581691,57.96313839,2.055466321,23.68581289,,,
11/1/2012 16:00,13.3,904.78,981.4625412,222.8103041,702.6101606,8.023903657,15.01824301,84.89603876,59.36505838,2.117649816,22.782615,,,
11/1/2012 17:00,13.3,822.74,935.7053043,238.6155769,676.0027407,7.981282788,15.00442546,86.84799712,60.16973014,2.147627624,22.3010275,,,
11/1/2012 18:00,13.00833333,806.7,866.7979549,245.6657029,658.1562419,7.941494504,14.97688969,88.4752449,60.69569862,2.122775792,21.74862521,,,
11/1/2012 19:00,12.8,802.61,836.9641847,252.4154482,642.5342605,7.89540896,14.96401632,89.85854412,61.17017664,2.105225126,21.26712295,,,
11/1/2012 20:00,13.09166667,754.62,840.4766777,256.3758645,643.6935637,7.895833004,14.98060611,91.15490569,61.44395576,2.068617132,21.40583654,,,
11/1/2012 21:00,13.65,725.47,811.0732101,269.7259165,655.4648663,7.931416693,15.00407373,92.14829119,61.32308013,2.105532537,21.88534862,,,
11/1/2012 22:00,14.54166667,616.74,795.771711,280.8222087,676.1420537,7.929489363,14.97461787,92.55292387,62.3632124,2.229049513,21.70737412,,,
11/1/2012 23:00,15,619.15,726.9423439,286.707204,666.5475631,7.987017681,15.0680328,92.52194401,62.50496656,2.28821747,22.58027443,,,
11/2/2012 0:00,15,611.19,702.1011172,291.1955963,671.32684,8.000272765,15.03894842,92.38658481,62.5650337,2.335041705,22.51628809,,,
11/2/2012 1:00,15,596.56,694.1557258,293.2217407,668.7241638,7.98506813,15.0305465,92.25075909,62.52950016,2.357263794,22.33669634,,,
11/2/2012 2:00,15.64166667,533.52,690.4294348,295.4892529,644.659227,7.927883281,14.99688715,92.13568786,62.45240038,2.379748926,21.28131855,,,
11/2/2012 3:00,16.1,514.3,683.617236,297.4532868,622.0501577,7.941058272,13.43083543,91.98933134,62.37380304,2.402160933,27.72099774,,,
11/2/2012 4:00,16.1,512.22,685.8040325,301.023165,616.7931435,7.900821291,12.11938333,91.75413676,62.33388466,2.446209233,34.74622088,,,
11/2/2012 5:00,15.80833333,511.48,688.2116918,304.1871296,610.1879913,7.843130493,11.87933248,91.38707024,62.2605738,2.499302492,35.77538695,,,
11/2/2012 6:00,15.6,713.41,691.6478216,275.1471313,623.1256727,7.802677403,12.69024928,91.21781308,61.46914,2.180611742,31.31089874,,,
11/2/2012 7:00,16.24166667,950.52,838.0682974,231.6173951,704.9049398,7.945711272,15.23391995,85.60398505,58.23772813,1.994875396,23.58434047,,,
11/2/2012 8:00,16.99166667,1046.56,1057.245172,206.6597395,793.0097191,8.355535054,15.19267289,80.65938257,56.32482636,1.990397441,28.16246552,,,
11/2/2012 9:00,17.84166667,1080.23,1145.187544,190.8030536,853.6494559,8.570584075,15.16074797,78.81642141,55.68443975,1.944109549,31.22023174,,,
11/2/2012 10:00,19.29166667,1079.11,1155.02673,179.7876805,907.9861633,8.741458843,15.14548579,78.15023798,55.47683382,1.881750833,34.25419266,,,
11/2/2012 11:00,20.64166667,1024.67,1156.418205,175.1576756,960.5476178,8.912467145,15.08965485,77.52985396,55.46216443,1.87600548,37.3557329,,,
11/2/2012 12:00,21.1,1080.14,1130.704067,168.2128905,995.6153786,9.02929923,15.02291176,76.98013244,55.20290091,1.832771113,39.83473138,,,
11/2/2012 13:00,21.45,1076.01,1145.416333,160.7568398,1016.67808,9.100894516,14.98321405,75.78485991,54.55573108,1.7925913,41.37915122,,,
11/2/2012 14:00,21.7,1073.32,1153.011316,153.7986542,1027.3302,9.13783542,14.96568272,74.57246759,54.22182959,1.799063835,42.14341925,,,
11/2/2012 15:00,21.35,839.37,1157.727616,179.6919718,1019.534766,8.965905473,15.01576588,77.77645216,56.45423287,2.051523012,37.25060961,,,
11/2/2012 16:00,20.80833333,838.3,980.7567408,202.4909565,930.4906579,8.783665334,15.10544398,81.79205963,58.04671033,2.068955264,34.09917182,,,
11/2/2012 17:00,19.9,765.5,927.5836789,216.8133891,879.6101158,8.666970891,15.11646084,84.7772988,59.15664618,2.036379099,31.97129533,,,
11/2/2012 18:00,19.4,762.15,875.4030385,223.3473458,849.3355411,8.571235716,15.14195599,87.33598737,59.82847051,1.956926495,30.60296474,,,
11/2/2012 19:00,19.4,753.59,846.6549856,235.6077288,843.2506872,8.547365579,15.14844924,88.67605505,59.95362867,1.953531937,30.27352798,,,
11/2/2012 20:00,19.10833333,708.18,844.8581812,238.1272828,831.6295074,8.518192295,15.13898541,88.95679132,60.01492779,1.982369586,29.73118281,,,
11/2/2012 21:00,18.55,641.83,807.3057321,242.9077028,780.34404,8.380085139,15.11128791,89.18614942,60.30786691,2.00151294,27.03350524,,,
11/2/2012 22:00,18.00833333,514.7,779.0815487,256.0873957,724.5886867,8.129813848,15.07124851,88.73792143,61.08140071,2.225408054,23.58055631,,,
11/2/2012 23:00,17.45,522.28,696.5012733,263.8706888,682.333098,8.049358959,15.1112018,89.76023049,61.44276607,2.235606751,23.08678571,,,
11/3/2012 0:00,17.55,517.08,656.6402101,268.3700167,675.3860301,8.101031974,14.15354859,90.60255005,61.66550724,2.213723353,27.64354385,,,
11/3/2012 1:00,17.8,513.05,645.1440856,271.3997251,675.1160406,8.127257947,11.87623628,91.42986436,61.84521109,2.19900737,42.89879892,,,
11/3/2012 2:00,17.8,515.03,641.5546223,275.6627099,674.6121568,7.987681751,12.65527184,92.05524823,62.11419163,2.201610003,34.50655098,,,
11/3/2012 3:00,17.45,517.07,627.9717498,278.7663191,689.9230673,8.046033098,13.07086679,92.57378982,62.32541961,2.204618841,32.61038822,,,
11/3/2012 4:00,17.2,514.67,628.3435029,281.8662323,671.3030271,8.020970375,13.10150734,92.97000148,62.50863256,2.212817228,31.17658512,,,
11/3/2012 5:00,17.55,517.09,634.9101541,284.1457926,676.3926367,8.019565568,13.19665862,93.29271078,62.57107377,2.211051242,31.48261457,,,
11/3/2012 6:00,17.8,594.66,632.2936888,283.0180535,703.2223869,8.107397406,13.31029751,92.46546963,61.70777148,2.190828672,32.21542599,,,
11/3/2012 7:00,17.8,722.26,676.2277127,248.3178522,709.0076829,8.14450992,13.19020726,87.70310405,59.7546587,2.093868778,33.63405543,,,
11/3/2012 8:00,18.44166667,762.46,809.8364492,228.5612577,730.7998507,8.230011338,12.60011546,85.03074563,58.97609957,2.048447313,40.39414878,,,
11/3/2012 9:00,19.54166667,765.12,865.0477914,207.2597087,774.0237248,8.333449359,12.4854076,82.8192438,58.89573074,2.050040606,44.91408891,,,
11/3/2012 10:00,20.64166667,768.72,884.1621746,198.9350115,813.289458,8.457680319,12.48643802,82.14945944,58.49527383,1.995104827,48.53645406,,,
11/3/2012 11:00,22.09166667,740.69,886.848259,194.0037079,856.5052252,8.567710849,12.56144758,80.92203876,57.28321901,1.956820638,51.4959359,,,
11/3/2012 12:00,22.8,743.84,857.3679764,188.554653,893.3554477,8.689761978,12.77746594,80.73767146,57.49362461,1.938125673,52.01433766,,,
11/3/2012 13:00,22.8,742.5,843.3353936,176.4625713,897.5420059,8.713871375,12.64581647,77.34870562,55.49529935,1.875175807,53.75221617,,,
11/3/2012 14:00,22.8,746.12,843.2023591,168.0896555,900.468273,8.696397331,12.70520205,78.09018068,56.40475608,1.887523155,53.10584499,,,
11/3/2012 15:00,22.8,763.84,819.3251749,181.0898721,927.2099282,8.768910086,13.41652496,80.81396549,57.69327286,1.874135743,48.0511113,,,
11/3/2012 16:00,22.15833333,737.94,791.7290025,189.363397,991.5586655,8.952584115,13.72784409,81.94744278,57.72987312,1.888049383,49.17162822,,,
11/3/2012 17:00,20.35833333,552.75,758.7710649,224.2335709,960.5526505,8.819644759,13.57547117,82.98520745,59.08446454,2.282207404,44.06923166,,,
11/3/2012 18:00,17.825,520.31,595.1101756,245.1455819,738.5467448,8.291802207,13.32153301,84.83189717,60.13472132,2.390519186,33.11200032,,,
11/3/2012 19:00,15.35833333,513.72,525.5433509,254.7461067,611.1933336,7.872618273,13.10412419,86.12708049,60.56653994,2.391091857,27.10724368,,,
11/3/2012 20:00,13.75833333,510.65,527.3230469,261.2317813,549.0615432,7.674102087,12.72822273,87.19391659,60.92168281,2.381222997,25.42038256,,,
11/3/2012 21:00,12.36666667,500.59,525.0462969,266.1908306,379.9727017,7.252410948,11.47425976,88.14471712,61.10946797,2.357854016,19.19220509,,,
11/3/2012 22:00,11.35,502.67,525.0584648,270.9957949,289.8971131,6.871751609,10.92097546,88.9708734,61.31791166,2.347035237,16.98793097,,,
11/3/2012 23:00,10.80833333,520.28,526.0548372,276.430925,291.3755935,6.841659216,10.61960205,89.60278941,61.57510838,2.362910927,18.70790709,,,
11/4/2012 0:00,10.25,554.22,509.3018943,283.3151176,327.5129908,6.834352448,12.39921305,89.93600945,61.84194668,2.415739611,14.27580745,,,
11/4/2012 1:00,9.65,560.04,501.5020035,287.9335201,327.3350965,6.874114373,13.45710508,90.08407585,61.95004224,2.451762552,11.98472602,,,
11/4/2012 2:00,9.108333333,509.4,494.2536826,293.2342182,292.6101499,6.889668827,12.45492449,89.98135742,62.29361534,2.539905121,12.67808974,,,
11/4/2012 3:00,8.9,484.05,493.5008323,302.7029149,252.3768667,6.809334009,10.39404003,89.6185738,61.96400335,2.622172147,17.01676763,,,
11/4/2012 4:00,8.9,501.7,493.2827796,306.9935263,267.9322366,6.752284303,10.40499329,89.13632082,61.73901088,2.68097175,17.51073022,,,
11/4/2012 5:00,8.9,501.71,493.5599274,310.2638616,267.8459719,6.751100731,10.38885296,88.56542603,61.5406878,2.744417252,17.5779571,,,
11/4/2012 6:00,8.258333333,522.74,490.53105,316.6781174,274.0512206,6.7443418,10.96504267,87.79220353,61.51325207,2.890021525,16.08745492,,,
11/4/2012 7:00,8.441666667,694.22,475.3897327,291.5732065,304.445018,6.777535765,12.48428783,87.58779048,60.54696639,2.538175375,12.87545153,,,
11/4/2012 8:00,9.191666667,729.3,581.0083569,267.4333329,318.0387873,6.879101148,12.6876151,88.79535908,60.72946355,2.246732759,13.1274109,,,
11/4/2012 9:00,10.39166667,735.54,643.3470696,258.9426019,334.9324782,6.905973605,13.55276548,90.30080316,61.08165244,2.107166269,12.38969916,,,
11/4/2012 10:00,11.45,731.77,629.0224247,251.1313766,357.5411149,6.969691406,14.4223342,89.14280778,60.75311616,2.10637525,11.49721056,,,
11/4/2012 11:00,11.99166667,721.63,620.2184762,243.4466766,366.4396615,7.042161806,14.43747768,88.29759571,60.78957121,2.091894913,11.87499707,,,
11/4/2012 12:00,12.2,710.88,625.7740391,236.8535856,371.4623984,7.065827396,14.43823697,87.36630483,60.62428525,2.109281603,12.02689911,,,
11/4/2012 13:00,12.55,676.62,627.1333963,235.5438234,377.220655,7.10561428,14.51985605,87.53235062,60.5964638,2.095832076,13.19443263,,,
11/4/2012 14:00,12.8,648.16,624.8862111,246.2405834,579.7600978,7.59281409,14.97144017,89.1137313,60.58978807,2.08706994,18.88613955,,,
11/4/2012 15:00,12.45,586.58,625.5589318,268.6051457,415.6576558,7.313593937,14.33057067,90.54862969,61.84711775,2.256072091,12.88806993,,,
11/4/2012 16:00,11.55833333,647.26,532.809813,282.3957346,367.7285427,7.067086464,14.40325966,90.95179209,62.022958,2.348636418,11.80311866,,,
11/4/2012 17:00,11.1,636.59,575.4570713,295.935487,356.384629,7.019446661,14.37621161,90.83539545,62.00231846,2.465922956,11.46925984,,,
11/4/2012 18:00,10.80833333,624.8,511.3482494,306.9093143,348.9109108,7.00059946,14.35550065,90.27482748,61.9991851,2.607848682,11.28482215,,,
11/4/2012 19:00,10.89166667,638.41,577.3767541,315.0527736,348.3276865,6.994234303,14.36866436,89.36048415,61.83171383,2.738533315,11.32584861,,,
11/4/2012 20:00,11.45,623.09,621.2830953,318.9619084,357.1654508,7.017554578,14.40252532,88.35183072,61.58340333,2.84952451,11.59177176,,,
11/4/2012 21:00,11.7,599.05,615.4917849,322.325983,361.6883845,7.035100078,14.41029055,87.27441704,61.32693907,2.972095309,11.70281084,,,
11/4/2012 22:00,11.99166667,596.2,611.8565323,325.3719286,364.824399,7.04452635,14.43052616,86.10868909,61.03937399,3.101742814,11.84013383,,,
11/4/2012 23:00,12.2,581.51,616.8924218,327.2101901,369.5029589,7.059986314,14.43925002,84.89788701,60.73267734,3.236069182,11.94756598,,,
11/5/2012 0:00,11.55833333,595.45,620.498029,325.8089624,361.093495,7.042097219,14.39003624,83.76123683,60.40561967,3.331862189,11.63171206,,,
11/5/2012 1:00,10.80833333,605.49,625.8665811,329.6587154,347.0085215,6.999040843,14.34681776,82.92128325,60.1957449,3.466727765,11.2326152,,,
11/5/2012 2:00,10.89166667,607.57,639.4733591,330.980501,345.9016262,6.987128121,14.35878499,82.4660729,60.02669522,3.52145382,11.24651227,,,
11/5/2012 3:00,11.45,586.56,641.9825862,331.7565588,354.2413346,7.008542699,14.39160885,82.23401078,59.96008656,3.560484467,11.50128719,,,
11/5/2012 4:00,11.7,524.43,633.9613671,334.8829295,327.396762,7.012822933,13.09837039,82.11629139,59.9993815,3.621566693,12.90429111,,,
11/5/2012 5:00,11.7,507.52,629.4674314,337.4362181,296.7197073,6.975917081,10.53908316,82.05719808,60.01811394,3.656331229,20.14137216,,,
11/5/2012 6:00,11.99166667,520.2,634.4773505,337.8781235,320.2757051,6.885547492,11.10228113,82.02802369,59.99070787,3.654454302,18.6290794,,,
11/5/2012 7:00,12.55,710.3,784.0054004,289.3127297,329.5545885,6.943115765,11.60440499,82.43738805,58.86883908,2.882330021,18.45614175,,,
11/5/2012 8:00,13.09166667,930.09,999.3422707,234.0371935,596.4889788,7.44823972,14.50753826,84.62427323,58.59146058,2.117355102,20.33009867,,,
11/5/2012 9:00,13.65,1036.8,1091.179378,212.4680231,672.9732112,7.925065506,15.13192308,83.23138637,57.51202177,1.928378872,22.67122858,,,
11/5/2012 10:00,13.55,1110.5,1132.546255,204.3501198,722.0038675,8.145147522,15.09061195,82.27793077,56.96903235,1.935267492,24.58628074,,,
11/5/2012 11:00,13.3,1129.52,1160.776683,212.9139837,717.5940187,8.148768122,15.08735275,83.76894672,57.38457759,1.939165824,24.51698952,,,
11/5/2012 12:00,13.65,1081.25,1140.914885,216.1221183,728.4880568,8.175956603,15.10939011,84.2122368,57.23482623,1.927205031,25.03450305,,,
11/5/2012 13:00,13.9,1115.85,1159.895409,217.4834702,743.0119208,8.224111121,15.11149867,84.0335237,56.95047431,1.912891024,25.61436941,,,
11/5/2012 14:00,13.9,1120.22,1167.387948,214.2958374,747.9425481,8.243722552,15.11179733,83.7788467,56.74071329,1.888974532,25.8717121,,,
11/5/2012 15:00,14.19166667,1100.83,1162.57058,213.0828173,758.2460995,8.273633308,15.12438792,83.97706173,56.75573257,1.853690393,26.36842215,,,
11/5/2012 16:00,14.75,830.19,960.9374914,231.0411703,718.0536893,8.196247112,15.04884859,84.53706554,58.77244754,2.16241039,24.7899446,,,
11/5/2012 17:00,15.35,816.37,914.9914996,244.5786703,711.8845865,8.135810425,15.07489201,86.37635097,59.82097242,2.2158683,24.22470183,,,
11/5/2012 18:00,15.6,673.21,860.3067296,253.3659902,664.2226539,8.014066343,15.03816761,87.70609218,60.37291474,2.224700919,22.23061766,,,
11/5/2012 19:00,15.6,668.61,832.1508062,257.6273045,643.9811242,8.003473375,13.90462048,88.88365363,60.65135735,2.181406728,27.16293385,,,
11/5/2012 20:00,15.89166667,667.92,825.4279964,262.2369367,646.221648,8.033636176,11.787608,90.00089263,60.96620413,2.162731855,41.16573839,,,
11/5/2012 21:00,16.1,629.64,799.1223177,264.7714181,654.5731615,7.951684459,12.09344011,91.01814563,61.23252236,2.125428732,37.61916066,,,
11/5/2012 22:00,15.80833333,614.88,778.2522148,268.7940206,645.9032475,7.939161869,12.21958162,91.94615745,61.45876642,2.111211399,35.74622273,,,
11/5/2012 23:00,15.6,514.44,696.7007,288.7155783,605.9130168,7.831315271,12.35460103,92.22301238,62.20381336,2.309154093,31.76018404,,,
11/6/2012 0:00,15.6,511.09,661.8959575,294.2896102,612.8713145,7.812354225,12.72181443,91.90472273,62.23096573,2.372899353,29.84205222,,,
11/6/2012 1:00,15.89166667,511.09,664.7119984,298.8314145,616.7646834,7.838091013,12.8365385,91.53872498,62.1457889,2.434421955,29.44126695,,,
11/6/2012 2:00,16.1,510.98,675.0393281,303.2971335,620.5189085,7.856285233,12.85804446,91.08977288,62.02936294,2.496678183,29.51155096,,,
11/6/2012 3:00,16.1,510.97,679.5269029,306.9343474,617.6578218,7.844879817,12.94933513,90.55496198,61.9156577,2.563918406,28.81979239,,,
11/6/2012 4:00,16.1,514.51,682.1146452,310.6615474,615.2293121,7.841728079,13.01664325,89.9063537,61.80238316,2.644431196,28.29224723,,,
11/6/2012 5:00,16.45,514.34,689.1902452,312.9966442,619.0950637,7.850407772,13.02426658,89.16593729,61.62853773,2.714883468,28.6299586,,,
11/6/2012 6:00,16.7,505.26,685.1475852,314.2334104,627.8921071,7.873187061,13.15539013,88.40991447,61.43651586,2.778254156,28.32085319,,,
11/6/2012 7:00,16.99166667,710.73,829.9654924,270.054421,665.367817,7.974848234,13.07684254,88.89561591,60.27168004,2.227985885,31.37978029,,,
11/6/2012 8:00,17.55,939.72,1054.074926,220.5492465,740.1187113,8.208126999,12.70165382,85.13413876,58.22939577,1.91609694,39.84070398,,,
11/6/2012 9:00,17.45,980.89,1136.748363,195.6904672,768.6590941,8.346338107,12.13995911,79.53327277,56.38812675,1.98241299,48.32801351,,,
11/6/2012 10:00,17.55,980.98,1142.824122,181.8344857,775.6704434,8.317730346,12.46699504,78.17555783,55.8493916,1.928172067,45.31278249,,,
11/6/2012 11:00,18.09166667,985.37,1139.28542,179.1771031,809.1553667,8.404482057,13.27100486,78.40708519,55.70673606,1.899027992,39.99119506,,,
11/6/2012 12:00,18.3,946.95,1107.048431,177.9512032,835.0560553,8.434000406,15.00557359,77.97521288,55.36130838,1.867354185,30.44722277,,,
11/6/2012 13:00,18.65,1007.37,1112.940197,169.828604,867.5983463,8.606491639,15.19262014,76.49338831,54.57047365,1.817729443,31.57922815,,,
11/6/2012 14:00,18.55,1017.36,1132.360962,163.952312,880.2622394,8.673559533,15.15071188,75.73618457,54.18011713,1.812819378,32.47751734,,,
11/6/2012 15:00,18.00833333,1030.01,1135.257093,166.9799529,873.2711509,8.661848008,15.13694653,76.91751351,54.45937366,1.788522676,32.19926947,,,
11/6/2012 16:00,17.8,746.83,951.1322917,195.6170802,773.6898893,8.43929425,14.88542895,80.99489452,57.24893362,2.002960006,28.43010668,,,
11/6/2012 17:00,16.80833333,748.79,876.3172995,213.6192713,713.9162863,8.320037361,12.48847931,84.17597523,58.67948264,2.02385738,40.85962172,,,
11/6/2012 18:00,16.74166667,671.32,817.0626157,226.6823857,689.7710535,8.103378318,11.98218909,86.59597976,59.72670305,2.024837374,42.9791329,,,
11/6/2012 19:00,14.28333333,662.12,791.2410959,233.1487332,640.3468056,7.948198345,11.7971315,88.65488907,60.49124402,1.988501611,35.12338334,,,
11/6/2012 20:00,11.55833333,681.76,793.5578638,244.8639818,312.5022548,7.077967795,11.33973788,90.38643572,60.81499437,1.998247016,18.22533991,,,
11/6/2012 21:00,10.45833333,712.41,773.5432041,257.3841066,341.8591616,6.864257536,13.55893136,91.70352464,60.98395482,2.010267892,12.39060313,,,
11/6/2012 22:00,9.358333333,704.88,751.9881991,263.2061613,324.8870035,6.928380058,13.48299197,92.13636613,61.29293708,2.046086408,11.88990952,,,
11/6/2012 23:00,8.55,609.89,671.1016795,279.1966853,311.3023588,6.889048205,13.3913658,91.01145328,61.87909178,2.303262837,11.55758472,,,
11/7/2012 0:00,8.008333333,611.54,640.8644364,289.8605817,302.7784287,6.889913121,12.62153317,90.88864606,62.1208871,2.419339625,12.56076759,,,
11/7/2012 1:00,7.158333333,622.91,641.0944668,299.5338449,292.2045472,6.845354097,12.32219861,90.42261957,62.23002291,2.550280826,12.68698004,,,
11/7/2012 2:00,6.7,629.51,650.4606948,307.1260781,282.9622299,6.824472638,11.75291263,89.72058809,62.03987994,2.655833419,13.7061628,,,
11/7/2012 3:00,6.35,628.75,649.4691478,313.6230684,279.6767612,6.788306647,11.74876044,88.89721559,61.88858111,2.785411492,13.38936803,,,
11/7/2012 4:00,6.1,623.79,645.2282579,320.6522473,274.3002178,6.767953685,11.74516765,87.83543247,61.63925618,2.929643245,13.15245757,,,
11/7/2012 5:00,6.1,613.79,639.1271036,325.3057227,273.7343656,6.76401822,11.74594368,86.64488894,61.37296793,3.081463108,13.11309535,,,
11/7/2012 6:00,6.1,607.73,634.7800182,330.8275875,273.0788484,6.773886309,11.55450369,85.27884658,61.08466574,3.270052744,13.78578587,,,
11/7/2012 7:00,6.741666667,816.55,777.9684851,290.1748679,281.9575194,6.77505962,11.71531695,85.07015518,59.57755529,2.673905913,13.7614289,,,
11/7/2012 8:00,7.55,1042.61,998.1085514,241.6431749,296.7510798,6.754419173,13.45603483,86.19451533,58.5086733,2.038834897,10.78382554,,,
11/7/2012 9:00,8.441666667,1086.06,1079.143363,214.4317108,308.7742091,6.813177515,14.26826555,82.90342502,57.08593092,1.963367576,9.960576259,,,
11/7/2012 10:00,9.191666667,1089.32,1085.555339,204.4249272,321.586781,6.896950851,14.26915456,81.41569717,56.54115847,1.939127781,10.46344508,,,
11/7/2012 11:00,9.108333333,1103.92,1084.901316,199.6289483,323.876588,6.916421047,14.26496952,81.30545606,56.25991451,1.915871829,10.48216918,,,
11/7/2012 12:00,8.55,1082.35,1061.043119,203.5562211,316.3338727,6.896689047,14.26198636,81.9724441,56.39347971,1.888903508,10.21272843,,,
11/7/2012 13:00,8.3,1132.72,1070.282478,198.0995484,311.9866417,6.881879322,14.24812895,81.06076639,55.92468744,1.874096673,10.11173053,,,
11/7/2012 14:00,8.3,1133.26,1092.076033,197.4651257,312.101126,6.87992452,14.24961248,81.37529067,55.9049188,1.872179041,10.11116999,,,
11/7/2012 15:00,7.658333333,1140.53,1095.288906,206.1865405,305.8398419,6.865483903,14.2001883,82.93436694,56.56610953,1.865411155,9.871658657,,,
11/7/2012 16:00,5.916666667,905.29,908.8009515,234.0711608,281.6467083,6.804279658,14.06130339,84.70128853,58.64964991,2.17858982,9.125473345,,,
11/7/2012 17:00,5,908.68,849.1503551,256.1304977,266.2464398,6.74608663,13.96103552,86.01442174,59.54456486,2.333719015,8.815612367,,,
11/7/2012 18:00,5,825.19,787.2080671,268.2124817,266.7607583,6.737577969,13.94941203,86.65504365,60.0135332,2.418737755,8.841680795,,,
11/7/2012 19:00,5,816,753.7342271,276.142911,266.5914377,6.736073152,13.94582414,87.0370219,60.19332472,2.466802547,8.821094462,,,
11/7/2012 20:00,5,805.77,753.7097761,284.0118818,263.337207,6.804955744,12.17731143,87.19383457,60.42282224,2.541951127,11.72535891,,,
11/7/2012 21:00,4.65,758.27,727.0212621,289.6163548,257.1555291,6.774749528,11.28205336,87.17598493,60.56976783,2.609138444,13.72445526,,,
11/7/2012 22:00,4.4,737.49,704.8528157,296.216371,251.9456496,6.748108885,10.73728891,86.9415882,60.64637451,2.696820653,15.20168515,,,
11/7/2012 23:00,4.4,635.6,625.2287117,316.4455749,250.8598942,6.731872312,10.92786527,85.98961489,61.41946021,3.094389076,14.48667904,,,
11/8/2012 0:00,4.108333333,619.03,595.7922227,325.4128732,247.1203925,6.720915059,10.54289415,84.4103721,61.24598767,3.37128787,15.34697887,,,
11/8/2012 1:00,3.9,625.96,596.1934764,332.2410271,242.6454597,6.716984747,10.53103538,83.23233375,60.93340915,3.562085208,15.20067252,,,
11/8/2012 2:00,4.191666667,629.24,605.6052504,336.7738761,246.0315035,6.716977893,10.54960016,82.60866173,60.7802142,3.69726941,15.39297754,,,
11/8/2012 3:00,4.4,618.13,604.3865574,342.7663434,249.5612836,6.716977882,10.55706497,82.29321468,60.72796221,3.801601782,15.50895371,,,
11/8/2012 4:00,4.75,610.27,603.4382451,347.1917193,252.6277925,6.716977882,10.57345601,82.13885846,60.70211315,3.876358856,15.72333691,,,
11/8/2012 5:00,4.65,605.45,600.0892233,351.4539999,253.6910621,6.716977882,10.56597941,82.06482446,60.79946768,3.952059417,15.64253953,,,
11/8/2012 6:00,4.4,596.24,582.2922987,353.9888705,248.4969886,6.716977882,10.55175653,82.02986246,60.84937961,3.98559568,15.47045714,,,
11/8/2012 7:00,4.4,809.05,715.7854512,311.8456992,250.0526322,6.717463428,11.59831014,82.08452318,59.14929291,3.201571013,12.28622658,,,
11/8/2012 8:00,4.75,1050.17,920.3782413,256.4256296,255.9251041,6.72230258,11.57558738,83.54969916,58.24012443,2.367547227,12.69317724,,,
11/8/2012 9:00,5.641666667,1098.03,969.1108782,228.8972318,268.4173023,6.725985321,12.07782315,84.85212536,57.76678963,1.998506587,12.1645927,,,
11/8/2012 10:00,6.45,1103.13,983.6188623,219.7738917,283.7498511,6.728076372,14.10637525,83.84036517,57.22237725,1.964326008,9.234359458,,,
11/8/2012 11:00,7.633333333,1099.37,979.4373182,215.5986531,296.8815579,6.801386794,14.20636954,83.3648802,57.01661932,1.94328796,9.684609087,,,
11/8/2012 12:00,8.65,1055.59,962.5254675,202.6820436,313.7012138,6.871379603,14.27216585,81.57746298,56.41380573,1.897322533,10.16947163,,,
11/8/2012 13:00,8.9,1104.94,980.6318825,192.2321012,319.3590716,6.899099822,14.28403347,80.25842555,56.01034163,1.87598054,10.32715164,,,
11/8/2012 14:00,8.9,1075.92,998.9366305,195.1420647,318.5128044,6.900705572,14.27923589,81.16341972,56.21674608,1.879122319,10.29086845,,,
11/8/2012 15:00,8.9,1053.02,996.4268481,201.5271728,316.9982155,6.896219149,14.27425043,82.52829063,56.403181,1.852041735,10.25824203,,,
11/8/2012 16:00,8.9,776.32,815.175392,228.6657862,298.8894713,6.855875978,14.16282634,83.25713892,58.7404947,2.253509893,9.667333881,,,
11/8/2012 17:00,8.55,778.63,753.9114812,243.1459622,282.3588937,6.843701699,13.07959695,85.00982706,59.54327176,2.29673482,10.89645959,,,
11/8/2012 18:00,8.3,670.73,699.0886708,255.3718694,266.2326885,6.842227477,11.65072508,86.26500103,60.26790529,2.371215779,13.72536667,,,
11/8/2012 19:00,8.008333333,655.12,672.5609466,268.3144675,240.2731307,6.744314748,10.43481234,87.10953136,60.23375672,2.398286633,15.46661033,,,
11/8/2012 20:00,7.45,699.85,673.1809572,274.2191634,253.3767507,6.725839546,10.51162293,87.68446602,60.5719335,2.416273411,16.60538364,,,
11/8/2012 21:00,6.908333333,693.55,649.163111,277.7483676,286.5463416,6.746259553,11.77308752,88.19356699,60.71606658,2.421773661,13.5456631,,,
11/8/2012 22:00,6.35,697.11,624.8882769,281.8410956,279.0250698,6.776319725,11.73655352,88.56609481,60.79974024,2.422661158,13.37383092,,,
11/8/2012 23:00,5.808333333,604.76,545.5001447,299.3412263,270.8214854,6.759578835,11.71836209,88.39642532,61.64471919,2.69024671,12.98491005,,,
11/9/2012 0:00,5.891666667,580.36,515.884481,306.9365618,268.6454874,6.747778011,11.72582915,87.5451293,61.57293915,2.833248687,12.92891582,,,
11/9/2012 1:00,5.808333333,580.47,513.593192,312.6500934,269.2628123,6.750022048,11.7194709,86.62016413,61.42551793,2.969168494,12.88447667,,,
11/9/2012 2:00,5.6,587.88,513.9462171,318.8590961,265.4789106,6.738954296,11.71507863,85.61737091,61.12495117,3.117123682,12.73539158,,,
11/9/2012 3:00,5.6,592.43,514.0922951,323.4696981,265.5256144,6.737444208,11.71709355,84.50277176,60.83496186,3.269512004,12.73243993,,,
11/9/2012 4:00,4.9,603.84,516.1039937,330.7198773,258.6116376,6.724925042,11.68123689,83.39142849,60.84032931,3.524306286,12.33365991,,,
11/9/2012 5:00,4.108333333,609.26,516.4982825,338.806526,246.8062363,6.717015622,11.63448527,82.68637901,60.90128919,3.716722842,11.91086121,,,
11/9/2012 6:00,4.891666667,600.75,512.4991906,338.6142995,251.7652608,6.718073309,11.68747443,82.33213644,60.48718429,3.688800423,12.28973991,,,
11/9/2012 7:00,5.891666667,797.44,651.2143626,296.3610831,269.8661946,6.743811559,11.71579424,82.62356844,59.01968397,2.966812861,13.00752455,,,
11/9/2012 8:00,6.741666667,1045.64,871.6036076,255.0748449,282.8976608,6.766386732,12.40508796,84.30156579,58.51262109,2.328713006,12.36369803,,,
11/9/2012 9:00,8.191666667,1097.24,974.5423253,239.053864,303.2417074,6.788361184,13.58474045,86.84375752,58.83941578,2.018834661,11.03058698,,,
11/9/2012 10:00,9.541666667,1077.63,992.3336435,233.284998,325.4753441,6.871877941,14.26761007,86.28387045,58.07237448,1.963030499,10.60435454,,,
11/9/2012 11:00,10.64166667,1065.57,994.8009523,223.9679567,343.7645959,6.968532064,14.23248508,84.84896257,57.53007041,1.958626013,11.40227809,,,
11/9/2012 12:00,11.45,971.86,968.9888522,217.0926027,340.9438559,6.989944372,13.90758381,83.50007744,57.05043279,1.936446602,11.47084168,,,
11/9/2012 13:00,11.7,972.85,982.9758619,211.4077691,300.5307926,7.018713689,10.84357539,83.18741532,56.67217218,1.914744271,18.96701095,,,
11/9/2012 14:00,11.99166667,967.31,996.7302941,213.3341413,302.6066987,6.850608595,11.2271808,83.52832997,56.85359417,1.899003903,16.73032043,,,
11/9/2012 15:00,11.90833333,967.31,997.010595,214.2023384,304.7015137,6.809475697,12.32857539,84.19873157,57.17808194,1.915400271,13.13528343,,,
11/9/2012 16:00,11.35,727.75,816.6919843,239.8738618,294.7710334,6.816738452,12.58794257,85.25850189,59.24133889,2.218402841,12.11709761,,,
11/9/2012 17:00,11.1,734.44,764.5508685,251.9611624,287.802969,6.805768831,12.61244272,86.68717651,60.07690595,2.274695169,11.84545948,,,
11/9/2012 18:00,11.1,655.72,711.83191,260.2544088,290.8819976,6.809161634,12.7372715,87.72363184,60.54437864,2.298691177,11.80619346,,,
11/9/2012 19:00,11.45,657.1,686.2594554,264.7155455,312.802224,6.874107227,12.72619154,88.59521103,60.82134487,2.27786918,12.92601213,,,
11/9/2012 20:00,11.99166667,657.46,686.7260822,268.1651317,328.8283383,6.92944503,12.74073791,89.44552838,61.03779405,2.258349178,13.54711958,,,
11/9/2012 21:00,12.2,618.72,659.8135556,270.3981978,338.5941521,6.962048812,12.75429095,90.25847203,61.28495195,2.232640778,14.0627119,,,
11/9/2012 22:00,12.2,605.42,626.9169724,275.9011622,347.8258587,6.993874925,12.75116778,90.89641693,61.61509582,2.259774781,14.4257036,,,
11/9/2012 23:00,11.55833333,503.91,548.5241604,297.3383511,326.2035766,6.947551936,12.68902499,90.75741696,62.3632662,2.515348658,13.28830584,,,
11/10/2012 0:00,10.45833333,496.88,520.0400163,305.4665359,280.789721,6.807256946,12.62612964,89.96616011,62.33619577,2.652765431,11.30611625,,,
11/10/2012 1:00,9.65,496.61,516.7364506,313.8880657,263.659777,6.752755669,12.27242637,88.99029727,62.16627218,2.804152244,11.34075009,,,
11/10/2012 2:00,9.108333333,496.58,518.9933334,321.9495213,255.2515258,6.727186293,11.90637027,87.80754652,62.0028245,2.995166248,11.70996371,,,
11/10/2012 3:00,8.55,496.66,525.2250731,328.359809,247.0869286,6.717087547,11.54899884,86.41108725,61.61800898,3.163377451,12.13729359,,,
11/10/2012 4:00,7.658333333,497.48,526.0587412,333.1717818,235.0802536,6.716978064,11.06809205,84.9707151,61.35218163,3.388540118,12.75863605,,,
11/10/2012 5:00,6.558333333,509.51,527.3628614,339.6333828,225.0376432,6.716977882,10.46911847,83.5533831,61.10963656,3.613774683,14.37719871,,,
11/10/2012 6:00,4.466666667,577.64,529.1399931,349.0523838,242.9603033,6.716977882,10.56342944,82.74700077,61.79814137,4.021431135,15.17927148,,,
11/10/2012 7:00,3.008333333,682.26,574.9793146,349.7152583,230.3994632,6.716977882,10.64873571,82.337391,61.74539971,4.037771086,14.05180212,,,
11/10/2012 8:00,2.45,824.45,717.7603582,322.506593,223.2954317,6.716977882,10.7799825,82.15955033,60.73369092,3.541720563,13.24253331,,,
