timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
11/10/2012 9:00,2.2,874.13,773.9067183,291.9396772,219.1457113,6.716977882,10.40130718,82.51097623,59.91383226,3.040905934,14.20583312,,,
11/10/2012 10:00,1.908333333,889.83,795.1795589,284.0903036,216.94106,6.716977882,10.40755636,83.43815628,60.15133066,2.934179698,13.97015115,,,
11/10/2012 11:00,1.7,909.25,785.6813644,296.0667749,213.8324654,6.716977882,10.41453365,83.65427445,60.28459014,3.029611125,13.81445568,,,
11/10/2012 12:00,1.7,892.44,757.1501254,295.482703,214.6226494,6.716977882,10.42116833,83.69179357,60.17273072,2.99683564,13.84304729,,,
11/10/2012 13:00,1.7,903.52,744.7235999,295.244535,215.4095186,6.716977882,10.43777165,83.74954519,60.19678782,2.997103545,13.82549253,,,
11/10/2012 14:00,1.35,909.61,742.7016769,299.6457576,212.114782,6.716977882,10.43158485,83.61185384,60.35244065,3.080748146,13.54242729,,,
11/10/2012 15:00,0.808333333,913.5,741.8990172,296.498265,204.3256328,6.716977882,10.3993166,83.38480449,60.5027216,3.088082098,13.17103979,,,
11/10/2012 16:00,-1.00E-01,933.01,743.5129106,305.8977101,193.4298488,6.716977882,10.35094881,83.01498993,61.00630413,3.352105246,12.52761984,,,
11/10/2012 17:00,-0.891666667,904.58,728.7606352,321.3064227,180.7608154,6.716977882,10.32519011,82.51831034,61.09163922,3.602412365,11.87658927,,,
11/10/2012 18:00,-1.45,718.35,575.8140213,380.3406579,171.8176108,6.716977882,10.28617443,82.24171759,61.10185304,4.363553698,11.41014557,,,
11/10/2012 19:00,-2.341666667,722.08,526.9152065,407.9994422,160.209339,6.716977882,10.24734815,82.10025496,61.11090361,4.679249844,10.65358812,,,
11/10/2012 20:00,-3.091666667,720.51,528.2758571,424.9318975,147.7751781,6.716977882,10.19781132,82.03964722,61.12053153,4.880989208,10.0478456,,,
11/10/2012 21:00,-3.3,715.12,520.5301447,434.6304849,143.1226658,6.716977882,10.17541172,82.01515416,61.09889321,4.961197842,9.87442831,,,
11/10/2012 22:00,-3.3,712.69,518.9174967,437.473747,142.8991356,6.716977882,10.17148552,82.00574475,61.15617758,5.021472089,9.876114652,,,
11/10/2012 23:00,-3.65,716.97,519.530569,446.264642,139.3519744,6.716977882,10.15650344,82.00213666,61.27860143,5.16548386,9.574993095,,,
11/11/2012 0:00,-3.9,688.3,502.055831,461.9445894,134.0609364,6.716977882,10.14773482,82.00076488,61.51833128,5.411950264,9.318347458,,,
11/11/2012 1:00,-3.9,685.55,492.8830322,471.3657383,133.5351251,6.716977882,9.982927534,82.000263,61.74567762,5.572700546,9.786751974,,,
11/11/2012 2:00,-4.191666667,684.36,492.0415705,476.7198333,130.4110058,6.716977882,9.842123356,82.00008817,61.74237526,5.620718713,9.884626252,,,
11/11/2012 3:00,-4.4,688.86,491.4198959,483.0698999,126.2448109,6.716977882,9.897019112,82.00002929,61.89407165,5.762187395,9.506941388,,,
11/11/2012 4:00,-4.4,696.35,491.8210463,491.2076196,126.532175,6.716977882,9.792995283,82.0000094,62.05832702,5.882906704,9.823704871,,,
11/11/2012 5:00,-4.4,697.64,493.0175861,489.2075875,126.6492079,6.716977882,9.892337748,82.000003,61.91938359,5.803866269,9.541513423,,,
11/11/2012 6:00,-4.4,691.72,493.3036704,488.9257749,126.5553268,6.716977882,9.949708087,82.00000097,61.92232482,5.825311783,9.374402003,,,
11/11/2012 7:00,-3.758333333,674.97,478.4212604,480.0332037,132.8437554,6.716977882,10.15226201,82.00000031,61.67261882,5.581290897,9.403740385,,,
11/11/2012 8:00,-3.008333333,788.28,576.83513,426.7824152,144.5359917,6.716977882,10.16422475,82.00000011,60.96618069,4.80070674,10.07187212,,,
11/11/2012 9:00,-2.158333333,773.34,609.0389466,406.9175245,154.487192,6.716977882,10.23067646,82.00000005,60.97926414,4.580794603,10.6652847,,,
11/11/2012 10:00,-0.708333333,751.2,608.8394579,382.8836172,172.9616594,6.716977882,10.30031726,82.00000002,61.05641477,4.309745622,11.78147709,,,
11/11/2012 11:00,1.283333333,740.88,610.7522629,356.7473984,200.0453026,6.716977882,10.39649906,82.00000001,61.24365568,4.065374858,13.28407687,,,
11/11/2012 12:00,2.55,731.57,611.8977274,341.849768,221.2484047,6.716977882,10.47076483,82,61.40763799,3.952175198,14.15845659,,,
11/11/2012 13:00,2.45,744.43,612.4127784,338.7930241,223.0784426,6.716977882,10.4787377,82,61.41660825,3.931473505,14.08129324,,,
11/11/2012 14:00,2.55,765.17,618.3046499,342.3191632,222.8540643,6.716977882,10.5168949,82,61.4703379,3.994787105,14.10024122,,,
11/11/2012 15:00,2.45,770.73,618.9285654,346.9716646,224.700604,6.716977882,10.50578623,82,61.40275835,4.022998704,14.06588273,,,
11/11/2012 16:00,1.908333333,651.57,525.8522719,384.9399682,216.233769,6.716977882,10.66043293,82,61.69416626,4.583200154,13.1424617,,,
11/11/2012 17:00,1.7,666.11,491.8501783,402.2921706,212.4043362,6.716977882,10.48102434,82,61.76175046,4.755084948,13.4739131,,,
11/11/2012 18:00,1.7,668.88,496.855952,407.54033,212.5877347,6.716977882,10.47974323,82,61.84620204,4.839658526,13.48890593,,,
11/11/2012 19:00,1.35,672.32,493.0330451,415.7166069,209.0607435,6.716977882,10.46820584,82,61.87725748,4.956113664,13.21483354,,,
11/11/2012 20:00,1.1,674.02,492.7774888,422.5304315,204.0484773,6.716977882,10.44838641,82,61.82768278,4.998858649,13.05455149,,,
11/11/2012 21:00,1.45,670.64,517.949428,421.2558028,207.506698,6.716977882,10.46063243,82,61.90509733,5.002103149,13.3208931,,,
11/11/2012 22:00,1.058333333,674.4,550.4007663,430.2838396,206.0504399,6.716977882,10.46602411,82,62.10521172,5.210815768,12.95935429,,,
11/11/2012 23:00,0.891666667,678.94,582.097749,443.5268508,200.0411163,6.716977882,10.17941395,82,62.24608255,5.356782501,13.88995426,,,
11/12/2012 0:00,0.808333333,692.04,600.9265275,435.1431865,201.1877379,6.716977882,10.44759978,82,62.06517168,5.190029176,12.79841283,,,
11/12/2012 1:00,0.6,687.39,605.8925125,434.2275775,196.9360273,6.716977882,10.42971556,82,62.01483911,5.199806115,12.66182866,,,
11/12/2012 2:00,0.6,685.66,606.2062581,439.2425076,196.7981044,6.716977882,10.43668936,82,62.13126077,5.283594643,12.63045232,,,
11/12/2012 3:00,0.25,687.29,605.5162626,440.2448568,193.2654927,6.716977882,10.40253227,82,61.97984615,5.246352025,12.42619629,,,
11/12/2012 4:00,0.35,689.62,605.7714318,436.5009419,191.8985803,6.716977882,10.3959264,82,61.86408791,5.163751168,12.5470441,,,
11/12/2012 5:00,0.891666667,687.36,605.7088009,430.6924298,199.8619494,6.716977882,10.42175673,82,61.91453213,5.107538068,12.95415069,,,
11/12/2012 6:00,1.1,679.34,605.5266753,426.8545271,203.9538394,6.716977882,10.42824008,82,61.89642413,5.06429864,13.12021374,,,
11/12/2012 7:00,1.45,880.62,750.4725962,373.7128256,208.7204613,6.716977882,10.6116278,82,61.37148144,4.280046418,12.988279,,,
11/12/2012 8:00,2.341666667,1096.1,976.8681215,327.8502852,221.4824872,6.716977882,10.63944439,82,60.10486626,3.530623362,13.73183426,,,
11/12/2012 9:00,3.441666667,1128.19,1055.34337,303.2914528,237.0271447,6.716977882,10.500704,82.28990802,58.92198159,3.061004433,15.12544343,,,
11/12/2012 10:00,4.191666667,1128.44,1077.88582,287.330363,249.6795611,6.716977882,10.53751434,83.14112385,58.66583754,2.785908753,15.67941817,,,
11/12/2012 11:00,5.1,1128.85,1079.340173,276.9182844,261.294173,6.726834871,10.58064123,84.22595773,58.74296519,2.576487562,16.36667385,,,
11/12/2012 12:00,6.533333333,1072.01,1050.17381,261.0438945,279.9391935,6.763506715,11.3916075,85.67110244,59.04985376,2.311631779,15.4735249,,,
11/12/2012 13:00,7.55,1103.41,1056.94746,244.434439,295.8812345,6.787534943,12.99126722,87.58251273,59.27586268,2.043009835,11.88536765,,,
11/12/2012 14:00,7.45,1105.18,1070.027082,238.8546314,298.8419609,6.781461434,13.92989804,87.49049166,58.85103351,2.002366378,10.01892351,,,
11/12/2012 15:00,7.2,1108.79,1070.512106,243.1927486,294.4955451,6.803057307,14.16899184,88.36238371,58.99940962,1.983195981,9.54600447,,,
11/12/2012 16:00,6.558333333,873.93,888.1305311,275.7543622,286.495258,6.804422925,14.10573594,89.61920812,60.89219469,2.320320041,9.297793185,,,
11/12/2012 17:00,6.1,880.48,849.7405807,296.9038882,279.3608586,6.781502243,14.04498001,89.18867274,61.1518239,2.548843911,9.192444226,,,
11/12/2012 18:00,6.45,788.53,799.12885,306.2214289,282.7938775,6.785010468,14.06721409,88.33585023,61.11924037,2.694911552,9.313900026,,,
11/12/2012 19:00,6.35,786.95,778.8366984,311.4678176,283.8370766,6.790626932,14.05480898,87.41368126,61.04335999,2.832961806,9.281409106,,,
11/12/2012 20:00,6.1,787.2,791.3618651,318.7369034,277.9554265,6.819060002,13.01103141,86.29800567,60.87979298,2.999115947,10.83696714,,,
11/12/2012 21:00,6.1,739.58,764.519993,320.7642318,275.4267753,6.827909899,11.97240201,85.19560952,60.54600179,3.111292703,12.83334106,,,
11/12/2012 22:00,6.1,723.17,741.7532404,325.967584,275.173377,6.786439,11.72813741,84.04172461,60.31759977,3.292984004,13.31157965,,,
11/12/2012 23:00,6.1,624.06,662.8615772,349.1801255,275.4645085,6.770767617,11.73391288,83.04172916,60.86575099,3.777851475,13.24158516,,,
11/13/2012 0:00,6.45,610.44,634.3147099,352.035782,277.5008567,6.773849769,11.75624056,82.49445846,60.67773479,3.847917614,13.35738099,,,
11/13/2012 1:00,6.35,601.14,630.2720987,353.0578701,278.2107301,6.778762536,11.74560452,82.23263389,60.66303785,3.917926693,13.30103959,,,
11/13/2012 2:00,6.1,611.47,631.0123659,358.3112314,273.7393174,6.765284908,11.73911226,82.10746923,60.75449126,4.014955065,13.14644592,,,
11/13/2012 3:00,6.45,615.5,638.8723525,359.2445827,277.3151483,6.772756004,11.75822951,82.04903345,60.72166075,4.014419204,13.34554815,,,
11/13/2012 4:00,6.7,609.91,638.7196662,356.9066459,281.893345,6.787808559,11.76129869,82.0224975,60.65392913,3.987206975,13.52692099,,,
11/13/2012 5:00,6.7,605.75,633.9034858,357.7137998,281.5379874,6.78880107,11.75897239,82.01033116,60.67815074,4.007170867,13.52292686,,,
11/13/2012 6:00,6.7,597.67,623.1737858,359.7137597,281.4513607,6.788324775,11.76031803,82.0047151,60.76453481,4.046713451,13.51274305,,,
11/13/2012 7:00,5.708333333,807.25,758.7689969,328.5460938,271.5005893,6.766658542,11.70299529,82.00224765,59.53121913,3.468495835,12.98584258,,,
11/13/2012 8:00,5.35,1042.71,985.5839998,288.6864805,263.7672989,6.73532995,11.66905884,82.56875386,58.44686422,2.820817715,12.82767388,,,
11/13/2012 9:00,5.6,1086.66,1070.30274,267.4897903,270.0623014,6.72814229,12.34462088,84.08212485,58.40817889,2.460109693,11.53071169,,,
11/13/2012 10:00,5.6,1094.31,1080.811571,256.1880515,272.0237124,6.719764432,14.02711676,85.96523166,58.81774415,2.242467456,8.899599322,,,
11/13/2012 11:00,6.241666667,1091.07,1075.699112,247.31964,278.1078977,6.750398211,14.08840597,88.01971945,59.14344125,2.038472604,9.116414548,,,
11/13/2012 12:00,6.991666667,1036.69,1035.50891,242.3789509,288.8354375,6.795689478,14.14409672,87.7474827,58.72338545,1.988756121,9.422163008,,,
11/13/2012 13:00,7.55,1065.33,1024.160597,241.2521755,296.3557362,6.82390938,14.18112745,87.4975812,58.67642726,1.987528636,9.660408522,,,
11/13/2012 14:00,8.091666667,1044.79,984.8121075,239.7818145,302.1295576,6.844730326,14.19774465,87.8127133,58.86937844,1.976955619,9.7930254,,,
11/13/2012 15:00,8.3,1031.73,984.1416679,237.1823097,298.1185664,6.837782906,14.17843292,87.27418729,58.4506592,1.957973096,9.696542468,,,
11/13/2012 16:00,8.008333333,781.89,799.4242838,260.4535083,284.2570532,6.806899228,14.10984056,86.65611804,59.89015036,2.350091911,9.318796318,,,
11/13/2012 17:00,7.158333333,813.58,750.9896349,282.0941929,289.1886151,6.805731924,14.12827373,87.1058958,60.42983959,2.555777437,9.393043039,,,
11/13/2012 18:00,6.35,748.87,699.0582941,297.5535111,281.9811535,6.791186443,14.04595859,86.75880839,60.55683609,2.727974643,9.24915739,,,
11/13/2012 19:00,5.458333333,757.4,671.8421486,304.9073843,269.5344696,6.805207767,12.83797419,86.10666824,60.5529051,2.858589437,10.73020497,,,
11/13/2012 20:00,5.35,756.89,670.9766273,311.1655424,262.0662739,6.793246854,11.66377337,85.29291913,60.44598647,2.996006037,12.9246762,,,
11/13/2012 21:00,5.25,714.28,644.205348,312.7434873,263.6034243,6.754378275,11.49600466,84.47019259,60.27630248,3.087817462,13.31667255,,,
11/13/2012 22:00,4.65,709.51,620.804749,315.5965315,256.6058365,6.718586635,11.65728891,83.6354474,60.13302055,3.213428041,12.35271802,,,
11/13/2012 23:00,4.108333333,621.53,543.6783031,338.877319,246.9086649,6.743680179,10.96012449,82.85907182,61.00635398,3.731954758,14.13946733,,,
11/14/2012 0:00,4.191666667,616.82,515.4105989,349.0664607,245.5939476,6.720445275,10.54565044,82.40765514,61.00498315,3.902884721,15.3980709,,,
11/14/2012 1:00,4.108333333,617.87,514.1493715,353.5868607,246.5959119,6.716983643,10.54220852,82.18894481,61.06839749,4.00480653,15.31596762,,,
11/14/2012 2:00,3.55,624.36,514.1188695,355.3898667,238.9418686,6.716977891,10.50835118,82.08601451,61.25001704,4.070529365,14.95780838,,,
11/14/2012 3:00,3.3,622.18,514.1049965,357.3154395,233.8083112,6.716977882,10.49102131,82.03873315,61.35931239,4.13718497,14.78438407,,,
11/14/2012 4:00,3.008333333,623.86,514.2534448,363.7550057,230.6416864,6.716977882,10.47791926,82.01712268,61.57338552,4.260693159,14.56742495,,,
11/14/2012 5:00,2.45,625.7,513.8157801,370.1912774,222.8905425,6.716977882,10.44637934,82.00739958,61.6136132,4.347243094,14.17440812,,,
11/14/2012 6:00,2.2,617.1,513.3307998,377.4253525,217.8032815,6.716977882,10.43758431,82.00315248,61.5748344,4.417883784,13.97459753,,,
11/14/2012 7:00,2.841666667,821.7,649.4038108,332.1216422,225.6849599,6.717750168,10.86709885,82.0014196,60.06671019,3.579161801,13.32566689,,,
11/14/2012 8:00,4.291666667,1037.96,876.9395618,288.6787964,246.3411163,6.717038441,11.47939271,82.70916109,58.49922616,2.812684084,12.59894285,,,
11/14/2012 9:00,5.35,1049.83,967.7143294,266.6609347,263.3906797,6.723400181,11.62128906,84.39098089,58.52083297,2.434212637,12.80555052,,,
11/14/2012 10:00,6.241666667,993.84,983.7007497,254.5578316,247.3493989,6.742069389,10.75261231,86.3482442,59.15542817,2.218520008,14.58916457,,,
11/14/2012 11:00,6.991666667,965.59,985.4398062,245.2234267,224.3877448,6.718447396,10.37879033,88.04259424,58.88890909,2.011316445,14.72345994,,,
11/14/2012 12:00,7.841666667,923.84,958.0372153,243.5750124,235.5700554,6.716980324,10.82034948,87.89939207,58.59017362,1.973152034,13.87467931,,,
11/14/2012 13:00,8.3,964.9,972.9686632,237.2501531,245.2127798,6.716977886,11.21980928,86.72505309,58.16387245,1.980222578,13.00587163,,,
11/14/2012 14:00,8.008333333,964.76,987.5545669,236.3117055,242.3903241,6.716977882,11.23270423,87.14424209,58.43650062,1.97005407,12.75160996,,,
11/14/2012 15:00,7.45,964.72,986.5218281,239.2292249,234.5493276,6.716977882,10.97809438,87.56203844,58.48857106,1.968447367,13.06305781,,,
11/14/2012 16:00,6.908333333,726.49,804.0986902,269.4163176,225.1800032,6.716977882,10.67101321,87.47360359,59.98662611,2.366269339,13.53339597,,,
11/14/2012 17:00,6.35,771.94,753.7627856,288.6777056,233.0500844,6.720005801,10.56297579,87.4672811,60.59767259,2.591023621,15.06394101,,,
11/14/2012 18:00,6.1,762.02,697.6913715,302.6670594,275.3194296,6.758784394,11.14383607,86.77692859,60.77853267,2.795541464,15.26210535,,,
11/14/2012 19:00,6.1,786.16,688.9371716,307.3456088,276.0214082,6.788580527,10.77991338,85.92949361,60.58707183,2.896071204,16.62297634,,,
11/14/2012 20:00,5.808333333,803.7,763.3900805,313.5345459,273.6136874,6.776570431,10.60918311,85.07420312,60.56243919,3.073222929,16.99962164,,,
11/14/2012 21:00,5.25,784.79,777.1194069,322.5222032,267.0681592,6.749659917,10.62143126,83.9120395,60.45941799,3.297458458,16.39097385,,,
11/14/2012 22:00,5,785.32,784.7007198,329.5456582,262.8015492,6.733742582,10.63607615,82.99310046,60.32361764,3.478843267,16.08013848,,,
11/14/2012 23:00,5,689.13,722.9627117,352.378684,262.3633577,6.732213781,10.63006516,82.48515816,61.0027673,3.939236398,16.06594759,,,
11/15/2012 0:00,4.65,689.12,700.4922514,361.0735803,258.6197799,6.722740602,10.6277317,82.22193894,61.11964999,4.098559936,15.72388945,,,
11/15/2012 1:00,4.4,698.94,707.6012246,365.4620921,253.8153409,6.717014683,10.61434237,82.09913271,61.12989206,4.162527992,15.55232454,,,
11/15/2012 2:00,3.758333333,699.85,712.0086966,368.2938086,247.2590761,6.716977943,10.56795103,82.04377596,61.33352271,4.256595037,15.15994214,,,
11/15/2012 3:00,3.3,694.17,705.3379957,373.996079,237.6419129,6.716977882,10.54190494,82.01890227,61.52647753,4.367841489,14.82797665,,,
11/15/2012 4:00,3.3,694.09,705.9701164,380.1986358,237.4488577,6.716977882,10.55415948,82.00799992,61.67870614,4.47865955,14.7746731,,,
11/15/2012 5:00,3.3,690.85,708.7631505,384.2434414,237.2435914,6.716977882,10.54916808,82.00332238,61.73957954,4.527724759,14.77358056,,,
11/15/2012 6:00,3.008333333,680.12,701.8053621,386.7180525,233.850884,6.716977882,10.52663145,82.00136843,61.87781563,4.59311255,14.5777311,,,
11/15/2012 7:00,3.441666667,876.33,836.3562538,343.5944417,237.3520216,6.71714001,10.70725116,82.00060097,59.86808659,3.661846741,14.46109864,,,
11/15/2012 8:00,4.541666667,1096.38,1053.38114,291.7972337,254.209767,6.737530148,10.91382384,82.63785424,58.49207557,2.838957612,14.87908421,,,
11/15/2012 9:00,5.641666667,1137.15,1135.532542,262.0712445,270.1131247,6.765180166,10.5824319,84.41391356,58.65045084,2.384734242,17.06420799,,,
11/15/2012 10:00,6.45,1138.4,1150.386015,240.7183609,282.0240197,6.789028699,10.61910562,86.72098225,58.92952556,2.04001512,17.64527262,,,
11/15/2012 11:00,7.633333333,1144.65,1149.482651,228.4374044,297.4152479,6.791779555,11.46196775,86.04495132,58.50555818,1.989093471,15.6939222,,,
11/15/2012 12:00,8.3,1110.69,1135.003272,232.160285,312.4845112,6.850663526,12.05652329,86.58613932,58.51304378,1.980764489,14.29850347,,,
11/15/2012 13:00,8.65,1151.32,1158.966371,232.9940866,313.8714576,6.857942386,12.81507866,86.36927904,58.31283557,1.966657288,13.0127008,,,
11/15/2012 14:00,8.9,1152.05,1173.272824,234.5358041,321.6075684,6.85045284,13.9264395,86.91577922,58.35069266,1.96890096,11.04075722,,,
11/15/2012 15:00,8.9,1156.37,1177.680356,240.128585,322.6321381,6.885703593,14.28200483,88.2491167,58.75351891,1.962463645,10.41621835,,,
11/15/2012 16:00,8.55,908.44,996.3004268,261.1160512,317.1527168,6.897813615,14.26451393,89.7644537,60.94999313,2.177488436,10.23382785,,,
11/15/2012 17:00,8.65,901.67,941.2728356,275.0328491,314.7122559,6.888323746,14.27097461,90.16017824,61.33070909,2.29704816,10.21795504,,,
11/15/2012 18:00,8.9,810.85,887.8420623,287.0150372,318.9226398,6.899340702,14.28400027,90.09807104,61.55035987,2.416771535,10.30620182,,,
11/15/2012 19:00,8.9,796.69,853.8503273,291.9493706,318.003864,6.899033365,14.28024953,89.8563895,61.45724129,2.452726577,10.27964037,,,
11/15/2012 20:00,8.9,789.88,846.1307285,295.0337606,317.3717689,6.896962848,14.27825051,89.69022951,61.44141075,2.502187621,10.26499093,,,
11/15/2012 21:00,9.191666667,734.41,816.6488203,298.1977493,320.1691351,6.903586129,14.28739631,89.42510471,61.4358745,2.545876069,10.38880917,,,
11/15/2012 22:00,9.4,697.17,783.1680327,302.745914,323.6431428,6.915206516,14.28821037,89.05820906,61.45488944,2.628517944,10.47239909,,,
11/15/2012 23:00,10.1,563.78,699.363109,323.9031103,324.0660295,6.918860261,14.24676297,87.99873569,61.72786928,2.954582232,10.46364253,,,
11/16/2012 0:00,10.89166667,502.77,667.9975288,328.3618232,287.2615526,6.982997639,11.00485066,86.48596609,61.35377972,3.128547187,17.37789311,,,
11/16/2012 1:00,11.1,498.83,664.470258,331.9315245,284.2824076,6.819857302,10.86540261,84.96455228,60.96424859,3.304111319,16.77864741,,,
11/16/2012 2:00,11.45,499.32,672.5102161,333.8593248,288.5496687,6.816649897,10.78431649,83.62625586,60.59137759,3.465824342,17.46524447,,,
11/16/2012 3:00,11.35,498.83,673.1058552,336.3595168,290.1952715,6.815093411,10.89209539,82.81815945,60.41235724,3.588097502,16.89159459,,,
11/16/2012 4:00,11.45,502.66,674.7702274,338.5062139,288.3759846,6.816849804,10.82806013,82.403832,60.3208703,3.663101691,17.27417881,,,
11/16/2012 5:00,11.05833333,514.48,677.8295102,340.8982109,293.870221,6.841884867,10.5746846,82.19664284,60.34254234,3.73020622,18.8449218,,,
11/16/2012 6:00,10.6,520.61,675.5684825,343.6892722,297.6585454,6.846930602,10.53397676,82.0945802,60.35848181,3.774950735,19.31770557,,,
11/16/2012 7:00,10.89166667,729.45,816.572417,305.5987669,307.4176386,6.851728928,10.86723045,82.14481961,59.13996528,3.13250928,18.43616747,,,
11/16/2012 8:00,11.1,974.27,1040.284052,258.7287195,320.9167044,6.834792047,12.68742779,83.49872742,58.4323323,2.423788552,13.89767878,,,
11/16/2012 9:00,11.1,1053.49,1128.103106,234.129916,353.611807,6.908007985,14.2540886,85.73101813,58.48258286,2.037785747,11.49747775,,,
11/16/2012 10:00,11.1,1070.83,1147.057987,229.9618713,354.8127945,7.004372293,14.22186539,85.80467229,58.07058844,1.955541894,11.74549864,,,
11/16/2012 11:00,11.74166667,1065.23,1155.677634,217.0897953,363.0584855,7.037000119,14.22912488,83.88486265,57.2833064,1.947112402,12.16490982,,,
11/16/2012 12:00,12.55,1014.43,1116.125046,212.3021181,386.2754575,7.136668908,14.39950078,83.1461892,57.05764821,1.938075243,14.36471593,,,
11/16/2012 13:00,13.44166667,1061.86,1125.159557,207.9870119,726.0314776,7.962388131,15.23563289,82.40062218,56.50786916,1.897817492,24.09413097,,,
11/16/2012 14:00,11.975,1073.16,1139.523159,209.6382357,561.2555093,7.783200516,14.45594938,83.53396829,56.93849116,1.910334221,17.21162589,,,
11/16/2012 15:00,10.89166667,1089.26,1139.99067,219.4254713,351.8573961,7.069087821,14.21222985,84.95064063,57.32769618,1.892156996,11.80713389,,,
11/16/2012 16:00,10.45833333,849.87,953.0514223,242.7240699,347.2173975,6.996093714,14.31496938,85.2657774,59.27318477,2.252332104,11.24302348,,,
11/16/2012 17:00,10,864.81,902.8026821,257.5868483,336.6532701,6.960898141,14.32210677,86.44330087,60.14109448,2.357608031,10.91726705,,,
11/16/2012 18:00,9.65,786.32,849.8108802,267.3714016,332.1187999,6.946870999,14.30221972,87.13900337,60.53072112,2.409132043,10.72220166,,,
11/16/2012 19:00,8.758333333,768.82,807.3775013,272.5465342,317.6956791,6.906768313,14.25324415,87.70171521,60.72522232,2.421979821,10.22261237,,,
11/16/2012 20:00,8.008333333,756.56,778.2260188,282.3856197,304.0021776,6.863050168,14.19557546,88.04186879,60.84433871,2.494102291,9.866923729,,,
11/16/2012 21:00,7.8,716.19,733.7759717,290.3581905,301.4387784,6.84866356,14.1672668,88.06971926,60.94683514,2.565892147,9.83277577,,,
11/16/2012 22:00,7.158333333,715.48,700.2091373,298.8597789,294.0472311,6.878862865,13.07438958,87.78766539,61.06615021,2.684924044,11.36176572,,,
11/16/2012 23:00,6.7,612.89,595.8982257,321.1045294,282.8450643,6.842791179,12.27717428,86.71458216,61.50617752,3.054559033,12.48864238,,,
11/17/2012 0:00,6.35,595.24,530.583706,325.3892597,278.721661,6.808182949,11.71134533,85.1945307,61.14582176,3.237287688,13.48513166,,,
11/17/2012 1:00,6.1,601.52,516.6503482,330.3054595,273.3510998,6.768530461,11.72128594,83.83040323,60.7492222,3.428082291,13.18335404,,,
11/17/2012 2:00,5.808333333,607.4,547.3312859,337.0608636,271.8424241,6.760055256,11.69912283,82.9228307,60.67264644,3.630227644,13.09655258,,,
11/17/2012 3:00,5.6,605.71,534.3496541,342.8230179,268.4288836,6.748947113,11.68580153,82.44921804,60.63251222,3.757916011,12.98022041,,,
11/17/2012 4:00,5.25,607.41,534.5848263,347.7186483,263.6393238,6.767492121,11.11550193,82.21388778,60.74542376,3.879878428,14.59814068,,,
11/17/2012 5:00,4.65,611.95,534.6213056,353.7128543,253.5863964,6.737296015,10.54830161,82.09938292,60.91690037,3.995612997,15.81590478,,,
11/17/2012 6:00,4.4,604.27,534.5146791,358.3352978,248.9130867,6.717061328,10.54130701,82.04527897,60.99348318,4.069042864,15.53215823,,,
11/17/2012 7:00,4.4,683.06,574.209291,347.0682326,249.0967118,6.722874085,10.71709955,82.02090886,60.36074927,3.802406479,15.03867853,,,
11/17/2012 8:00,4.4,849.42,709.5513089,311.4804876,251.1151818,6.732230556,10.90010636,82.05948665,59.19216851,3.202756692,14.62295369,,,
11/17/2012 9:00,5.1,922.26,823.9662367,287.0100857,260.4260152,6.736025393,10.5870444,82.60349356,59.07214216,2.872978087,16.33998872,,,
11/17/2012 10:00,5.891666667,941.06,874.8118491,268.7645333,274.7935901,6.764553141,10.62577722,83.79627806,59.39796998,2.611047001,17.07069046,,,
11/17/2012 11:00,6.741666667,944.15,893.9901849,257.9304857,285.9246447,6.800451825,10.64453395,85.30942288,59.87479531,2.405195821,17.92114176,,,
11/17/2012 12:00,7.55,909.59,881.5814569,250.0710369,299.3627641,6.825532832,10.99506142,87.10784935,60.30035933,2.222128085,17.28771475,,,
11/17/2012 13:00,8.091666667,910.47,880.0160594,246.3527944,309.2951506,6.831134089,11.88815664,89.03839186,60.68616023,2.082660575,14.73407894,,,
11/17/2012 14:00,8.3,918.46,892.9794508,249.0184501,312.1110116,6.871657112,12.05160422,89.30440198,60.54087702,2.058750334,14.36670575,,,
11/17/2012 15:00,8.3,912.38,905.6811058,253.946909,310.0809273,6.895072837,11.75361878,90.60036198,61.00775716,2.065655619,15.28214314,,,
11/17/2012 16:00,7.658333333,911.08,901.2872933,266.3772664,301.2060726,6.873033931,11.43620507,91.8569672,61.36037135,2.104008,15.80883401,,,
11/17/2012 17:00,6.908333333,877.01,887.2204004,281.9095283,292.0101125,6.856782716,10.82937899,92.39707969,61.64738571,2.205185976,17.49904504,,,
11/17/2012 18:00,6.35,687.67,732.1782454,315.5574828,283.0338423,6.804526524,10.94597353,91.65634965,62.56760707,2.615148641,16.43237667,,,
11/17/2012 19:00,5.808333333,697.08,688.9264274,333.4346259,274.8021579,6.785028952,10.66574658,89.69547491,62.48852021,2.959284131,16.83865899,,,
11/17/2012 20:00,4.9,704.51,703.7613714,348.402696,263.673061,6.742552908,10.65708319,87.1853209,62.24533366,3.353773338,15.90481252,,,
11/17/2012 21:00,4.108333333,695.14,695.7721341,355.9932394,250.1663039,6.717517267,10.61029107,84.75616706,61.78214583,3.706754648,15.25961318,,,
11/17/2012 22:00,3.9,683.95,685.0368939,361.3011992,245.2575474,6.716978778,10.59540434,83.30664773,61.56511559,3.98389359,15.09174644,,,
11/17/2012 23:00,3.55,685.22,685.9947746,368.2684123,241.5061516,6.716977883,10.57956983,82.58942908,61.60077939,4.200456568,14.83909938,,,
11/18/2012 0:00,3.008333333,660.5,671.4909538,380.8768132,233.2710458,6.716977882,10.54192829,82.25308033,61.95557257,4.506992087,14.48005023,,,
11/18/2012 1:00,2.8,667.38,665.9186236,386.4697059,229.0719717,6.716977882,10.52760148,82.10454186,61.86189393,4.560974408,14.35675058,,,
11/18/2012 2:00,2.158333333,668.77,672.5721093,391.0566295,222.6494851,6.716977882,10.48407588,82.04280302,61.74217902,4.618255477,13.93777556,,,
11/18/2012 3:00,1.991666667,665.28,666.1030997,398.6490943,216.0749529,6.716977882,10.47719875,82.01729039,61.74173237,4.699966926,13.79284084,,,
11/18/2012 4:00,2.2,656.72,663.9235695,400.1928247,219.8137114,6.716977882,10.48382528,82.00689115,61.80906138,4.730953353,13.92231738,,,
11/18/2012 5:00,2.55,643.49,654.8446611,401.383844,222.6606326,6.716977882,10.50037433,82.00273264,61.94736792,4.781550746,14.1336987,,,
11/18/2012 6:00,2.8,627.86,647.5924593,402.5597508,227.0392772,6.716977882,10.51053239,82.00107183,62.01643936,4.805551702,14.28310581,,,
11/18/2012 7:00,3.733333333,610.89,627.9313657,394.170198,236.1585672,6.716977882,10.55400229,82.00042367,61.99666319,4.665819722,14.92614627,,,
11/18/2012 8:00,5.741666667,727.87,726.3325626,342.6273835,264.0785792,6.739477519,11.17964528,82.00018384,60.37222865,3.714275365,14.65695812,,,
11/18/2012 9:00,7.341666667,728.1,764.7454228,309.8151161,288.7835881,6.771302168,11.89824686,82.03059513,59.92040977,3.302812538,13.86022899,,,
11/18/2012 10:00,8.441666667,733.46,774.521429,289.6216104,306.934848,6.815982034,12.69274974,82.40979099,60.01238529,3.059385702,12.55569325,,,
11/18/2012 11:00,8.9,738.42,778.3802809,277.5538092,315.0648909,6.884818929,12.68870991,83.1747843,60.29990135,2.883166709,12.96196222,,,
11/18/2012 12:00,9.191666667,742.32,780.1223914,269.9908235,318.9635128,6.902535262,12.68982129,84.19053273,60.42647273,2.708563061,13.20299266,,,
11/18/2012 13:00,9.75,750.37,789.9381104,277.3134291,326.3579613,6.924533201,12.71648756,85.16311629,60.449619,2.703179249,13.52709722,,,
11/18/2012 14:00,10,744.77,798.4264064,290.3242153,332.9967414,6.932320325,12.99136626,85.5235009,60.48071956,2.784579777,13.21775281,,,
11/18/2012 15:00,10.35,733.62,795.6519011,298.7972562,336.8918009,6.928859208,13.81834998,85.45861349,60.39039546,2.855037759,11.89667267,,,
11/18/2012 16:00,9.608333333,623.68,707.26654,329.9533039,332.3886766,6.920446591,14.19910245,84.48844988,60.9543288,3.381982767,10.82614151,,,
11/18/2012 17:00,8.55,642.09,683.7864645,342.4952891,313.9916276,6.889745267,14.22348656,83.25573848,60.76059224,3.647578293,10.17220132,,,
11/18/2012 18:00,8.65,643.67,679.3747063,346.3753544,312.4963151,6.880674887,14.23568858,82.61007451,60.55416776,3.74972396,10.19225773,,,
11/18/2012 19:00,9.191666667,617.39,683.2187231,347.8547951,320.3365816,6.901290773,14.2600646,82.29235375,60.45304669,3.808161956,10.41297915,,,
11/18/2012 20:00,10.1,593.02,673.2148738,349.9561486,330.0779626,6.929473491,14.31736655,82.13864833,60.41628337,3.847872569,10.77578694,,,
11/18/2012 21:00,10.6,589.26,673.475529,351.0356372,341.8948779,6.968578306,14.34010229,82.06539483,60.38243967,3.867850115,11.07252655,,,
11/18/2012 22:00,11.53333333,565.25,673.3033807,351.4346468,352.4801841,6.998380213,14.39087577,82.03072822,60.39219467,3.874960651,11.46899539,,,
11/18/2012 23:00,12.84166667,529.44,674.8544596,350.7309442,412.3749464,7.147248649,14.57707887,82.01445446,60.35054985,3.865181843,14.10160859,,,
11/19/2012 0:00,13.65,509.22,690.7571292,345.9363085,533.1209493,7.560680411,14.33186772,82.00685827,60.19252572,3.775207016,19.33156871,,,
11/19/2012 1:00,14.19166667,505.67,694.799274,345.0415893,544.9392648,7.735057604,11.97917771,82.00328586,60.1933086,3.777908663,30.87216103,,,
11/19/2012 2:00,14.4,506.49,707.6296356,345.9268053,571.8054026,7.647267191,11.98288558,82.00157194,60.21311928,3.792890337,30.35665824,,,
11/19/2012 3:00,14.10833333,504.2,711.4766357,346.8608509,559.939975,7.580543763,12.78266627,82.00074963,60.23585954,3.805956417,25.21322277,,,
11/19/2012 4:00,13.9,505.32,717.6469545,347.5758305,549.2669154,7.550726733,13.86405512,82.00035679,60.23284505,3.812859003,20.3228969,,,
11/19/2012 5:00,14.54166667,507.9,720.6048124,348.2281921,558.2357496,7.611303611,14.08648707,82.00016959,60.23301368,3.820786909,20.48211958,,,
11/19/2012 6:00,14.35833333,526.36,727.7326314,348.8480776,579.9381768,7.696203376,14.14916593,82.0000805,60.23716774,3.828087779,21.07728133,,,
11/19/2012 7:00,13.55,713.89,861.2868131,310.6014774,571.7700198,7.679628233,13.96493877,82.00685542,59.0825236,3.200154704,21.14875213,,,
11/19/2012 8:00,12.36666667,954.87,1073.799366,261.4878224,399.0839706,7.285138734,14.12205243,83.15146283,58.29884433,2.465559791,13.50709679,,,
11/19/2012 9:00,11.05833333,1064.99,1158.571233,234.4380319,353.9787427,7.006804402,14.37893154,85.74655502,58.53975243,2.02854969,11.42640726,,,
11/19/2012 10:00,10.25,1092.95,1175.723474,227.6017399,342.2955331,6.981610342,14.33236256,85.46125395,57.97039127,1.966356281,11.06884834,,,
11/19/2012 11:00,9.65,1110.84,1179.004486,220.9280047,333.2206654,6.955016005,14.25545717,84.55299903,57.66366432,1.953694354,10.84625253,,,
11/19/2012 12:00,9.75,1070.66,1151.453021,215.9477182,332.0084852,6.944827615,14.2292998,83.88245195,57.37038184,1.942888346,10.93576287,,,
11/19/2012 13:00,9.358333333,1105.3,1160.629662,216.9293864,329.8513681,6.938315045,14.24527255,84.72863067,57.83173545,1.952983271,10.67419152,,,
11/19/2012 14:00,8.9,1100.32,1164.395853,228.6941227,318.6556075,6.903093575,14.28172693,86.08724767,57.81078871,1.918721572,10.30914535,,,
11/19/2012 15:00,8.258333333,1100.23,1160.071966,225.6703261,312.0195705,6.88521171,14.23119943,85.70228433,57.77882523,1.929345257,10.05522232,,,
11/19/2012 16:00,7.45,864.96,973.6657456,250.7348676,298.0878562,6.845719163,14.16858395,86.73563881,59.63682277,2.238563445,9.680268891,,,
11/19/2012 17:00,7.2,875.67,926.0229822,272.016621,293.0209192,6.822842245,14.15198414,87.47775789,60.1236838,2.398519075,9.540733068,,,
11/19/2012 18:00,7.2,796.65,873.3491882,283.4852587,293.788323,6.822111988,14.13703207,87.6273647,60.31972363,2.489110092,9.598308138,,,
11/19/2012 19:00,7.2,793.03,854.5605432,288.6890727,294.1360334,6.823253344,14.13195149,87.60864339,60.40959795,2.542800414,9.605114085,,,
11/19/2012 20:00,7.2,785.67,852.6957485,296.0081213,294.5223876,6.824525907,14.11923954,87.38853355,60.51883757,2.639865714,9.643577905,,,
11/19/2012 21:00,6.558333333,751.18,822.3693497,302.2292521,287.7370552,6.823727341,13.81343997,86.94993394,60.57620681,2.749077963,9.802782931,,,
11/19/2012 22:00,4.466666667,762.2,801.4839488,314.5990736,260.3114216,6.823641481,11.72468157,86.08755249,60.71321458,2.986866949,12.49863642,,,
11/19/2012 23:00,3.941666667,654.52,720.9758736,343.3247315,242.8747503,6.755993061,10.96027417,84.48693726,61.16304993,3.530797648,14.1316102,,,
11/20/2012 0:00,4.4,637.24,684.1827299,348.3957445,250.464507,6.722808539,10.55942129,83.22858375,60.81536472,3.71923649,15.58527772,,,
11/20/2012 1:00,4.4,647.5,689.7064701,355.3053335,250.7221751,6.716989199,10.57220615,82.58541644,60.84841685,3.921891394,15.53350532,,,
11/20/2012 2:00,4.108333333,652.31,694.5706974,361.9272814,248.0332492,6.716977901,10.56211667,82.26877274,60.97420073,4.060978208,15.32218457,,,
11/20/2012 3:00,3.55,654.74,693.7292398,366.15964,240.1858064,6.716977882,10.53281039,82.1206231,61.21516599,4.198477485,14.94008326,,,
11/20/2012 4:00,3.008333333,668.23,697.6675884,373.6768583,232.5760744,6.716977882,10.50541529,82.05254974,61.42623036,4.334725525,14.58620211,,,
11/20/2012 5:00,2.8,669.49,703.1872357,378.3874501,228.4850887,6.716977882,10.49440836,82.02239439,61.57595361,4.426499378,14.43671189,,,
11/20/2012 6:00,2.8,663.04,694.9531831,381.2675138,228.2933015,6.716977882,10.49200587,82.00940449,61.64929058,4.468069814,14.43647085,,,
11/20/2012 7:00,2.8,851.8,831.6374061,336.9821615,228.6957067,6.717854757,10.87920511,82.00423429,59.6439397,3.5527383,13.32480686,,,
11/20/2012 8:00,3.091666667,1085.4,1046.951191,279.4146231,233.3322758,6.720617263,10.8862087,82.92830803,58.17611554,2.639084985,13.65858704,,,
11/20/2012 9:00,3.941666667,1130.86,1138.495519,246.0119003,245.6299118,6.727507621,11.78475765,85.36149433,58.63716409,2.164210083,12.14528609,,,
11/20/2012 10:00,5.1,1125.62,1148.668072,232.6140188,260.9269135,6.76608246,11.84646193,86.08949506,58.18948447,1.978320409,12.81798902,,,
11/20/2012 11:00,6.533333333,1107.31,1142.1714,220.5095408,282.3760664,6.729481626,13.85203086,84.42701979,57.84226582,1.967912762,9.67938784,,,
11/20/2012 12:00,7.2,1057.48,1106.000612,215.0927717,294.1992775,6.796440691,13.90223361,83.84111744,57.71268341,1.951233978,9.949872655,,,
11/20/2012 13:00,7.2,1102.59,1117.659407,216.6352159,294.3460398,6.810975685,14.16523069,84.36566125,57.54779677,1.934619828,9.557368353,,,
11/20/2012 14:00,7.55,1111.78,1137.543051,220.2771703,298.4979699,6.831701837,14.19280815,84.84292631,57.50775141,1.943173979,9.732105358,,,
11/20/2012 15:00,7.8,1079.93,1130.847404,225.5333721,302.7536783,6.847982701,14.20016008,85.59051892,57.82572576,1.931379184,9.814440045,,,
11/20/2012 16:00,7.45,813.5,911.7448199,250.6896809,295.875199,6.834594732,14.15804615,86.60485259,59.67064015,2.246204168,9.604431144,,,
11/20/2012 17:00,6.908333333,839.47,860.6979113,271.0195261,288.2191901,6.809463551,14.1216707,87.36302403,60.34037576,2.42865545,9.377780318,,,
11/20/2012 18:00,6.7,758.43,818.0676129,290.2895067,286.5037741,6.80141678,14.07579487,87.21705851,60.64049181,2.630976575,9.409538125,,,
11/20/2012 19:00,6.7,732.28,786.3824728,298.9976522,285.5136544,6.795895754,14.05944879,86.66591089,60.62316939,2.745763977,9.325282656,,,
11/20/2012 20:00,6.35,739.41,802.5051792,303.1731878,279.0188858,6.812222253,13.27395432,86.10083024,60.53007423,2.835677282,10.45633164,,,
11/20/2012 21:00,6.1,713.36,776.9075795,306.375652,274.5968564,6.826407929,12.34916344,85.53708132,60.41749343,2.920529982,12.11351839,,,
11/20/2012 22:00,5.808333333,715.55,768.4404636,313.8319556,272.8789537,6.789220046,11.69543109,84.75543182,60.39461551,3.091684978,13.2327169,,,
11/20/2012 23:00,5.6,648.66,711.891683,339.3590209,268.6838506,6.789566956,11.04036731,83.62462749,60.91055475,3.588726779,15.34698905,,,
11/21/2012 0:00,5.891666667,654.41,708.0785807,348.0885565,272.0893514,6.781562155,10.63922564,82.79285198,60.77090831,3.786856166,16.90477972,,,
11/21/2012 1:00,6.1,660.49,712.3622868,353.0897648,276.1970286,6.774696041,10.65617181,82.37477419,60.71824818,3.896189079,16.99698708,,,
11/21/2012 2:00,6.1,663.07,722.7272781,355.2517234,276.4507756,6.776886501,10.64865132,82.17456607,60.68072197,3.950698286,17.04056006,,,
11/21/2012 3:00,6.1,659.68,721.0598833,359.1501752,276.1013829,6.775613104,10.64969767,82.08037188,60.73845156,4.027870448,17.01480654,,,
11/21/2012 4:00,5.808333333,656.27,721.4479342,362.7653645,272.8779126,6.767956723,10.63013753,82.03643895,60.81108942,4.082436708,16.78739829,,,
11/21/2012 5:00,5.891666667,645.64,717.5204193,364.6822903,271.053317,6.759725907,10.628209,82.01641117,60.82716492,4.114300064,16.79487584,,,
11/21/2012 6:00,6.1,636.95,713.7511032,365.756171,274.8427424,6.770180518,10.628928,82.00734766,60.81600134,4.11479724,17.00286215,,,
11/21/2012 7:00,6.45,836.16,855.2475632,325.674915,279.4934335,6.763773315,11.28641397,82.00349677,59.25864082,3.374781042,15.04693937,,,
11/21/2012 8:00,7.633333333,1042.7,1074.519025,265.6763476,295.5096895,6.759093619,13.13479702,83.0784728,58.34759047,2.505063878,11.55750185,,,
11/21/2012 9:00,9.291666667,1053.46,1150.081549,234.8330591,318.5339281,6.831218773,13.99919154,85.71529158,58.61028785,2.037275399,10.75601532,,,
11/21/2012 10:00,10.99166667,1029.22,1161.992928,222.2762426,336.9452119,6.938416319,14.18123207,84.83768309,57.92788134,1.970056193,11.26878944,,,
11/21/2012 11:00,11.99166667,1042.38,1169.395928,215.0684966,359.9646934,7.0208533,14.19790772,83.53135637,57.46366274,1.963607518,12.09781508,,,
11/21/2012 12:00,12.84166667,1007.16,1142.695871,211.2931973,491.8395155,7.322597759,14.7709572,83.17178735,57.25724655,1.938569893,17.37876123,,,
11/21/2012 13:00,13.94166667,991.04,1156.270862,201.9108222,705.5190246,8.035037857,15.15041647,81.47186152,56.56059032,1.907032953,23.39896012,,,
11/21/2012 14:00,14.4,981.85,1171.938303,198.0564738,715.9954007,8.117227394,15.13757404,81.26263319,56.38561317,1.909058969,23.98383624,,,
11/21/2012 15:00,13.75833333,1018.54,1177.958407,208.0424659,724.6100061,8.153106879,15.12050691,83.59021526,56.82179179,1.883833725,24.5687245,,,
11/21/2012 16:00,12.65833333,737.28,992.1552925,236.3223301,483.1420764,7.686110728,13.10917789,84.84509823,59.16390886,2.219788974,18.55450242,,,
11/21/2012 17:00,12.2,736.04,933.526186,251.869098,311.4774666,7.037269081,10.65850952,86.25889924,60.06713452,2.312929736,20.23840362,,,
11/21/2012 18:00,11.90833333,716.04,896.2000797,262.052129,342.1210931,6.891845769,11.93015308,87.18843831,60.51822615,2.364051984,16.7783524,,,
11/21/2012 19:00,11.99166667,731.11,876.4627746,270.1824367,368.7542033,6.925527467,14.46211804,87.85086029,60.66053087,2.378433104,11.54674427,,,
11/21/2012 20:00,11.90833333,716.93,876.7440571,276.1307835,361.3668255,7.011901465,14.37854429,88.40027074,60.80790468,2.397752486,11.54186456,,,
11/21/2012 21:00,11.35,698.71,853.6968543,281.1092448,358.4324832,7.015329327,14.38361466,88.79527993,60.9973779,2.422994965,11.50408729,,,
11/21/2012 22:00,11.74166667,685.78,837.6768876,286.9250578,363.4466264,7.028524162,14.4206601,88.98240558,61.10682995,2.463142523,11.7320565,,,
11/21/2012 23:00,12.2,541.14,761.1648999,307.3432987,347.0608892,7.005412485,14.27394615,88.51011084,61.69929015,2.7551391,11.15707254,,,
11/22/2012 0:00,12.2,484.98,714.5860612,318.3326502,317.2464174,7.033111853,11.77904476,87.31474239,61.48637716,2.95576852,16.25282836,,,
11/22/2012 1:00,12.2,495.83,705.9235735,324.2732262,316.1935826,6.940257562,10.95330735,85.99958509,61.19796877,3.132287089,19.41252036,,,
11/22/2012 2:00,12.2,495.45,711.2976143,330.5069875,326.2683015,6.909231122,11.62157043,84.56889206,60.9148578,3.348399263,16.66454299,,,
11/22/2012 3:00,12.55,480.46,707.4874075,334.9644961,312.6163337,6.933127172,10.96840064,83.34125907,60.61335607,3.520483696,20.36176127,,,
11/22/2012 4:00,12.8,485.8,702.2381791,337.1931821,521.8972477,7.392092273,11.78564076,82.66874792,60.47665365,3.634536729,28.17139986,,,
11/22/2012 5:00,12.45,475.54,703.8398295,341.1473254,346.4774662,7.088471775,11.53581085,82.32631861,60.48938915,3.736516248,16.69626775,,,
11/22/2012 6:00,12.2,475.08,709.3274959,344.1401531,302.5999217,6.890651732,11.15606874,82.15665395,60.47705402,3.788949792,16.94523747,,,
11/22/2012 7:00,12.2,468.36,700.1669852,337.4603777,302.408591,6.883316378,10.76491205,82.07540741,60.2565928,3.666252233,18.8495281,,,
11/22/2012 8:00,10.56666667,675.91,795.9717696,302.3058271,322.2846606,6.84473131,12.17796569,82.1386555,59.47491578,3.15122562,14.72415902,,,
11/22/2012 9:00,9.4,738.79,836.0766933,286.0465096,324.1127421,6.890993295,12.69825169,82.59708751,59.57355612,2.941492199,13.33128583,,,
11/22/2012 10:00,9.75,751.07,839.9936538,276.0427157,329.8513996,6.902968895,13.51352251,83.41729683,59.86873274,2.791717437,12.16024737,,,
11/22/2012 11:00,10,764.51,847.2211674,271.5086635,337.6843875,6.912207008,14.32350292,84.36588995,60.0414821,2.65115793,10.87118253,,,
11/22/2012 12:00,10.64166667,764.15,849.9286534,263.7595989,344.096821,6.967730561,14.36621109,85.58548035,60.37863763,2.497389428,11.20304928,,,
11/22/2012 13:00,10.80833333,771.07,853.9003725,270.0139415,351.6766863,7.002115277,14.36830778,86.71097268,60.51431935,2.471284029,11.35597921,,,
11/22/2012 14:00,10.25,788.58,857.0443089,270.3885805,343.2924216,6.984156902,14.33433287,87.65712569,60.67877177,2.389176992,11.10033515,,,
11/22/2012 15:00,9.008333333,806.65,864.654289,270.9228416,325.5999289,6.970846463,13.49772263,88.61363251,61.03701642,2.359568007,12.14759477,,,
11/22/2012 16:00,7.366666667,699.06,772.0303468,315.0709522,299.6809811,6.935065256,12.17075308,88.24954445,61.83058146,2.901584809,13.88615163,,,
11/22/2012 17:00,6.35,697.51,745.8115985,339.7058785,282.8528315,6.869222798,10.76166474,86.08885816,61.66923082,3.345156787,17.27393741,,,
11/22/2012 18:00,5.458333333,693.21,735.0986644,353.4848178,270.8865055,6.772700036,10.68283982,84.09679701,61.53958486,3.769430641,16.38333551,,,
11/22/2012 19:00,4.65,695.97,735.4033144,365.238311,258.1325194,6.725876302,10.66537125,82.97613549,61.57610258,4.093035564,15.553902,,,
11/22/2012 20:00,3.758333333,695.59,734.6271031,379.0510837,246.4342521,6.717023792,10.63112703,82.42763489,61.88786972,4.442901294,14.86939162,,,
11/22/2012 21:00,3.008333333,697.92,733.3545961,393.0921874,234.2531061,6.716977958,10.42077214,82.17605939,61.94666044,4.656079004,15.0549698,,,
11/22/2012 22:00,2.45,701.21,732.8594946,403.5613949,226.5595043,6.716977882,10.34269803,82.07014624,61.97639932,4.822262141,14.85236481,,,
11/22/2012 23:00,1.908333333,703.69,734.49332,415.7897614,218.6112716,6.716977882,10.19865999,82.0270397,61.97488314,4.967271908,14.90650261,,,
11/23/2012 0:00,1.35,721.98,746.1809174,417.407774,210.9504407,6.716977882,10.34031674,82.01028068,61.87034826,4.946400003,13.84092845,,,
11/23/2012 1:00,1.1,735.81,758.9406668,423.6475152,206.6620032,6.716977882,10.17084926,82.00389032,61.9489163,5.061471118,14.29763863,,,
11/23/2012 2:00,0.808333333,745,771.639109,428.2166093,204.3219217,6.716977882,10.14950158,82.00144294,61.86848354,5.073640032,14.12666549,,,
11/23/2012 3:00,0.6,741.06,770.3968625,427.4802026,199.9638066,6.716977882,10.23567099,82.00053963,61.71625708,5.033931005,13.59259581,,,
11/23/2012 4:00,0.25,734.44,766.7852686,432.236946,195.8813574,6.716977882,10.44055739,82.00020132,61.74743855,5.114394991,12.45866723,,,
11/23/2012 5:00,0,725.71,759.9119233,439.1006883,190.2728179,6.716977882,10.42031962,82.0000738,61.75653879,5.183261277,12.26294913,,,
11/23/2012 6:00,0,715.5,754.6896629,439.5381176,189.956733,6.716977882,10.40634968,82.00002686,61.72369059,5.168828997,12.28732516,,,
11/23/2012 7:00,0,910.57,890.0500216,383.9614663,190.6122566,6.716977882,10.54743418,82.0000105,60.88835466,4.281238459,11.99457274,,,
11/23/2012 8:00,0.35,1137.75,1107.355288,317.3523752,195.9002293,6.716977882,10.54651125,82.04907726,59.83096953,3.345437439,12.40339967,,,
11/23/2012 9:00,1.241666667,1178.43,1190.113287,285.068524,208.0452986,6.716977882,10.42137444,82.86947025,58.86581124,2.795586018,13.58080872,,,
11/23/2012 10:00,1.991666667,1180.44,1203.448027,265.8523652,220.7130835,6.716977882,10.47074329,84.48575365,58.89969292,2.456887741,14.11809934,,,
11/23/2012 11:00,3.191666667,1185.58,1207.132829,246.3010924,235.572918,6.716977882,10.52180671,86.61029214,59.21347422,2.126648103,15.03988521,,,
11/23/2012 12:00,4.191666667,1149.42,1183.171389,234.6927681,253.3417318,6.716977882,10.57167956,86.40495805,58.57821619,2.000899962,15.77162314,,,
11/23/2012 13:00,5.1,1191.13,1202.091474,224.6238368,265.0388263,6.73518179,10.6018133,84.72053565,57.92323005,1.970854159,16.54038529,,,
11/23/2012 14:00,5.6,1188.17,1215.37589,216.7259294,274.6691371,6.76386651,10.7128602,84.10320661,57.51032282,1.959420698,16.67429687,,,
11/23/2012 15:00,5.6,1193.51,1217.897861,219.9991643,276.0633218,6.762931066,11.0404411,84.8954444,57.80514052,1.95098272,15.5847915,,,
11/23/2012 16:00,4.9,959.14,1043.257687,260.8208618,266.591189,6.758087851,11.66257706,86.89971844,60.05721919,2.357127526,13.23704013,,,
11/23/2012 17:00,4.75,959.39,992.7197681,287.7485911,260.6289131,6.77148999,10.60835686,86.90323835,60.47613426,2.627010765,16.27568505,,,
11/23/2012 18:00,5,869.44,934.8406379,301.2452234,264.4617542,6.740833055,10.64691243,86.27299952,60.54949867,2.813772428,16.15845422,,,
11/23/2012 19:00,4.65,872.69,909.1813717,309.5975701,260.7589794,6.728694226,10.64139893,85.3896973,60.5007784,2.982879465,15.8282419,,,
11/23/2012 20:00,4.108333333,875.58,914.2258554,320.6258079,252.9237747,6.717236916,10.63891649,84.23158648,60.47188658,3.245084052,15.32153287,,,
11/23/2012 21:00,3.55,844.89,890.6574332,330.7460206,245.3382824,6.716978312,10.62464999,83.17405861,60.35459599,3.474467408,14.90903171,,,
11/23/2012 22:00,3.008333333,840.28,875.7174059,339.4064397,237.8012442,6.716977883,10.61082686,82.5860283,60.43209399,3.673014848,14.50696185,,,
11/23/2012 23:00,2.8,739.63,800.3730812,366.9392601,232.9476302,6.716977882,10.59270961,82.27305929,61.51132793,4.249665383,14.3430962,,,
11/24/2012 0:00,2.8,728.92,769.6507008,374.0844817,232.3381558,6.716977882,10.58142119,82.11791639,61.54709757,4.339672657,14.34638577,,,
11/24/2012 1:00,2.45,725.58,763.1187021,375.5941028,228.2606389,6.716977882,10.53483781,82.05043303,61.63885329,4.402518914,14.18261481,,,
11/24/2012 2:00,2.2,729.86,762.5196728,379.7018904,223.324848,6.716977882,10.51621367,82.02126892,61.65343532,4.457717494,14.03584486,,,
11/24/2012 3:00,2.2,728.9,763.32419,383.5429395,223.3080903,6.716977882,10.51619407,82.00888043,61.68806232,4.513938928,14.02866311,,,
11/24/2012 4:00,2.2,721.06,760.9986351,387.9928619,222.7977374,6.716977882,10.51474253,82.00366482,61.74792816,4.583305885,13.99922677,,,
11/24/2012 5:00,2.2,709.69,756.3901615,389.531742,222.2335547,6.716977882,10.49716521,82.00149758,61.69645594,4.57237639,14.02858308,,,
11/24/2012 6:00,2.2,701.32,751.0833894,388.8394578,221.7622738,6.716977882,10.48123386,82.00061575,61.64466802,4.561406131,14.0630824,,,
11/24/2012 7:00,2.55,754.78,786.9283211,365.5949342,225.0095261,6.716977882,11.4868426,82.00026106,61.08884901,4.120341093,11.3741192,,,
11/24/2012 8:00,3.091666667,891.46,904.1400867,317.7910704,233.4002263,6.716977882,11.58940404,82.05530838,59.37403693,3.285180265,11.49590577,,,
11/24/2012 9:00,4.291666667,942.48,969.4668322,291.4028408,248.975007,6.71789532,11.65567845,82.62946226,59.11741356,2.930385317,12.25297262,,,
11/24/2012 10:00,5.991666667,940.57,987.0577608,278.563348,275.7088142,6.738950318,12.13804818,83.59684627,59.32522952,2.721090622,12.43654114,,,
11/24/2012 11:00,7.633333333,937.44,992.4290528,266.1233529,301.65976,6.758242095,14.18484909,84.79774056,59.85279455,2.530240047,9.833998869,,,
11/24/2012 12:00,8.65,903.83,976.4775089,255.427275,314.7231597,6.872750317,13.91296569,86.31427618,60.24955177,2.324966257,10.87193971,,,
11/24/2012 13:00,9.191666667,900.42,964.5069729,249.5026243,323.4236626,6.8960536,14.29961062,88.13951575,60.65468183,2.163883986,10.47465531,,,
