timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
11/24/2012 14:00,9.75,898.48,965.540738,247.8928266,332.6135115,6.937942937,14.32045156,89.13981453,60.47967796,2.067068724,10.81181128,,,
11/24/2012 15:00,9.65,896.94,964.5451051,245.5151752,334.3345603,6.950697192,14.30865064,88.68264251,60.40928329,2.0643984,10.79161274,,,
11/24/2012 16:00,8.758333333,916.73,969.1479082,252.2038659,320.8976007,6.916009836,14.26714009,89.82847181,60.70624145,2.095478512,10.3305167,,,
11/24/2012 17:00,8.3,878.69,951.7598138,268.9498877,311.0521952,6.881803305,14.24279624,91.10843412,60.86277435,2.13472262,10.08354257,,,
11/24/2012 18:00,8.65,674.43,791.6615184,304.8618485,312.8968942,6.895777637,13.99716421,91.09386673,61.8058894,2.514229261,10.63922504,,,
11/24/2012 19:00,8.9,666.12,740.3012934,319.9935387,319.0110385,6.886612333,14.26186457,89.71339819,61.86458271,2.75898557,10.33530368,,,
11/24/2012 20:00,8.55,655.58,734.657444,327.3590188,314.9175811,6.89047027,14.22709499,88.10070042,61.62825099,2.962783437,10.19362368,,,
11/24/2012 21:00,8.3,652.59,730.9883264,332.1391298,309.2686438,6.874025473,14.20805932,86.46045008,61.22280695,3.145512616,10.06854656,,,
11/24/2012 22:00,7.658333333,657.25,727.1760815,334.3926913,301.7512197,6.891824567,13.39255986,84.8659853,60.85915573,3.331126308,11.10848307,,,
11/24/2012 23:00,6.908333333,642.91,721.2038206,340.5606427,287.194238,6.854809422,12.46057722,83.50962457,60.59904015,3.567503364,12.20576956,,,
11/25/2012 0:00,6.35,585.21,693.4260385,352.6832246,277.8450212,6.810079893,12.02658905,82.73346377,60.84634412,3.868025198,12.70521432,,,
11/25/2012 1:00,6.45,579.71,676.9579883,357.4689835,275.7856094,6.783152379,11.76906392,82.34173769,60.71455311,3.944089052,13.27840778,,,
11/25/2012 2:00,6.7,550.62,677.6099251,360.4960034,278.5750645,6.786198486,11.50027081,82.15758331,60.90177097,4.067045491,13.87700658,,,
11/25/2012 3:00,6.35,531.68,675.1249931,367.4757415,249.9052102,6.75458457,11.0605763,82.07057567,60.91731885,4.158378119,14.39436434,,,
11/25/2012 4:00,6.1,561.22,682.2575448,371.9095232,270.8988845,6.738647467,11.58043302,82.03115481,61.02325581,4.23135765,13.47804686,,,
11/25/2012 5:00,6.1,561.9,680.2496614,375.1619689,271.0122601,6.747330949,11.76572911,82.01359712,61.10055543,4.291120782,12.89224613,,,
11/25/2012 6:00,6.1,571.95,681.1923639,378.7890881,271.4565258,6.755353651,11.76719652,82.00585912,61.18774146,4.348210916,12.93941741,,,
11/25/2012 7:00,6.741666667,572.73,672.3192849,378.038276,278.7407748,6.774285738,11.79528463,82.00251541,61.05910356,4.300075075,13.38091452,,,
11/25/2012 8:00,7.841666667,703.25,771.2003303,349.8378067,295.1897603,6.798317815,12.37701735,82.00113577,60.0602823,3.77338202,12.79543053,,,
11/25/2012 9:00,8.941666667,712.54,806.3571836,330.4077789,311.7726678,6.852988531,12.71653622,82.00055712,59.63351329,3.486985954,12.81571813,,,
11/25/2012 10:00,9.75,703.5,804.7400063,314.3793203,327.584222,6.866856006,14.03409872,82.00028763,59.46294595,3.318161066,11.06065268,,,
11/25/2012 11:00,10.99166667,658.62,792.5423973,306.3519579,336.2424734,6.932285507,14.11804826,82.00015181,59.4246188,3.221390186,11.10286913,,,
11/25/2012 12:00,12.34166667,597.6,773.2319305,297.5342425,307.5279553,7.055042354,11.08690862,82.01774956,59.35980244,3.12412388,20.17537994,,,
11/25/2012 13:00,12.8,602.37,756.0029769,294.3208385,526.192704,7.418964916,11.96371082,82.11695738,59.38187035,3.094357385,27.65304573,,,
11/25/2012 14:00,13.44166667,603.26,747.5626011,299.0575622,553.9107492,7.565412173,12.61322484,82.10369567,59.37293541,3.149606103,26.00362282,,,
11/25/2012 15:00,13.55,603.94,735.7021025,303.4858643,577.71893,7.66817926,13.06349448,82.05588832,59.35054317,3.199974124,25.05038978,,,
11/25/2012 16:00,13.3,483.06,643.026079,331.6142566,537.6249365,7.605127346,13.04332596,82.02887674,60.09881573,3.636841494,23.26351297,,,
11/25/2012 17:00,13.3,488.56,618.4527833,340.2088863,531.6488656,7.563681594,13.07200739,82.01408521,60.19501595,3.732148167,22.73934898,,,
11/25/2012 18:00,13.3,487.6,627.9924245,345.1140106,519.7819712,7.535896275,13.04949973,82.00676155,60.30316115,3.803677609,22.18895025,,,
11/25/2012 19:00,12.65833333,480.85,640.2985672,348.3850082,409.0170554,7.267725365,12.78991386,82.00320922,60.35259055,3.847294302,16.17571181,,,
11/25/2012 20:00,12.2,480.55,642.1780507,351.475553,302.1253064,6.890363195,12.57867252,82.00151106,60.38539323,3.887243693,12.67461541,,,
11/25/2012 21:00,11.90833333,479.61,637.9368181,353.2614185,298.2585606,6.849122813,12.47694866,82.00070706,60.38575003,3.902716509,12.5919907,,,
11/25/2012 22:00,11.35,478.62,617.5076633,355.0577435,288.7950361,6.812652027,12.51682904,82.00032964,60.45946361,3.941465258,12.01465798,,,
11/25/2012 23:00,10.80833333,479.16,599.9653936,356.8966708,279.1402824,6.783410272,12.51509713,82.00015249,60.50582848,3.964109378,11.58248044,,,
11/26/2012 0:00,10.6,496.85,586.0059909,352.1435147,275.43822,6.76255783,12.63428388,82.00007097,60.35977981,3.874052048,11.19179395,,,
11/26/2012 1:00,9.9,496.17,574.6677929,353.8043158,267.1782539,6.756884024,12.33662505,82.00003325,60.42753347,3.926785875,11.30818714,,,
11/26/2012 2:00,9.108333333,496.03,567.957071,357.1561969,253.661777,6.732497243,11.80097964,82.00001539,60.48502425,3.962924654,11.89052226,,,
11/26/2012 3:00,8.55,496.46,524.569426,359.3702855,245.6440088,6.717126167,11.43535262,82.00000709,60.56364132,4.012672782,12.36376207,,,
11/26/2012 4:00,8.008333333,497.31,508.8739255,365.7899462,237.3752285,6.716978128,10.93265984,82.00000321,60.7990443,4.133658579,13.37974678,,,
11/26/2012 5:00,7.8,497.73,514.6382318,371.0496798,232.9415541,6.716977882,10.65160419,82.00000142,60.94384634,4.209822599,14.13416002,,,
11/26/2012 6:00,7.45,494.84,514.2538105,374.9460229,229.1918663,6.716977882,10.55019142,82.00000062,61.11959726,4.301515288,14.18182898,,,
11/26/2012 7:00,7.2,694.32,657.3171609,343.2590068,225.0157235,6.716977882,10.54055015,82.00000028,59.94336653,3.693447761,14.05675423,,,
11/26/2012 8:00,6.908333333,925.87,879.1226907,303.0415298,223.0986364,6.716977882,10.4127926,82.24526299,58.75295348,3.03125207,14.56756644,,,
11/26/2012 9:00,6.991666667,962.78,963.8991599,276.1191731,226.0152107,6.716977882,10.33320373,83.38157684,58.37882632,2.606632217,14.80460543,,,
11/26/2012 10:00,6.908333333,963.21,977.9895272,266.9602693,224.4878349,6.716977882,10.46028408,84.95435635,58.62472072,2.418852539,14.24371454,,,
11/26/2012 11:00,7.341666667,964.91,979.7141354,261.6130917,227.2332981,6.716977882,10.59620617,86.49372363,58.953927,2.253931046,14.15666638,,,
11/26/2012 12:00,7.8,922.63,952.254224,251.1769102,236.8723249,6.716977882,10.91631487,88.28619785,59.4059528,2.062082468,13.47081662,,,
11/26/2012 13:00,7.45,964,967.4586876,247.8324964,233.499473,6.716977882,10.88013297,88.52373801,58.78555605,1.979920032,13.30947548,,,
11/26/2012 14:00,7.2,964.37,978.3811735,242.3400483,228.54987,6.716977882,10.7246617,87.79082114,58.50653537,1.989122561,13.61591725,,,
11/26/2012 15:00,7.2,964.54,993.7833773,245.4982532,228.6467389,6.716977882,10.67807443,88.5502039,58.78139716,1.972096524,13.78215214,,,
11/26/2012 16:00,6.908333333,728.92,822.1245433,273.6214522,224.4730204,6.716977882,10.57548421,89.83873883,60.48584729,2.240207677,13.82388077,,,
11/26/2012 17:00,6.35,744.03,754.5243859,288.7842047,222.4904685,6.716977882,10.30644243,89.7764172,60.93946417,2.412165238,14.91813576,,,
11/26/2012 18:00,5.808333333,706.87,696.8725362,299.787893,244.9693504,6.716977882,10.96852848,89.18661219,61.13491189,2.563677712,14.30893557,,,
11/26/2012 19:00,5.25,734.65,670.7584947,304.7876746,262.5406825,6.716977882,11.66350331,88.42884658,61.15479088,2.67360366,12.6046054,,,
11/26/2012 20:00,5,739.65,671.1931169,312.9710165,259.3801343,6.718784689,11.63818341,87.4960901,61.22513862,2.863126191,12.60367488,,,
11/26/2012 21:00,4.65,721.07,643.2756551,319.8535117,255.5466077,6.753280146,10.89502961,86.31069423,61.02714098,3.029668024,14.84781122,,,
11/26/2012 22:00,4.4,718.73,621.5774189,325.5416643,250.3500989,6.723274617,10.54658286,84.99636389,60.75593249,3.207441695,15.63163372,,,
11/26/2012 23:00,4.4,612.12,544.0482149,343.2484948,249.5164772,6.724920299,11.27091394,83.69619986,61.17246097,3.651101605,13.29639518,,,
11/27/2012 0:00,4.108333333,610.22,515.3652694,348.4993445,246.6950507,6.736918879,11.06124478,82.81908456,61.12646843,3.85043622,13.7705691,,,
11/27/2012 1:00,4.191666667,608.32,514.1056057,353.2734772,244.7552702,6.721152377,10.5184562,82.382286,61.02499646,3.950861034,15.4563975,,,
11/27/2012 2:00,4.4,610.56,514.1774619,356.6962154,248.7901442,6.716984864,10.53250444,82.17596801,61.01643944,4.037593305,15.57213694,,,
11/27/2012 3:00,4.4,614.96,542.9671647,363.0364056,249.0395009,6.716977893,10.53837944,82.0793589,61.11738636,4.145172163,15.55705661,,,
11/27/2012 4:00,4.108333333,627.39,600.6031695,366.2591485,246.2969915,6.716977882,10.52666352,82.03516155,61.24752352,4.205979985,15.36701675,,,
11/27/2012 5:00,4.191666667,624.06,609.8449022,365.1628194,245.1641698,6.716977882,10.52588997,82.01550667,61.17092849,4.178721853,15.43240517,,,
11/27/2012 6:00,4.4,618.18,589.5884699,367.6775509,248.9764896,6.716977882,10.54128666,82.00684897,61.26713122,4.248436076,15.54707501,,,
11/27/2012 7:00,4.75,813.44,718.6736896,335.2341122,253.9109105,6.727145593,11.27687717,82.00315727,59.62654642,3.536950761,13.58747237,,,
11/27/2012 8:00,5.641666667,1030.62,928.9693149,287.4896997,267.3953262,6.72781183,11.83847756,82.65651881,58.46180963,2.791465228,12.67177891,,,
11/27/2012 9:00,6.741666667,1057.38,983.8880984,251.6761586,284.1346388,6.725480846,13.85462763,84.64872741,58.63021141,2.252167942,9.667584836,,,
11/27/2012 10:00,7.841666667,1055.48,977.4937476,231.4430344,298.4299649,6.798517369,14.21075532,86.31799396,58.54069714,1.991981695,9.693199893,,,
11/27/2012 11:00,8.65,1062.63,983.4733478,235.5449537,311.7353996,6.865977638,14.2618451,87.05304557,58.76907421,1.987032017,10.1111578,,,
11/27/2012 12:00,9.191666667,1047.16,1001.494942,237.7932674,321.4101754,6.903671645,14.26834583,87.34278747,58.57851684,1.964887357,10.47928208,,,
11/27/2012 13:00,9.75,1104.94,1086.766881,231.0554447,332.304268,6.940427463,14.23894971,86.04118398,57.97347238,1.97429227,10.92607624,,,
11/27/2012 14:00,10,1103.12,1113.162568,232.5176896,338.3274673,6.961572342,14.23211627,86.51312298,58.1102917,1.959009718,11.11006226,,,
11/27/2012 15:00,10,1085.6,1113.469506,232.6172636,337.7365183,6.961746236,14.23453228,86.29215707,57.92209765,1.955898995,11.07766804,,,
11/27/2012 16:00,9.65,839.17,916.5865719,252.7821614,331.0570935,6.942739641,14.28847057,86.61300483,59.90410689,2.279427275,10.71351059,,,
11/27/2012 17:00,9.108333333,862.13,870.2441883,269.0620616,322.2366697,6.915775135,14.28307045,87.43889798,60.501255,2.406012678,10.40035479,,,
11/27/2012 18:00,8.258333333,812.59,829.3468887,283.6861658,311.651656,6.897880326,13.86204476,87.62186452,60.82044015,2.553173553,10.76251154,,,
11/27/2012 19:00,7.45,812.41,807.5621706,292.9864885,297.2637966,6.892084211,13.35668917,87.392124,60.7328272,2.624546244,11.32117273,,,
11/27/2012 20:00,6.558333333,823.52,801.9676135,299.0573822,283.1000804,6.885744552,11.39341169,87.10492255,60.77372047,2.729509606,15.68707485,,,
11/27/2012 21:00,5.458333333,794.25,783.1468581,307.5574243,270.6496602,6.803558978,10.5988164,86.48910692,60.72480781,2.859888455,16.90659945,,,
11/27/2012 22:00,5,782.11,759.586447,314.9000448,262.596146,6.737688236,10.61519789,85.63302252,60.60117734,3.014549792,16.16671562,,,
11/27/2012 23:00,4.65,677.11,670.3450996,337.490945,257.8048638,6.723911941,10.5917411,84.27997257,61.20330786,3.515239436,15.83370809,,,
11/28/2012 0:00,4.108333333,672.32,637.174197,345.8268784,249.5808185,6.717024293,10.56831224,83.12373764,61.06510348,3.752856983,15.3966252,,,
11/28/2012 1:00,3.9,674.25,637.2160607,351.7512371,245.384308,6.716977959,10.55829523,82.53270745,61.05728998,3.924408184,15.24928382,,,
11/28/2012 2:00,3.55,670.01,643.1445159,357.9163541,241.4885945,6.716977882,10.53572651,82.2448229,61.18735952,4.066115969,15.00149259,,,
11/28/2012 3:00,3.008333333,669.58,643.5355196,363.9045436,233.1969949,6.716977882,10.50167776,82.10956464,61.37716179,4.206059312,14.63518859,,,
11/28/2012 4:00,2.8,672.26,646.086374,370.5009387,229.0262468,6.716977882,10.49335548,82.04781003,61.48656241,4.31192617,14.47824961,,,
11/28/2012 5:00,2.45,660.24,647.9120548,372.3618385,224.9440212,6.716977882,10.63858607,82.02054373,61.51540962,4.328718316,13.72625374,,,
11/28/2012 6:00,2.55,649.95,644.3793665,369.5117736,222.7889874,6.716977882,11.55189044,82.00888163,61.42765745,4.283495165,11.06822019,,,
11/28/2012 7:00,2.8,851.38,786.3314182,334.5260993,228.7928765,6.722838977,11.18802823,82.00409513,59.70133752,3.559338159,12.43143784,,,
11/28/2012 8:00,3.441666667,1081.12,997.3985018,291.3461198,237.2832672,6.729561249,10.96088695,82.62054856,58.37815217,2.826069717,13.74963189,,,
11/28/2012 9:00,4.541666667,1123.72,1083.159714,265.8926042,253.5188402,6.719162205,11.61604022,84.29724393,58.39831109,2.420970073,12.49526635,,,
11/28/2012 10:00,5.991666667,1134.76,1110.376001,254.7488424,275.0829577,6.734332396,13.28000515,86.28213422,58.99020991,2.217182261,10.53761257,,,
11/28/2012 11:00,7.983333333,1130.05,1130.366803,246.9870563,303.8670073,6.788644523,14.23790428,88.21456752,59.19721295,2.01776169,9.881409377,,,
11/28/2012 12:00,9.541666667,1041.91,1094.217547,244.7552872,326.5724716,6.905333416,14.25704946,88.28906185,59.0068895,1.995156216,10.68865322,,,
11/28/2012 13:00,10,1064.37,1086.123733,242.5957971,335.9242072,6.951923118,14.23448375,87.69667489,58.55852872,1.994802596,11.01874601,,,
11/28/2012 14:00,10.35,1072.88,1104.84979,238.9560753,341.0001842,6.969217596,14.23367599,87.35213471,58.49610917,1.973340362,11.26473531,,,
11/28/2012 15:00,10.6,1089.34,1114.408738,238.0016493,347.8448251,6.99104049,14.23353284,87.30180572,58.43179559,1.957948364,11.47529672,,,
11/28/2012 16:00,10.25,844.56,941.8196426,258.7739053,342.2826018,6.977569877,14.30702415,87.01590582,59.94280649,2.299683066,11.0939908,,,
11/28/2012 17:00,10.64166667,826.92,874.5624488,271.3857612,342.5921816,6.972509406,14.35751954,87.81020215,60.42095542,2.379515579,11.16835432,,,
11/28/2012 18:00,11.45,710.65,823.6919924,279.370347,347.8933035,6.993674539,14.30882248,88.20905823,60.71385278,2.438864055,11.16478525,,,
11/28/2012 19:00,11.7,656.78,797.6521856,284.1844217,299.8100414,7.02614481,11.18374238,88.40075459,60.83367515,2.464569689,17.67269519,,,
11/28/2012 20:00,11.35,655.37,790.4088203,289.1781558,291.7187112,6.827160686,11.35096732,88.48761489,60.97075578,2.517436451,15.35622721,,,
11/28/2012 21:00,11.1,615.62,744.851619,293.0307141,285.7315025,6.78071166,11.83527969,88.42433789,61.01439324,2.557338554,13.49922041,,,
11/28/2012 22:00,11.1,616.59,738.6834644,298.4383469,289.5823109,6.842617162,11.24768582,88.20749067,61.11164038,2.639689396,16.17472321,,,
11/28/2012 23:00,10.80833333,601.43,709.1336505,320.6345782,333.6565023,6.854951396,13.32057789,87.2567438,61.45103435,2.981962358,12.78899997,,,
11/29/2012 0:00,10.6,616.34,692.3600222,327.1299138,345.7360756,6.914385391,14.36663739,85.75232846,61.11200742,3.179508523,11.0575149,,,
11/29/2012 1:00,10.6,601.79,689.7475204,332.6939204,343.5240525,6.970657175,14.34729532,84.24694914,60.77506582,3.393647851,11.11440155,,,
11/29/2012 2:00,10.6,596.83,690.8267933,336.6733057,343.0809744,6.977968726,14.3428551,83.14625474,60.52988564,3.558200281,11.12046285,,,
11/29/2012 3:00,10.25,598.12,690.8219911,340.6395296,338.7405374,6.967920637,14.31949554,82.56678257,60.47211387,3.692983054,10.94438505,,,
11/29/2012 4:00,10,606.29,693.3561466,344.8421058,332.935927,6.948953456,14.30905109,82.27358388,60.42692203,3.769006714,10.80191335,,,
11/29/2012 5:00,10,604,695.5625363,344.9486755,332.8405677,6.94610178,14.3085718,82.13109522,60.34866345,3.780154317,10.78921121,,,
11/29/2012 6:00,9.65,598.73,689.6236818,345.6353094,328.0946163,6.934162336,14.28819379,82.06260804,60.39208013,3.811264624,10.59412692,,,
11/29/2012 7:00,9.4,798.41,833.6378157,312.6336088,322.9860805,6.916314787,14.28474912,82.03183915,59.23634633,3.244044419,10.47088246,,,
11/29/2012 8:00,9.75,1026.21,1049.061833,267.9397938,329.025894,6.930822817,14.2556116,83.01135191,58.34101241,2.547017629,10.77532906,,,
11/29/2012 9:00,10.99166667,1061.08,1127.315687,236.309154,347.4820815,6.98452991,14.24349766,85.46952486,58.46855015,2.04565276,11.59171646,,,
11/29/2012 10:00,12.98333333,1018.4,1139.630351,216.9537606,520.7238394,7.393461136,14.9187961,83.53128418,57.43927771,1.960945764,18.00946874,,,
11/29/2012 11:00,15.18333333,978.55,1137.699326,204.5353227,718.7464466,8.04674542,15.19432285,82.47971594,57.13697896,1.926398047,23.81364991,,,
11/29/2012 12:00,16.74166667,941,1115.606188,190.7728667,773.7060352,8.349342735,13.95141013,80.57821196,56.87205876,1.880043496,33.9635902,,,
11/29/2012 13:00,17.2,981.82,1127.048313,180.7281446,797.8141823,8.404595501,12.62776094,78.76935083,55.78171377,1.881174381,44.45018211,,,
11/29/2012 14:00,16.90833333,984.19,1149.365984,188.3342664,795.8609738,8.30363626,14.24921641,80.12103227,55.89542687,1.888681613,31.67583238,,,
11/29/2012 15:00,15.70833333,1005.12,1155.903032,200.807882,777.5746722,8.286016215,15.17953392,82.05911233,56.52009219,1.88075297,26.48963646,,,
11/29/2012 16:00,13.71666667,786.71,970.0036004,228.9087287,679.5387527,8.099505624,14.96710936,84.07644239,58.77724273,2.185430632,22.97090609,,,
11/29/2012 17:00,11.80833333,796.12,912.5378784,244.2716983,405.7814197,7.340663796,14.23154674,85.81504842,59.81786989,2.261240932,12.40547275,,,
11/29/2012 18:00,10.45833333,742.18,851.6222516,253.0990966,343.1573687,6.999406211,14.33017801,87.07052969,60.39937556,2.276875053,11.12889792,,,
11/29/2012 19:00,9.358333333,780.48,824.6024677,259.3425807,327.4735437,6.93859912,14.28651786,88.1378428,60.75380475,2.27136535,10.55234898,,,
11/29/2012 20:00,8.55,765.87,822.1542427,270.7933693,313.0317472,6.891644217,14.23979828,88.89747828,61.06308909,2.344200441,10.10549237,,,
11/29/2012 21:00,7.366666667,698.83,769.922689,282.2146442,295.065878,6.889490892,13.08920604,89.19220748,61.19076457,2.417042067,11.33419918,,,
11/29/2012 22:00,6.7,684,737.1976457,287.526316,281.7775062,6.837504094,12.27440934,89.320694,61.04744726,2.428828599,12.43715047,,,
11/29/2012 23:00,6.35,589.58,653.211077,307.1432861,277.6578561,6.808510908,11.76258238,88.89051576,61.77121326,2.72402007,13.3474355,,,
11/30/2012 0:00,5.808333333,599.98,620.3983378,315.6995181,270.4778029,6.761324016,11.71458315,87.71496649,61.65472914,2.90128934,12.98423538,,,
11/30/2012 1:00,5.25,601.21,616.9892685,322.794269,262.3377751,6.7474558,11.50464607,86.43601202,61.4338356,3.096688698,13.20441929,,,
11/30/2012 2:00,4.65,602,610.9933352,330.4578235,253.1721247,6.743626711,11.2824874,84.94930145,61.21772424,3.33758791,13.43509647,,,
11/30/2012 3:00,4.108333333,615.54,612.7659542,340.0568442,246.0970551,6.738482787,10.70413309,83.5498954,61.15247525,3.648453608,14.87907649,,,
11/30/2012 4:00,3.9,630.44,623.7060273,350.5029873,242.5534351,6.717437464,10.53127129,82.74386167,61.1765184,3.894618366,15.18843707,,,
11/30/2012 5:00,3.55,641.89,634.2367237,356.0524409,239.5049966,6.716978645,10.52056366,82.34346057,61.26310096,4.037186325,14.94859646,,,
11/30/2012 6:00,3.65,642.74,638.4129918,357.560065,238.2361167,6.716977883,10.52087804,82.15564991,61.18947339,4.072004459,15.03757666,,,
11/30/2012 7:00,4.191666667,840.61,786.1923127,326.5505972,247.3170242,6.729395956,10.91029209,82.07422014,59.59440413,3.451994505,14.39945489,,,
11/30/2012 8:00,4.75,1073.22,1022.523401,291.1850159,256.9797879,6.743655039,10.91893918,82.59528402,58.59514104,2.86042557,14.98694956,,,
11/30/2012 9:00,5.35,1104.51,1110.924875,266.5429976,265.640336,6.755472887,10.55674479,84.11751193,58.53589481,2.451641503,16.75715469,,,
11/30/2012 10:00,6.241666667,1088.26,1117.113492,251.8363977,275.7478213,6.758966968,11.0964623,86.17769914,58.98550183,2.193845425,15.71218723,,,
11/30/2012 11:00,6.991666667,1088.1,1121.037775,241.2877557,291.6956959,6.73419782,13.73349358,87.61257678,59.06051747,2.007147032,10.22992845,,,
11/30/2012 12:00,7.841666667,1056.04,1101.105097,243.0186272,302.2350607,6.804196101,14.21898006,88.21882342,58.8739029,1.988813631,9.794410165,,,
11/30/2012 13:00,8.65,1109.09,1124.348668,240.7767805,314.443058,6.873557124,14.27505337,87.21400673,58.44880949,1.975969147,10.19427278,,,
11/30/2012 14:00,8.9,1126.69,1164.007212,226.7236216,320.6770262,6.903202896,14.28076864,85.09903844,57.604438,1.965227278,10.38366931,,,
11/30/2012 15:00,8.9,1139.24,1183.48933,221.5735481,321.6142521,6.909736428,14.27641844,84.63602298,57.42668301,1.931646312,10.42596721,,,
11/30/2012 16:00,8.258333333,901.76,1002.805191,248.3570967,313.2695422,6.891780089,14.23870829,85.11297214,59.51580903,2.353723298,10.10764667,,,
11/30/2012 17:00,8.091666667,914.66,954.7336148,272.064866,309.692374,6.874929926,14.20386096,85.92470727,60.16565097,2.547453629,10.14443961,,,
11/30/2012 18:00,8.941666667,833.48,910.9724403,281.2807158,320.24156,6.898520161,14.2747001,86.11672876,60.42588049,2.619031072,10.43884053,,,
11/30/2012 19:00,10.39166667,827.09,888.3264661,283.1345683,340.4157945,6.955306759,14.36390294,86.32504714,60.44704031,2.615025639,11.12613818,,,
11/30/2012 20:00,11.1,816.01,895.5696137,287.5468375,357.0057332,7.01403105,14.39539887,86.50701494,60.52011173,2.650425398,11.54051127,,,
11/30/2012 21:00,11.45,763.71,862.3697723,290.2077619,360.3621958,7.029882994,14.41454107,86.58835729,60.56042269,2.663696192,11.70261562,,,
11/30/2012 22:00,11.05833333,753.56,834.7338317,293.8726352,358.4026132,7.030309905,14.38183176,86.57561678,60.68648389,2.719118561,11.53887867,,,
11/30/2012 23:00,10.25,664.81,753.271531,316.3128039,342.6735656,6.987256306,14.33196114,85.81997622,61.14502667,3.08360623,11.09350589,,,
12/1/2012 0:00,10,556.36,691.1010395,325.0851536,312.1033698,6.975173787,12.99830995,84.40488406,60.82005102,3.300681769,12.84496203,,,
12/1/2012 1:00,9.65,496.08,590.183536,331.257224,263.1019401,6.824210064,11.36404044,83.26055104,60.58104781,3.499304202,13.81280108,,,
12/1/2012 2:00,9.4,497.48,557.3643977,336.2160059,258.1382486,6.719007931,11.48209438,82.62956792,60.45129578,3.623818569,12.93962335,,,
12/1/2012 3:00,9.108333333,503.21,585.3882619,339.44764,255.0096698,6.736929788,10.93168568,82.30823466,60.45988364,3.70942663,14.6923275,,,
12/1/2012 4:00,8.258333333,565.79,617.642545,342.9922921,281.2051312,6.769667757,11.01104322,82.14851314,60.6055968,3.825832305,16.34600531,,,
12/1/2012 5:00,7.45,627.64,651.0497697,354.9723227,296.5641328,6.829372855,11.23831958,82.06927718,60.87387012,4.018127972,16.37710968,,,
12/1/2012 6:00,7.2,663.33,690.7288868,359.3618903,291.9292462,6.850881736,10.66223507,82.03145733,60.85782841,4.043352505,18.30016376,,,
12/1/2012 7:00,7.2,752.79,756.7426197,342.7645609,293.2300678,6.831164899,10.6700505,82.01468741,60.18939462,3.724079063,18.24816271,,,
12/1/2012 8:00,7.55,899.6,899.626678,310.2250693,298.3504891,6.8427098,10.68043921,82.03522277,59.26055195,3.206345707,18.64244668,,,
12/1/2012 9:00,8.441666667,942.78,968.4939723,284.9053956,311.8281021,6.836120772,11.6293553,82.56873264,59.15390247,2.865088658,15.98958874,,,
12/1/2012 10:00,9.541666667,942.92,991.2071072,270.9810393,329.3659091,6.90382577,12.13265173,83.73067865,59.40635917,2.64995496,15.15926075,,,
12/1/2012 11:00,10.35,933.05,997.6338377,262.0430003,341.4026262,6.970116887,12.15745531,85.09089047,59.75889702,2.455335172,15.75515575,,,
12/1/2012 12:00,10.6,904.05,974.8724,258.7173522,345.3474483,6.988729061,12.17490161,86.6121304,60.14845435,2.337944817,15.93549651,,,
12/1/2012 13:00,10.6,912.47,973.1487505,259.0650396,350.2104132,6.973467423,12.90411028,88.05265603,60.44302105,2.235239556,14.4640876,,,
12/1/2012 14:00,10.25,925.27,978.8258292,256.6394969,344.1707375,7.016829347,12.16269765,89.56443368,60.83425538,2.133163488,15.9296491,,,
12/1/2012 15:00,9.65,924.86,981.5972167,259.7604276,336.1761569,6.970212935,12.1340679,91.01500202,60.93823866,2.07176259,15.4560587,,,
12/1/2012 16:00,9.108333333,930.5,980.2952315,270.8588361,326.1223086,6.934815428,12.13175577,92.08337187,61.41859924,2.128385424,14.91694109,,,
12/1/2012 17:00,8.55,900.94,966.1156889,284.934597,315.6314444,6.941476088,11.41402838,92.40207527,61.77521637,2.233828036,16.99896136,,,
12/1/2012 18:00,7.658333333,716.47,813.374111,321.1125279,303.4460082,6.899408899,10.83144263,91.50079986,62.4831324,2.670902521,18.33417644,,,
12/1/2012 19:00,6.908333333,720.38,763.2112553,337.919608,292.0266673,6.836348188,10.72122582,89.34485532,62.31862928,3.010210135,17.87278749,,,
12/1/2012 20:00,6.7,723.93,766.4579953,349.8100816,287.8187801,6.813618627,10.74364177,86.84557363,61.93632453,3.371254949,17.48424076,,,
12/1/2012 21:00,6.7,722.37,766.5736053,354.2613023,287.6753557,6.813273218,10.72533489,84.5491623,61.30407668,3.632944255,17.5527855,,,
12/1/2012 22:00,6.35,728.51,763.971471,358.0164618,284.1555348,6.802866896,10.72627187,83.23174369,61.14188691,3.895903203,17.21041186,,,
12/1/2012 23:00,5.808333333,731.5,766.7263754,365.4392655,276.2856892,6.780294233,10.70840626,82.56572552,61.08851556,4.059130202,16.71463948,,,
12/2/2012 0:00,5.6,703.43,743.7364707,369.870967,271.6884989,6.763722827,10.69360868,82.25329256,61.25683595,4.222129848,16.50151341,,,
12/2/2012 1:00,5.25,709.12,737.2279563,377.7245738,268.0798882,6.751260947,10.70004333,82.10977847,61.51126475,4.398928809,16.12505166,,,
12/2/2012 2:00,5,714.57,741.6461319,386.8108119,263.8369941,6.738886085,10.65382281,82.04590642,61.73640876,4.561326274,16.09941518,,,
12/2/2012 3:00,4.65,716.45,745.0088091,393.0231102,259.1303324,6.740848794,10.33810434,82.01866866,61.94209782,4.685221978,17.11160846,,,
12/2/2012 4:00,4.108333333,717.64,743.7032036,397.7045699,251.5457536,6.717465799,10.29708083,82.00744245,61.99668311,4.748179455,16.69561787,,,
12/2/2012 5:00,4.191666667,721.87,743.6283287,400.0524053,250.4739602,6.716978693,10.30473023,82.00294169,62.02061063,4.786037907,16.75076842,,,
12/2/2012 6:00,4.108333333,716.4,745.3564573,401.8108675,251.5576063,6.716977883,10.46982547,82.00115449,62.04483504,4.807196541,15.95448356,,,
12/2/2012 7:00,3.9,699.21,727.7929616,397.5523298,246.9485199,6.716977882,10.62545296,82.00045518,61.86797209,4.691544178,15.08567038,,,
12/2/2012 8:00,5.183333333,830.19,822.6587426,354.1805009,261.4221069,6.728236942,10.67421783,82.0001946,60.50395662,3.878407022,16.07345617,,,
12/2/2012 9:00,6.45,834.67,861.3541754,327.2164606,282.7962795,6.785229855,10.7349471,82.0000945,60.08791566,3.525748444,17.1844011,,,
12/2/2012 10:00,7.341666667,836.79,864.3997569,309.7845823,294.7491567,6.827264068,10.76181061,82.0000484,59.98569214,3.333268417,18.04688045,,,
12/2/2012 11:00,8.091666667,843.14,870.8216365,298.9276414,307.234267,6.867309951,10.80016393,82.00020571,60.09793141,3.247570022,18.72731378,,,
12/2/2012 12:00,8.3,844.77,875.1206237,290.3423303,311.6967087,6.886754392,10.80509938,82.12428081,60.18424196,3.138102601,18.990737,,,
12/2/2012 13:00,8.65,839.42,870.2037831,278.4337936,314.7677226,6.891044438,10.88653664,82.72854135,60.18377235,2.928954049,18.91959721,,,
12/2/2012 14:00,8.55,836.62,864.3879901,269.1205483,316.3296199,6.885329566,11.27968521,83.7914764,60.31344515,2.728942418,17.11468846,,,
12/2/2012 15:00,8.3,836.18,863.0225838,269.2111945,311.263685,6.886406784,11.25391919,84.9739111,60.38836639,2.628584384,17.01228951,,,
12/2/2012 16:00,8.008333333,709.6,768.4033094,315.1057926,307.3069376,6.893950375,11.00425579,84.87223408,61.04431914,3.217017932,18.08581919,,,
12/2/2012 17:00,7.8,711.17,741.6965137,341.0784264,302.9377949,6.871408785,10.75942905,83.51927635,60.8057064,3.600466861,18.59966492,,,
12/2/2012 18:00,7.8,708.16,739.5071837,348.3093748,302.7490503,6.861891744,10.74350717,82.74097735,60.66438717,3.778225045,18.61842821,,,
12/2/2012 19:00,7.45,706.49,738.2948591,354.8527918,298.9491633,6.851386009,10.72671685,82.35042905,60.70052497,3.927750594,18.32578832,,,
12/2/2012 20:00,6.908333333,698.25,734.0329931,362.2220864,290.4485547,6.826035801,10.70818758,82.16105541,60.81621938,4.063882878,17.77990754,,,
12/2/2012 21:00,6.7,690.9,726.5137353,365.3460978,285.7017511,6.80937855,10.68188714,82.07257929,60.76928257,4.09069416,17.61163655,,,
12/2/2012 22:00,6.991666667,684.14,723.4333429,366.0864192,288.4535752,6.813254925,10.68771195,82.03269146,60.74880456,4.114573234,17.84333144,,,
12/2/2012 23:00,6.908333333,679.92,723.0346653,369.2127935,289.2350592,6.818562418,10.67249262,82.01459999,60.80636836,4.159762743,17.83974441,,,
12/3/2012 0:00,6.7,693.84,731.300168,367.1244695,285.0259302,6.805784142,10.66739074,82.0065257,60.64448654,4.099575079,17.62211978,,,
12/3/2012 1:00,6.35,694.6,735.1754663,369.7932189,281.5361729,6.795188402,10.66260153,82.00291988,60.76415822,4.16350194,17.29357721,,,
12/3/2012 2:00,6.1,692.31,735.1540309,374.5457761,276.4925081,6.778370756,10.66763607,82.00128899,60.88320526,4.245474377,16.9680865,,,
12/3/2012 3:00,6.45,686.3,733.6716731,377.3274111,279.7453149,6.784619798,10.68095357,82.00056116,60.90352511,4.266477916,17.22665479,,,
12/3/2012 4:00,6.7,680.49,733.6983211,375.9562369,284.5025648,6.800849943,10.67455275,82.00024499,60.83608577,4.239704123,17.53077339,,,
12/3/2012 5:00,6.7,677.05,733.010485,374.4165621,283.9522186,6.801547668,10.66065481,82.00010747,60.76390625,4.203786237,17.54327022,,,
12/3/2012 6:00,6.991666667,667.13,730.2125991,374.9344779,286.2513298,6.805835887,10.671994,82.00004736,60.79987459,4.231681242,17.76545544,,,
12/3/2012 7:00,7.2,851.5,866.7754012,330.7096543,292.2305773,6.770433907,11.8368801,82.00002205,59.37867587,3.438228986,13.92577281,,,
12/3/2012 8:00,7.55,1080.46,1083.079835,269.1952161,297.9733882,6.756897881,13.41778879,83.01742211,58.28917351,2.536014117,10.92139307,,,
12/3/2012 9:00,8.091666667,1133.43,1168.856676,234.6570204,306.6051678,6.809779333,14.24823247,85.61070879,58.70524238,2.044845064,9.870269004,,,
12/3/2012 10:00,8.3,1147.62,1185.295604,219.9271612,311.4630175,6.868620858,14.25150542,84.74239074,58.29941024,1.985009476,10.07665493,,,
12/3/2012 11:00,8.65,1154.57,1187.424889,214.3665975,315.7001338,6.887397055,14.27230422,84.08365448,58.21468041,1.972078737,10.25651742,,,
12/3/2012 12:00,8.9,1115.79,1153.113557,208.7634381,321.6751097,6.90793946,14.26676951,83.26945272,57.91285419,1.951352877,10.44017293,,,
12/3/2012 13:00,8.9,1163.9,1168.141597,198.6168526,322.4079632,6.912338874,14.26562662,81.98609673,57.31534304,1.910351283,10.47044437,,,
12/3/2012 14:00,8.55,1163.1,1181.825282,194.6075497,318.3816983,6.90209416,14.26675935,81.12181597,56.8230716,1.910673541,10.26828812,,,
12/3/2012 15:00,8.3,1160.71,1178.203404,198.8696621,312.9717715,6.885232102,14.25308789,81.86309341,56.60374493,1.896361152,10.14185786,,,
12/3/2012 16:00,8.3,907.43,992.3326921,230.7763114,311.4233823,6.879727866,14.24513485,83.52351284,58.87392805,2.259543995,10.08897422,,,
12/3/2012 17:00,8.3,865.02,919.2499449,251.3299503,309.0704554,6.872113571,14.230609,85.19143814,59.80404571,2.391864642,10.00571082,,,
12/3/2012 18:00,7.658333333,783.48,850.5103255,266.2273165,300.5741061,6.86634226,13.91102157,86.10020384,60.10697512,2.465250955,10.18803899,,,
12/3/2012 19:00,7.55,808,842.4791781,274.3636689,296.342163,6.844138918,13.64638043,86.69582544,60.17805932,2.475407133,10.60470867,,,
12/3/2012 20:00,7.45,802.16,846.3127287,281.8325646,300.8178425,6.821164116,14.14852,87.07686795,60.4500805,2.543169186,9.747898326,,,
12/3/2012 21:00,7.2,774.83,812.215891,290.4747359,296.3930219,6.829099035,14.11753382,87.11817853,60.56662904,2.624379074,9.730439113,,,
12/3/2012 22:00,6.908333333,787.33,803.7912445,297.4380606,296.5539531,6.832401357,14.08468713,86.86602204,60.63834426,2.71341889,9.726208592,,,
12/3/2012 23:00,6.7,683.18,731.6020228,317.4071474,286.865978,6.87405206,12.55717016,85.97264898,61.11163509,3.066393022,12.02952098,,,
12/4/2012 0:00,6.35,655.75,684.6193342,324.6908768,281.9512641,6.825172407,12.13173355,84.52715454,60.81214633,3.279999578,12.67941531,,,
12/4/2012 1:00,5.808333333,654.4,663.9622995,333.0371859,273.3912211,6.796288908,11.51636872,83.33055355,60.68125023,3.530614538,13.89607674,,,
12/4/2012 2:00,5.6,622.66,648.8178688,341.1751712,266.7290314,6.783237276,11.14620372,82.65676475,60.67764932,3.714478155,14.80787966,,,
12/4/2012 3:00,5.25,603.79,618.2032765,343.512603,263.7262412,6.720372745,11.68376387,82.316096,60.63243655,3.779662057,12.63552939,,,
12/4/2012 4:00,5,604.04,611.7951487,342.0310832,257.7405734,6.716983523,11.68085527,82.15139241,60.49063678,3.766429054,12.37475991,,,
12/4/2012 5:00,4.65,604.18,604.7563052,345.6104838,254.1704848,6.716977891,11.6504107,82.07224658,60.66941359,3.876373604,12.24640932,,,
12/4/2012 6:00,4.4,605.23,600.5870764,352.4508638,249.9351745,6.716977882,11.62972219,82.03359215,60.79103243,3.962996043,12.14297134,,,
12/4/2012 7:00,4.75,792.52,731.4314144,314.9844449,252.7422682,6.721047719,11.59823767,82.02726119,59.12625119,3.249538703,12.45783288,,,
12/4/2012 8:00,5.991666667,1005.57,934.5498379,273.0491281,269.0739447,6.740650599,11.66783673,82.98925196,58.27239462,2.606236248,13.20067795,,,
12/4/2012 9:00,7.633333333,980.23,1007.448415,253.9618846,254.1158935,6.774674887,11.25416089,84.97051298,58.86620153,2.299644567,13.98570264,,,
12/4/2012 10:00,8.65,964.51,1013.346393,244.862807,248.0329945,6.723007854,10.60332158,87.31192135,59.03267521,2.061236716,15.35777966,,,
12/4/2012 11:00,8.9,966.33,1015.556853,244.6177798,253.5084659,6.716987902,10.71747891,88.32416658,58.93042081,1.991688592,15.13064622,,,
12/4/2012 12:00,8.9,924.34,982.0882586,238.5995426,253.6862394,6.716977898,10.6545551,86.96807361,58.38024844,1.977141676,15.38602147,,,
12/4/2012 13:00,9.541666667,968.88,971.3558402,221.5259822,261.046389,6.73071032,10.53827898,84.17403818,57.47692332,1.94798639,16.56289723,,,
12/4/2012 14:00,10,972.3,984.3440721,220.0882573,272.314957,6.76161602,10.50785447,84.67154114,57.54942422,1.947820175,17.35599556,,,
12/4/2012 15:00,9.65,971.13,985.2117035,224.4426178,268.0738644,6.749045202,10.5758149,85.85355548,57.81184076,1.926497624,16.62242817,,,
12/4/2012 16:00,9.108333333,730.2,829.5961016,249.4904972,257.2319007,6.719373641,10.74561488,87.28900298,59.85099048,2.194954045,15.19018728,,,
12/4/2012 17:00,8.9,734.32,790.3663114,268.0361232,252.5975773,6.716982059,10.79429,88.17254725,60.32747281,2.31895891,14.78675275,,,
12/4/2012 18:00,9.191666667,655.47,695.2156838,275.7366361,255.3264038,6.717920724,10.7523563,88.60107889,60.57484353,2.349262153,15.18023374,,,
12/4/2012 19:00,9.4,655.36,690.5733535,275.6463487,259.4547182,6.724184546,10.68552567,89.11182868,60.66025886,2.317196851,15.63521134,,,
12/4/2012 20:00,9.75,655.03,676.154542,282.0136724,262.9525321,6.722057455,10.86695579,89.49276047,61.03410292,2.377440682,15.23774483,,,
12/4/2012 21:00,10,614.81,640.9730972,286.694333,268.0444792,6.720265244,11.3868756,89.60536713,61.18305316,2.411808853,13.73058821,,,
12/4/2012 22:00,10,601.21,617.3183478,289.6770394,268.015934,6.731354775,11.63829804,89.66883825,61.20729132,2.432421741,13.04170541,,,
12/4/2012 23:00,10,501.71,545.3477204,309.3147395,267.4746364,6.742475169,11.6499659,89.1489754,61.81613449,2.721009386,13.012313,,,
12/5/2012 0:00,10,497.42,519.527415,317.4968378,267.1694414,6.73619445,11.78588895,87.95000336,61.58592576,2.882358655,12.63048732,,,
12/5/2012 1:00,10.35,497.68,548.1824975,320.2926844,270.6746586,6.754274226,11.71917815,86.7869827,61.26682209,2.997184689,13.08520987,,,
12/5/2012 2:00,10.6,497.59,572.9497617,323.467398,275.6706284,6.770012624,11.68705357,85.63838193,61.08457634,3.157394501,13.38409113,,,
12/5/2012 3:00,10.25,497.74,595.6843952,328.3994985,271.9164912,6.772827553,11.43270587,84.3137051,60.79926048,3.338536259,13.86489384,,,
12/5/2012 4:00,10.35,498.89,622.2345116,329.2825719,270.3074888,6.773815193,11.0629721,83.21857265,60.45598317,3.450990648,15.12924686,,,
12/5/2012 5:00,10.89166667,499.07,634.2186766,329.68444,278.9048654,6.780398744,11.06696074,82.6182507,60.24719728,3.523819163,15.61309277,,,
12/5/2012 6:00,11.45,499.08,636.4265076,331.4604468,288.2225471,6.795762095,11.312768,82.30923927,60.22188682,3.583467592,15.32753869,,,
12/5/2012 7:00,11.7,696.03,788.694817,296.0512085,295.2421513,6.822820078,11.45308702,82.51272954,59.12058151,2.993598704,15.22901901,,,
12/5/2012 8:00,11.99166667,923.08,1011.835404,258.5590502,300.4437718,6.848731646,11.39350222,83.99686715,58.4925723,2.390764841,15.86618394,,,
12/5/2012 9:00,12.55,969.7,1094.76721,241.0923657,317.6535109,6.918758725,11.65902616,86.56788634,58.7440823,2.060116683,18.39233389,,,
12/5/2012 10:00,13.09166667,977.21,1102.061529,236.2718622,626.985608,7.669524761,12.52562615,86.41660675,58.34817642,1.989297905,31.02796984,,,
12/5/2012 11:00,13.94166667,979.66,1102.731422,231.4494828,679.0939673,7.937823741,13.01370729,86.32436344,58.17476876,1.973567281,31.36178033,,,
12/5/2012 12:00,14.75,939.42,1081.871931,229.6740816,712.2412747,8.083997527,13.22419583,86.23097235,58.38261902,1.95460558,32.73119834,,,
12/5/2012 13:00,15.64166667,984.8,1105.787514,225.2562189,759.2642322,8.235773559,13.35069156,85.34563079,57.8347493,1.959760663,35.57086458,,,
12/5/2012 14:00,15.80833333,986.61,1117.519473,224.0880304,807.3767001,8.399522998,13.45168278,84.76600576,57.30558986,1.929848245,37.77394697,,,
12/5/2012 15:00,15.6,985.39,1117.227789,221.1767298,801.963314,8.409795312,13.47146536,85.17191098,57.49422844,1.92650202,37.24356956,,,
12/5/2012 16:00,15.6,746.36,946.9042536,244.8155744,718.9180317,8.214971689,13.39176941,86.05150903,59.57949342,2.225987016,32.46667224,,,
12/5/2012 17:00,15.6,748.9,906.210205,258.2179223,680.303894,8.052262402,13.33518509,87.29580332,60.25203705,2.294697735,30.27023789,,,
12/5/2012 18:00,14.9,666.87,864.2623127,266.3261132,639.9268802,7.948165106,12.96542609,88.13877837,60.66417686,2.325214936,29.78390943,,,
12/5/2012 19:00,14.4,666.66,850.9471447,270.720389,611.8000408,7.869718224,12.18353547,88.81991522,60.88400858,2.318283341,33.55865785,,,
12/5/2012 20:00,14.4,666.4,858.46221,275.7209898,606.9453878,7.832436899,11.75766395,89.40154793,61.0738836,2.330288188,36.60466592,,,
12/5/2012 21:00,14.4,626.72,836.7151467,279.7260164,603.0224251,7.803870674,11.70663042,89.8644917,61.22979724,2.338944496,36.66080569,,,
12/5/2012 22:00,14.4,611.06,822.5737731,284.0503704,600.1378946,7.79256437,11.74092626,90.18608674,61.29594027,2.350475507,36.45403843,,,
12/5/2012 23:00,14.4,526.88,757.9066895,302.6494813,581.7464575,7.630913777,13.87126346,89.93672891,61.88898664,2.592430811,22.31919104,,,
12/6/2012 0:00,14.4,524.22,731.188986,310.6072963,598.7656659,7.731204757,14.74108303,89.06207128,61.70930382,2.720871033,20.38742588,,,
12/6/2012 1:00,14.4,529.54,734.0584645,315.9491795,593.8730875,7.808579415,13.91174917,88.08768396,61.49023145,2.841518752,23.26746908,,,
12/6/2012 2:00,14.4,538.29,736.8769163,319.4036135,606.27514,7.80004709,14.01702335,87.06147743,61.24730079,2.959154827,23.06080538,,,
12/6/2012 3:00,11.83333333,595.78,736.6539355,325.4824867,477.2731141,7.470888175,14.17956733,85.88695369,61.09320941,3.151762376,15.61248054,,,
12/6/2012 4:00,10,628.9,736.1676356,332.337911,334.4828122,6.984395663,14.30162988,84.42052733,60.7522333,3.355959945,10.91055293,,,
12/6/2012 5:00,10,625.79,734.8908665,335.047715,334.102447,6.950351321,14.31270241,83.25878243,60.42947031,3.509780752,10.83356922,,,
12/6/2012 6:00,9.008333333,639.85,734.7524715,339.0025646,322.1313998,6.937832088,13.99015503,82.62723279,60.43109022,3.658187363,10.83822323,,,
12/6/2012 7:00,7.658333333,855.98,880.3487146,310.5231759,301.5259595,6.876277762,13.63971762,82.42996593,59.22852575,3.176262917,10.73513902,,,
12/6/2012 8:00,6.266666667,1099.63,1096.81885,276.2928693,283.0710001,6.85469072,12.53261794,83.21651164,58.47671745,2.643086549,12.37559345,,,
12/6/2012 9:00,5.25,1151.76,1177.947996,262.6454289,266.1036566,6.828791726,11.91780816,84.96981894,58.44578972,2.344589528,13.51032958,,,
12/6/2012 10:00,5,1165.04,1194.038743,255.3057119,264.5788132,6.771950787,11.08750936,86.90663973,58.85710651,2.164460349,14.83822423,,,
12/6/2012 11:00,5,1180.95,1200.554892,250.3366219,266.2863262,6.76412978,10.57011736,88.73157845,59.08397445,2.005051703,16.70016944,,,
12/6/2012 12:00,5,1153.39,1183.416466,244.8746879,267.0452971,6.748203427,10.58827167,87.94436516,58.76722359,1.995638329,16.61192426,,,
12/6/2012 13:00,5.35,1200.19,1207.168371,239.4643512,271.1753224,6.756976219,10.60440537,87.51236119,58.47889204,1.977557273,16.91583377,,,
12/6/2012 14:00,5.891666667,1201.48,1222.261807,239.5991352,279.3427277,6.781356944,10.62460558,87.51753476,58.68710649,1.984967395,17.43028636,,,
12/6/2012 15:00,6.1,1206.25,1226.87549,241.1648054,283.9288856,6.798122171,10.63733013,87.81455596,58.56995962,1.969924574,17.66085771,,,
12/6/2012 16:00,5.808333333,965.41,1049.567346,272.7184288,280.0526832,6.782334102,11.13268513,89.04178856,60.56097951,2.316465973,15.57447503,,,
12/6/2012 17:00,5.6,965.26,995.7729799,294.1041212,274.8107998,6.791573833,10.64146893,88.69708672,60.98409486,2.555415903,17.03548198,,,
12/6/2012 18:00,5.6,876.36,939.8125465,306.6418498,274.0424128,6.770017311,10.66249766,87.82073238,61.04681922,2.752920145,16.7985527,,,
12/6/2012 19:00,5.25,868.32,908.3358018,313.0302858,269.7780427,6.758778921,10.6357822,86.74546115,60.86380198,2.890902062,16.52065987,,,
12/6/2012 20:00,4.65,865.75,906.6304875,320.2224003,260.910886,6.731639425,10.62415493,85.60856771,60.76512802,3.098149753,15.91118537,,,
12/6/2012 21:00,4.4,820.95,876.8320426,329.0886097,255.5086897,6.717256785,10.62058536,84.20420914,60.45869776,3.318738811,15.62345707,,,
12/6/2012 22:00,4.4,804.57,853.6721369,335.5991666,255.2166959,6.716978345,10.62786171,83.13952307,60.2691022,3.514760085,15.57824898,,,
12/6/2012 23:00,4.4,704.96,774.799451,358.9820554,254.5807643,6.716977883,10.61759161,82.55130562,61.01282473,4.001187999,15.57704481,,,
12/7/2012 0:00,4.75,689.24,743.5916214,364.8467343,257.4235892,6.718730112,10.63078107,82.25011343,61.00037023,4.10287672,15.78479593,,,
12/7/2012 1:00,4.65,683.48,738.444569,369.3643628,258.1596898,6.720706436,10.62279753,82.11146415,61.15897257,4.224126953,15.70825326,,,
12/7/2012 2:00,4.108333333,696.72,739.8983641,375.5961978,250.5620922,6.717000254,10.60847927,82.04839315,61.36467322,4.342864627,15.30612222,,,
12/7/2012 3:00,3.9,699.36,742.9119586,377.1406474,246.5558703,6.716977919,10.58708674,82.0206879,61.39271697,4.36099156,15.2042237,,,
12/7/2012 4:00,3.55,710.12,742.7084066,379.0515093,243.0892843,6.716977882,10.57649188,82.00880311,61.60301025,4.451126646,14.95677987,,,
12/7/2012 5:00,3.3,714.23,746.9253853,387.3820031,238.408956,6.716977882,10.58236244,82.00364836,61.86300148,4.606946651,14.72130294,,,
12/7/2012 6:00,3.008333333,715.42,743.4914205,392.2815178,235.2900167,6.716977882,10.49987225,82.00147496,61.96990545,4.676704094,14.79649769,,,
12/7/2012 7:00,3.091666667,903.78,886.1647428,353.3393881,234.9853311,6.716977882,10.71094315,82.00063409,60.14236374,3.819871073,14.22456273,,,
12/7/2012 8:00,3.65,1124.51,1097.916924,298.4556218,243.6341853,6.719551789,10.71082203,82.50826643,58.52283833,2.911524027,14.77773265,,,
12/7/2012 9:00,4.541666667,1163.78,1178.715859,261.0974672,255.7126101,6.719660389,10.56194465,84.29228088,58.61378991,2.382539137,16.05289262,,,
12/7/2012 10:00,5.35,1167.59,1191.710095,243.7479649,268.9235608,6.746842667,10.58520363,86.73412087,59.11839841,2.095456508,16.82336933,,,
12/7/2012 11:00,5.891666667,1176.13,1200.458602,243.3299338,277.9962603,6.764264051,10.81774296,87.95091272,58.77459927,2.00104325,16.53633356,,,
12/7/2012 12:00,6.45,1128.42,1176.269603,249.4239777,286.9339545,6.776178699,11.52546133,89.11794153,59.28895877,1.988888736,14.67613345,,,
12/7/2012 13:00,6.7,1172.98,1186.891062,237.8608566,291.8407466,6.79849847,11.87343903,87.17552409,58.58300762,1.981459084,13.7588297,,,
12/7/2012 14:00,6.7,1177.61,1204.843675,241.337172,291.2273748,6.810819516,11.99419963,87.73121743,58.63346364,1.990464014,13.4230137,,,
12/7/2012 15:00,6.7,1174.52,1204.671465,238.7449737,291.3698987,6.819354291,11.97676989,87.276543,58.4821115,1.973505438,13.47737073,,,
12/7/2012 16:00,6.35,939.17,1020.536991,265.1439907,286.4569083,6.800455125,12.34319887,87.60879824,60.1800367,2.340128954,12.44144832,,,
12/7/2012 17:00,5.808333333,953.69,970.4103333,290.4977287,278.2831464,6.831248242,11.26850316,87.62339952,60.70813612,2.609557492,15.02160679,,,
12/7/2012 18:00,5.6,878.17,919.8717157,304.0211152,274.2547406,6.80200583,10.64083736,86.88241752,60.72470313,2.782945929,17.03911384,,,
12/7/2012 19:00,5.6,869.9,890.4731772,308.418164,273.5446408,6.770473818,10.65211484,86.08736328,60.61527474,2.902426334,16.81641203,,,
12/7/2012 20:00,5.25,867.08,885.0529994,315.8713418,269.5585429,6.756964679,10.64979949,85.09823904,60.55383526,3.080900397,16.444149,,,
12/7/2012 21:00,5,832.05,858.1258329,319.5031723,264.6524006,6.740617183,10.64759027,84.03391921,60.29911148,3.221784045,16.17342803,,,
12/7/2012 22:00,4.65,819.79,835.8849222,324.8611446,261.0496476,6.729922006,10.63669255,83.1023556,60.12397659,3.383787877,15.86211976,,,
12/7/2012 23:00,4.108333333,721.56,753.0932691,350.8214461,252.1416072,6.717309509,10.60975976,82.5464667,60.94603141,3.910022367,15.40361307,,,
12/8/2012 0:00,3.9,719.39,725.7084948,361.4535034,247.9802408,6.716978433,10.61307759,82.25031964,61.11195946,4.090804713,15.19338329,,,
12/8/2012 1:00,3.55,720.54,725.0750062,366.0731076,244.2303938,6.716977883,10.58720629,82.11175646,61.27773688,4.204243942,14.97638991,,,
12/8/2012 2:00,3.008333333,717.43,724.2993747,371.6834,235.9826405,6.716977882,10.55028956,82.04874498,61.49844575,4.332543985,14.61616325,,,
12/8/2012 3:00,2.45,716.58,719.8223985,379.6299971,227.9572878,6.716977882,10.51663389,82.02068427,61.7414725,4.485843119,14.23292502,,,
12/8/2012 4:00,2.2,721.67,719.1753845,386.9967289,223.0215045,6.716977882,10.50962542,82.00854427,61.84149921,4.590858394,14.04110997,,,
12/8/2012 5:00,1.908333333,722.08,717.3940912,394.8117094,220.0464937,6.716977882,10.51103177,82.0034606,61.91840442,4.718417895,13.76879846,,,
12/8/2012 6:00,1.35,720.5,714.7670538,405.9619013,212.0699707,6.716977882,10.48475636,82.00136379,61.91874886,4.843624505,13.34334442,,,
12/8/2012 7:00,1.1,795.96,760.8612971,392.4369591,207.3705508,6.716977882,10.45600922,82.00054161,61.56412461,4.548369883,13.24991497,,,
12/8/2012 8:00,1.1,934.98,887.5761345,353.5612242,208.3440337,6.716977882,10.44930068,82.0002342,60.92239335,3.955426041,13.33295081,,,
12/8/2012 9:00,1.45,973.31,948.1543034,330.633724,212.2361143,6.716977882,10.47663991,82.00011167,60.26144827,3.585586193,13.56648289,,,
12/8/2012 10:00,1.7,978.63,958.9861381,313.292754,217.5401281,6.716977882,10.50179769,82.00005669,60.08895223,3.399917564,13.73110089,,,
12/8/2012 11:00,1.991666667,986.13,966.7969893,304.2218884,221.0563903,6.716977882,10.51439607,82.00675924,59.95925053,3.268345311,13.97360616,,,
12/8/2012 12:00,2.55,949.69,944.1901823,289.1795562,228.7394554,6.716977882,10.52792405,82.28838734,59.80336489,3.047096185,14.415097,,,
12/8/2012 13:00,3.091666667,948.86,935.0608001,278.7890707,236.6291614,6.716977882,10.5632944,83.03831836,59.84822977,2.856699615,14.76452905,,,
12/8/2012 14:00,3.008333333,952.54,941.9374222,269.4956572,238.0695205,6.716977882,10.56167974,84.09196107,60.04942398,2.663429521,14.71019065,,,
12/8/2012 15:00,2.8,953.37,947.2577534,264.388134,233.9680027,6.716977882,10.53262393,85.34909582,60.38587469,2.530847467,14.63843935,,,
12/8/2012 16:00,2.8,959.73,954.4344129,280.510881,233.7850586,6.716977882,10.52307167,86.26517482,60.34964178,2.62791144,14.66040379,,,
12/8/2012 17:00,2.45,916.91,935.3000927,303.3944965,229.8325654,6.716977882,10.51177815,86.052596,60.54732183,2.8597385,14.36371147,,,
12/8/2012 18:00,2.2,729.71,778.654298,344.0547301,223.8621946,6.716977882,10.49174262,84.68430647,61.90621617,3.655519503,14.15419046,,,
12/8/2012 19:00,2.2,724.86,731.8608413,361.6650603,223.2986386,6.716977882,10.50557678,83.26658883,61.84529467,4.044392145,14.06205661,,,
