timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
12/8/2012 20:00,2.2,720.1,726.5107052,368.287846,222.7282649,6.716977882,10.4985436,82.56621824,61.75509658,4.242888902,14.06074076,,,
12/8/2012 21:00,1.908333333,712.25,726.9840414,374.8237217,219.3582103,6.716977882,10.47045265,82.2449141,61.61308935,4.344502119,13.86586454,,,
12/8/2012 22:00,1.7,706.77,722.1404983,380.1618107,214.6431463,6.716977882,10.45067471,82.10447817,61.5144003,4.421023052,13.72438273,,,
12/8/2012 23:00,1.7,708.22,723.7604848,384.98045,214.5567438,6.716977882,10.44910352,82.04387537,61.51607729,4.482938664,13.72472678,,,
12/9/2012 0:00,1.7,669.12,703.8317236,391.7155745,213.9229455,6.716977882,10.60887702,82.01817836,61.43223611,4.551782442,13.22769153,,,
12/9/2012 1:00,1.7,659.47,688.9202364,395.9544515,212.9142457,6.716977882,10.60321981,82.0074723,61.4358419,4.614588476,13.19796314,,,
12/9/2012 2:00,1.7,654.91,687.3212916,401.1859738,212.6243026,6.716977882,10.96535212,82.00302056,61.44610223,4.657076659,12.14710694,,,
12/9/2012 3:00,1.7,653.38,688.3199981,405.1780891,212.4309865,6.716977882,10.60299577,82.00121353,61.53528532,4.747713596,13.16813384,,,
12/9/2012 4:00,1.7,655.68,687.024363,413.9171335,212.3709968,6.716977882,10.434149,82.00047533,61.69394275,4.878758378,13.6428179,,,
12/9/2012 5:00,1.7,654.75,687.8608959,418.0770596,212.3436345,6.716977882,10.43311925,82.00018267,61.74273297,4.929496393,13.63700777,,,
12/9/2012 6:00,1.7,652.38,687.32941,420.423722,212.1121609,6.716977882,10.43437175,82.00006973,61.77761248,4.971170525,13.62268823,,,
12/9/2012 7:00,1.7,644.46,680.9093229,418.1757405,212.2020837,6.716977882,10.43518039,82.00002651,61.69496289,4.891838969,13.62705019,,,
12/9/2012 8:00,1.7,774.72,767.9246231,373.6924719,212.5675288,6.716977882,10.77923902,82.0000108,61.0743986,4.214358792,12.68373127,,,
12/9/2012 9:00,0.708333333,788,797.8762238,359.0163128,203.1330128,6.716977882,10.36887732,82.00000483,60.9449546,4.060675993,13.02064017,,,
12/9/2012 10:00,-0.35,802.27,796.5084174,345.8682399,186.0449366,6.716977882,11.01264668,82.00000222,60.74306502,3.850077875,10.42869806,,,
12/9/2012 11:00,-0.6,807.62,797.3396072,340.9319059,181.3743813,6.716977882,11.17586415,82.00000106,60.69634841,3.835933163,9.802473571,,,
12/9/2012 12:00,-0.25,802.31,791.3445246,341.7262175,184.7515442,6.716977882,11.37328078,82.0000005,60.63860528,3.804356283,9.542902379,,,
12/9/2012 13:00,0,804.86,788.0820611,342.3091413,189.7056293,6.716977882,11.21025506,82.00000024,60.62246343,3.841218709,10.17891284,,,
12/9/2012 14:00,-0.35,809.32,791.148127,350.177959,186.4219646,6.716977882,10.48073429,82.00000011,60.62767658,3.928301831,11.84237302,,,
12/9/2012 15:00,-0.6,816.68,793.3609611,356.4150646,181.7517581,6.716977882,11.17578424,82.00000005,60.5207084,3.961917557,9.827098961,,,
12/9/2012 16:00,-0.6,700.05,706.3807241,400.7792647,181.634404,6.716977882,10.72086506,82.00000002,60.90075922,4.594475895,10.99982828,,,
12/9/2012 17:00,-0.6,705.12,679.5734146,420.7883636,181.4412625,6.716977882,10.32180385,82.00000001,61.13245802,4.834931772,12.01546884,,,
12/9/2012 18:00,-0.6,701.2,679.5071008,428.2546489,181.1697602,6.716977882,10.31429591,82,61.19019744,4.918236227,12.01832331,,,
12/9/2012 19:00,-0.6,697.01,678.9158154,431.2063877,180.8460139,6.716977882,10.30753533,82,61.24492532,4.966830419,12.02394468,,,
12/9/2012 20:00,-0.6,696.31,681.6015539,434.2554489,180.7860239,6.716977882,10.30862686,82,61.2868345,5.010467103,12.01611545,,,
12/9/2012 21:00,-0.6,693.79,680.8049716,433.6868383,180.7128082,6.716977882,10.65231817,82,61.21177345,4.969647741,11.1287434,,,
12/9/2012 22:00,-0.891666667,694.22,679.3345956,433.154049,177.6918115,6.716977882,11.34323306,82,61.13175081,4.969010572,9.109068408,,,
12/9/2012 23:00,-1.1,698.94,680.4009248,440.8963364,173.6072248,6.716977882,10.44177674,82,61.23670353,5.085193888,11.23396263,,,
12/10/2012 0:00,-0.808333333,713.33,693.4774273,435.8070003,176.6713902,6.716977882,10.63327564,82,61.16941513,4.962819711,11.00421481,,,
12/10/2012 1:00,-0.6,711.53,697.5097077,429.4383626,180.9684094,6.716977882,11.18217832,82,61.15416238,4.922285403,9.770000072,,,
12/10/2012 2:00,-0.6,711.18,697.8902855,431.3505149,181.0013658,6.716977882,11.36192029,82,61.17357335,4.946325752,9.30289697,,,
12/10/2012 3:00,-0.6,713.32,697.7612899,434.8237073,180.9995285,6.716977882,10.47155824,82,61.28505167,5.024258299,11.62066006,,,
12/10/2012 4:00,-0.891666667,708.94,695.6326772,438.8362076,177.9318506,6.716977882,10.44736241,82,61.26931788,5.054809348,11.41872672,,,
12/10/2012 5:00,-1.1,711.84,688.2064661,443.4510116,173.6456269,6.716977882,10.2679444,82,61.35915332,5.149887238,11.67839173,,,
12/10/2012 6:00,-1.1,718.88,695.680216,448.3871737,173.9883465,6.716977882,10.27326049,82,61.42044599,5.196036028,11.68569095,,,
12/10/2012 7:00,-1.45,921.35,851.559008,396.3071093,171.227258,6.716977882,10.58916576,82,60.66865158,4.407337039,10.65043938,,,
12/10/2012 8:00,-1.35,1141.71,1064.38301,335.1402852,171.6327794,6.716977882,11.14116038,82,60.23833402,3.601809318,9.387127091,,,
12/10/2012 9:00,-0.458333333,1183.06,1148.890826,308.6296361,183.7135163,6.716977882,11.12887995,82,60.13819574,3.354815569,10.18944144,,,
12/10/2012 10:00,0.641666667,1182.67,1166.485465,300.1729503,199.9502069,6.716977882,10.68181865,82.0763742,59.61689483,3.16882488,12.37298927,,,
12/10/2012 11:00,1.741666667,1171.41,1164.661454,288.8813287,215.5505644,6.716977882,10.91705607,82.69112912,58.86683735,2.881169905,12.59477291,,,
12/10/2012 12:00,2.841666667,1104.13,1121.540192,281.3999542,230.345305,6.716977882,10.43881443,83.64027993,58.69045463,2.683611058,14.93077743,,,
12/10/2012 13:00,3.3,1107,1117.142299,275.4954367,237.9470487,6.717095609,11.34605943,84.7094193,58.73650803,2.525526402,12.36366261,,,
12/10/2012 14:00,3.65,1079.82,1113.924564,274.0216339,240.030323,6.716978904,11.5382342,85.78106173,58.94835984,2.441486718,11.95155006,,,
12/10/2012 15:00,3.55,1071.06,1105.705164,276.9528378,241.0809227,6.716977884,11.53038171,86.61734507,59.30955398,2.431920072,11.88613178,,,
12/10/2012 16:00,3.008333333,844.56,920.8620072,315.8313874,232.1699603,6.719780996,11.84135727,85.97778694,60.92487767,3.04114483,10.92953454,,,
12/10/2012 17:00,2.8,860.64,879.2629996,333.0403485,228.5230618,6.727305054,10.43615769,84.18928968,61.03913229,3.457445732,14.69671349,,,
12/10/2012 18:00,2.45,781.59,825.9042971,342.5143747,224.5098928,6.717020315,10.43793,83.08843055,61.18627114,3.755044363,14.30902457,,,
12/10/2012 19:00,2.2,787.71,796.1561437,348.8448835,219.4742445,6.716977952,10.43039661,82.51545834,61.1220982,3.899264844,14.11492416,,,
12/10/2012 20:00,2.2,792.9,803.863992,355.954061,219.7731804,6.716977882,10.4504078,82.2380125,61.19983586,4.053934369,14.05344284,,,
12/10/2012 21:00,2.2,753.15,778.3672995,358.8212876,219.6531361,6.716977882,10.44659722,82.10748463,61.1723646,4.090050952,14.0582491,,,
12/10/2012 22:00,2.2,739.76,754.3167418,361.6798652,219.5643413,6.716977882,10.4553556,82.04817846,61.29066573,4.17198861,14.02272553,,,
12/10/2012 23:00,2.2,645.13,679.7605582,386.2065911,219.1877104,6.716977882,10.44510977,82.02057076,61.95507253,4.613576886,14.03453813,,,
12/11/2012 0:00,2.2,644.28,660.4282069,390.8877633,219.0934851,6.716977882,10.45196102,82.00834712,61.93182194,4.657925013,14.00296126,,,
12/11/2012 1:00,1.908333333,647.19,665.5685398,396.4512342,216.0277849,6.716977882,10.43479079,82.00334903,61.89518793,4.720230971,13.79572667,,,
12/11/2012 2:00,1.991666667,646.21,660.6134348,400.5198276,214.7811036,6.716977882,10.44089204,82.00132855,61.96144547,4.770107152,13.84292149,,,
12/11/2012 3:00,1.908333333,647.1,661.0814515,403.186338,215.8083988,6.716977882,10.44033308,82.00052232,61.99502015,4.827859527,13.76222725,,,
12/11/2012 4:00,1.35,655.57,662.9561013,410.2422248,208.270866,6.716977882,10.4101197,82.00020276,61.89081525,4.881193438,13.37250681,,,
12/11/2012 5:00,1.1,657.29,663.0615521,413.9740165,203.2909406,6.716977882,10.39447818,82.00007822,61.7857139,4.891058117,13.19580339,,,
12/11/2012 6:00,1.1,660.97,663.9510282,416.8249745,203.3754704,6.716977882,10.40067912,82.00003007,61.83179492,4.944991667,13.18518817,,,
12/11/2012 7:00,0.808333333,862.56,815.9912885,373.9274743,201.2053076,6.716977882,10.72940389,82.00001208,61.30994499,4.281818318,12.08986505,,,
12/11/2012 8:00,0.891666667,1078.83,1030.526192,330.2201431,201.4923274,6.716977882,10.70736834,82.00000557,59.81454919,3.512080362,12.28846266,,,
12/11/2012 9:00,1.741666667,1111.75,1113.159249,307.4538659,212.3268326,6.716977882,10.91269264,82.18055313,58.84138662,3.110681803,12.42504561,,,
12/11/2012 10:00,2.55,1111.85,1130.329021,294.0725418,225.5088958,6.716977882,10.42925643,82.74429004,58.56775643,2.889575934,14.59939572,,,
12/11/2012 11:00,3.441666667,1111.36,1138.530133,284.3820842,237.4987188,6.716977882,11.19211449,83.50657178,58.4993012,2.697127918,12.97494142,,,
12/11/2012 12:00,4.191666667,1072.95,1119.799458,274.6662213,249.9421409,6.716977882,11.72977303,84.55014175,58.60332502,2.51768038,12.01337805,,,
12/11/2012 13:00,4.75,1118.43,1145.308038,267.3376132,258.45264,6.727683081,11.6254712,85.77743153,58.83697501,2.358268,12.65498055,,,
12/11/2012 14:00,4.65,1120.31,1162.955767,264.1020533,259.7777224,6.728961368,11.44230114,87.13350116,59.15533332,2.25701542,13.17942913,,,
12/11/2012 15:00,4.108333333,1129.2,1165.70352,267.5274241,251.2562072,6.748830721,11.26210753,88.30687744,59.52279827,2.225298561,13.53863768,,,
12/11/2012 16:00,3.9,897.45,989.5318593,305.0305107,247.9322727,6.722834066,11.57630867,88.16678988,60.89389993,2.69414131,12.30430018,,,
12/11/2012 17:00,3.55,899.95,938.1617232,318.957309,243.5417954,6.739366869,11.03515408,86.64600212,60.97187621,2.983143493,13.65927656,,,
12/11/2012 18:00,3.3,811.56,877.2932839,327.4579364,237.373879,6.723169038,10.50009255,84.9611917,60.74095163,3.245370035,14.99390974,,,
12/11/2012 19:00,3.3,804.63,842.579142,333.5528695,236.7542069,6.716999921,10.5018282,83.56456772,60.41780666,3.44659281,14.93277372,,,
12/11/2012 20:00,3.3,818.61,846.6267854,338.1872002,237.18007,6.716977918,10.51620898,82.78798825,60.2856155,3.594935132,14.91569786,,,
12/11/2012 21:00,3.65,785.43,826.7543105,338.6851531,241.2842162,6.716977882,10.53346403,82.3897799,60.08209522,3.621671958,15.17997718,,,
12/11/2012 22:00,3.9,764.62,807.1471363,340.363643,245.8801293,6.716977882,10.55037683,82.19158249,60.07184586,3.681864537,15.30643914,,,
12/11/2012 23:00,3.9,661.46,720.7304276,361.7480926,244.9285463,6.725536873,10.91194383,82.09013565,61.02984827,4.119573776,14.17038364,,,
12/12/2012 0:00,3.9,643.82,687.4733654,368.6718782,244.1251759,6.718124314,10.54520608,82.03997001,61.25186654,4.248689977,15.2154418,,,
12/12/2012 1:00,4.541666667,631.61,680.8351815,372.1960751,249.7453619,6.717012512,10.57424284,82.01738504,61.19780485,4.264060671,15.61624872,,,
12/12/2012 2:00,5.35,629.48,681.192678,370.6728281,262.3720947,6.727852095,10.60578416,82.00760287,61.05581002,4.222056223,16.23997402,,,
12/12/2012 3:00,5.891666667,609.05,677.3349686,370.4737377,269.2296365,6.750483104,10.80407443,82.00334192,61.03161545,4.219359324,16.03480081,,,
12/12/2012 4:00,6.741666667,583.23,667.1607634,369.6188305,278.1573425,6.751900986,11.5909182,82.00147101,60.9531332,4.186142167,13.9794574,,,
12/12/2012 5:00,7.55,549.77,664.9532637,367.5398118,277.0982073,6.776265556,11.58918061,82.00065153,61.03441418,4.184368871,13.5893596,,,
12/12/2012 6:00,8.091666667,512.39,660.7194409,367.0547307,253.4965495,6.775275659,10.31352107,82.00028857,60.96212004,4.166437509,16.8409766,,,
12/12/2012 7:00,8.65,698.21,807.8520071,332.3372133,246.0949322,6.717525471,10.60553369,82.00013529,59.48095729,3.491297017,15.19643583,,,
12/12/2012 8:00,9.191666667,921.87,1016.851861,288.1400681,255.5767051,6.716978792,10.9903802,82.57151843,58.60978142,2.835453579,14.34655872,,,
12/12/2012 9:00,9.75,963.35,1098.584371,268.9581193,264.0864844,6.718723531,11.37348012,84.02081782,58.61981233,2.503173422,13.63000045,,,
12/12/2012 10:00,10,963.89,1105.635328,259.4742692,269.6936332,6.734557026,11.64927264,85.76248735,58.94980806,2.302697511,13.10436423,,,
12/12/2012 11:00,9.65,965.21,1102.924702,254.2517533,266.3510616,6.742531852,11.60572043,87.56577976,59.37102085,2.145520745,13.00554416,,,
12/12/2012 12:00,8.758333333,923.05,1075.353046,251.1555577,254.6292655,6.728247892,11.21807527,89.43443793,59.69647257,2.025773116,13.40402782,,,
12/12/2012 13:00,7.658333333,975.61,1088.943923,253.7930376,241.7405278,6.718426172,10.56426108,89.56373031,59.41713974,2.004431467,15.08275338,,,
12/12/2012 14:00,6.908333333,1048.16,1103.488629,247.7807931,275.3297606,6.718914862,12.27540638,88.45682544,59.04566733,2.005059768,12.52876975,,,
12/12/2012 15:00,6.7,1075.94,1109.058553,247.4059372,288.2109574,6.734662507,14.12376003,88.86781888,59.44689717,2.018662435,9.308309868,,,
12/12/2012 16:00,6.35,842.17,936.5594015,282.4530312,281.4503142,6.77283313,14.09018735,89.81482038,60.91650632,2.35706681,9.142304067,,,
12/12/2012 17:00,5.808333333,863.26,894.7205807,300.610516,275.9576815,6.768837741,14.01879616,89.26675472,61.16513735,2.575039455,9.066766805,,,
12/12/2012 18:00,5.25,799.54,853.836383,314.333675,270.6570348,6.75390446,13.95840226,88.15574655,61.28458047,2.816745995,8.932013657,,,
12/12/2012 19:00,3.075,814.72,828.6077591,326.4618668,245.2803615,6.757409818,12.30467224,86.53825395,61.45295376,3.12759678,10.32480186,,,
12/12/2012 20:00,1.35,832.02,828.9125086,339.5025508,211.6482599,6.727996417,10.41455024,84.60087672,61.38587892,3.514289568,13.60276562,,,
12/12/2012 21:00,0.808333333,801.47,808.7965226,348.5339377,203.7650883,6.717008887,10.39978715,83.27639243,61.38889275,3.816014106,13.13336581,,,
12/12/2012 22:00,0.25,795.97,789.2152219,357.7890266,196.2545364,6.716977933,10.38083919,82.59278076,61.47940166,4.065080102,12.69826528,,,
12/12/2012 23:00,-0.641666667,705.87,713.6275969,400.6851576,183.955676,6.716977882,10.32372737,82.25646401,61.38501025,4.633571788,12.03455264,,,
12/13/2012 0:00,-1.741666667,714.08,686.2108893,420.6764268,168.919451,6.716977882,10.27137832,82.10188903,61.30963262,4.863455164,11.17414695,,,
12/13/2012 1:00,-3.191666667,729.05,698.2192249,442.5944912,150.1106877,6.716977882,10.19837938,82.03859765,61.41050608,5.178766965,10.01923443,,,
12/13/2012 2:00,-4.541666667,740.25,708.1863142,464.8376774,129.7672213,6.716977882,10.11792376,82.01374284,61.43346123,5.416243254,8.925769357,,,
12/13/2012 3:00,-5.35,745.55,713.873393,475.616267,117.1126177,6.716977882,10.0552614,82.00473876,61.3921183,5.525018989,8.272651957,,,
12/13/2012 4:00,-5.891666667,751.35,720.0204671,486.5921034,109.2501481,6.716977882,10.02609121,82.00159408,61.55083932,5.708482248,7.799066559,,,
12/13/2012 5:00,-6.45,756.73,726.5173955,498.4061119,101.738071,6.716977882,9.995310974,82.00051614,61.68374116,5.872616065,7.306005599,,,
12/13/2012 6:00,-6.7,757.6,731.3695251,501.9396725,96.71188949,6.716977882,9.960892933,82.00016393,61.60141932,5.868919641,7.115370391,,,
12/13/2012 7:00,-6.7,950.73,879.3782499,454.8062985,97.24728806,6.716977882,10.10735196,82.00005572,60.56417613,5.023279503,6.92189611,,,
12/13/2012 8:00,-6.35,1173.32,1088.923705,378.403359,102.2609027,6.716977882,10.0432974,82.00002276,59.79112775,3.979313988,7.475446508,,,
12/13/2012 9:00,-5.458333333,1213.23,1179.07141,328.7336636,114.3648244,6.716977882,10.01898501,82.000011,59.74087657,3.441352534,8.458983538,,,
12/13/2012 10:00,-4.358333333,1212.49,1188.576086,295.7144222,130.402849,6.716977882,10.08076754,82.04844591,60.00921666,3.162234248,9.445553228,,,
12/13/2012 11:00,-3.55,1218.79,1197.547045,283.5627481,143.7014811,6.716977882,10.15279837,82.39088868,60.40185219,3.082343403,10.09026947,,,
12/13/2012 12:00,-2.366666667,1179.02,1179.236631,281.0506911,158.6592081,6.716977882,10.23043301,82.7942866,60.54670951,2.999177022,11.04090123,,,
12/13/2012 13:00,-1.058333333,1213.16,1193.754761,276.6741608,178.5427126,6.716977882,10.29655779,83.49540798,60.49263771,2.874833279,12.07657151,,,
12/13/2012 14:00,-0.6,1206.73,1199.314748,283.4513786,187.4362222,6.716977882,10.33216958,84.25202996,60.11258235,2.823560637,12.37809209,,,
12/13/2012 15:00,-0.891666667,1212.4,1202.368407,291.0909846,184.7782435,6.716977882,10.33197812,84.59412301,60.24244143,2.860052432,12.13141929,,,
12/13/2012 16:00,-1.45,976.58,1027.412582,328.5329928,175.8570397,6.716977882,10.4351841,83.92156889,61.63024756,3.558133873,11.29809299,,,
12/13/2012 17:00,-1.7,981.87,973.1174065,350.6416313,170.5418198,6.716977882,10.2710472,82.9314159,61.25532844,3.894823668,11.45313882,,,
12/13/2012 18:00,-1.991666667,905.43,920.2349096,368.8187834,167.3994812,6.716977882,10.28216663,82.42573743,61.18155878,4.187837275,11.12821113,,,
12/13/2012 19:00,-2.55,908.42,892.3885682,384.7152202,159.5394317,6.716977882,10.25370346,82.18493468,61.06272778,4.367582997,10.67218697,,,
12/13/2012 20:00,-2.8,910.11,892.8856825,395.3218653,154.4917788,6.716977882,10.24366186,82.07802245,61.03915813,4.500908663,10.45740945,,,
12/13/2012 21:00,-2.8,867.47,864.5653404,398.9349694,154.2427567,6.716977882,10.235285,82.0323277,61.02155681,4.535040822,10.46262076,,,
12/13/2012 22:00,-2.8,852.11,837.2975389,403.3422991,154.0475305,6.716977882,10.23781818,82.01329227,61.06354159,4.610100724,10.44514136,,,
12/13/2012 23:00,-3.091666667,755.95,760.2257056,443.34442,150.2913362,6.716977882,10.166323,82.00516443,61.54543994,5.222131904,10.3434608,,,
12/14/2012 0:00,-3.941666667,762.64,741.4923702,463.4758656,139.9096934,6.716977882,9.848458516,82.00182437,61.73997414,5.500606478,10.47201405,,,
12/14/2012 1:00,-4.4,765.89,751.4074669,474.6463661,130.8148083,6.716977882,9.978062895,82.00061722,61.71338341,5.583113115,9.595972999,,,
12/14/2012 2:00,-4.108333333,763.34,750.2329189,475.0733849,133.5356805,6.716977882,10.16085682,82.00020781,61.77447789,5.611650228,9.338442797,,,
12/14/2012 3:00,-3.55,755.93,747.6945496,474.1190552,140.9009196,6.716977882,10.18947369,82.00006953,61.8426216,5.60664321,9.776658883,,,
12/14/2012 4:00,-3.3,753.65,743.2346536,473.1049088,145.4544119,6.716977882,10.20055034,82.00002331,61.90331723,5.626880317,9.966744829,,,
12/14/2012 5:00,-3.008333333,750.72,741.9482772,477.226729,148.2704908,6.716977882,10.11842979,82.00000772,62.12814737,5.743424628,10.51239377,,,
12/14/2012 6:00,-2.8,745.9,737.9971561,480.4731303,152.1564966,6.716977882,10.1375483,82.0000025,62.26030222,5.813237132,10.64176465,,,
12/14/2012 7:00,-2.8,938.27,883.6628038,430.5375619,152.6916798,6.716977882,10.21659298,82.00000086,61.20726889,4.883296642,10.42409751,,,
12/14/2012 8:00,-3.091666667,1164.7,1093.943165,352.9451793,150.811922,6.716977882,10.18695429,82.00000036,60.54590695,3.849709142,10.32551632,,,
12/14/2012 9:00,-3.3,1214.12,1181.796966,315.807808,148.0487732,6.716977882,10.17990374,82.00000018,60.34159096,3.423402569,10.2162295,,,
12/14/2012 10:00,-2.658333333,1224.26,1202.169323,296.1756279,155.4801614,6.716977882,10.24036061,82.05257794,60.45686426,3.256384621,10.72112127,,,
12/14/2012 11:00,-1.908333333,1229.85,1213.794985,287.8817257,168.2770812,6.716977882,10.29396491,82.31268872,60.58074432,3.146053747,11.31304645,,,
12/14/2012 12:00,-1.058333333,1188.83,1187.022068,280.136498,179.2361634,6.716977882,10.3539135,82.84218383,60.78755197,3.022653011,11.93952464,,,
12/14/2012 13:00,-0.6,1216.41,1195.146403,275.4021748,188.0947651,6.716977882,10.37882221,83.71241798,60.4034167,2.812438721,12.25036629,,,
12/14/2012 14:00,-0.6,1222.6,1200.392009,269.7567782,188.089075,6.716977882,10.38699681,84.87264239,60.46977572,2.633278032,12.25339745,,,
12/14/2012 15:00,-1.241666667,1238.88,1231.614204,270.220814,182.6774515,6.716977882,10.35669787,86.03680887,60.85484222,2.574915193,11.81344942,,,
12/14/2012 16:00,-1.991666667,1008.68,1064.322739,321.480167,169.582761,6.716977882,10.2897544,85.46334004,62.23358822,3.371262465,11.26708583,,,
12/14/2012 17:00,-2.55,1016.26,1020.833613,359.6762982,161.7141773,6.716977882,10.29554481,83.72527252,61.63400795,3.939671315,10.68544653,,,
12/14/2012 18:00,-3.091666667,938.19,967.1267129,381.749413,153.3409794,6.716977882,10.26520633,82.77660822,61.26392415,4.269432804,10.23611841,,,
12/14/2012 19:00,-3.3,944.41,948.1684772,392.9000695,149.2985214,6.716977882,10.24503711,82.33327298,61.02895331,4.414776567,10.10739493,,,
12/14/2012 20:00,-3.65,948.59,958.4553223,402.966085,145.9168793,6.716977882,10.16562041,82.139205,60.95789145,4.565601481,10.01619051,,,
12/14/2012 21:00,-4.191666667,909.95,932.4387784,416.2869991,137.8271044,6.716977882,9.912779324,82.05642791,61.00274437,4.753738365,10.21856007,,,
12/14/2012 22:00,-4.4,895.39,910.4987921,426.8370937,133.4801491,6.716977882,9.951177227,82.02206802,60.98923858,4.842539739,9.871537704,,,
12/14/2012 23:00,-4.75,796.67,830.6719297,464.8343583,128.906126,6.716977882,9.878215653,82.00821547,61.54755193,5.483500425,9.656188229,,,
12/15/2012 0:00,-5.35,791.95,802.1172974,486.0448876,120.2379591,6.716977882,9.789960275,82.00274529,61.83270167,5.779790171,9.223703317,,,
12/15/2012 1:00,-5.6,784.48,794.796604,496.890124,114.6588622,6.716977882,9.772225736,82.00087762,62.00022188,5.945454001,8.950149086,,,
12/15/2012 2:00,-5.891666667,775.08,781.0539053,504.3101648,110.9545101,6.716977882,9.741838465,82.00027273,62.09880146,6.065464787,8.65273519,,,
12/15/2012 3:00,-6.1,766.18,768.8933461,506.4648387,106.1383997,6.716977882,9.987055025,82.00008358,61.96229681,6.02345426,7.753502968,,,
12/15/2012 4:00,-6.45,762.97,763.2585956,509.0976027,102.1827727,6.716977882,10.01328066,82.00002583,62.00549715,6.10731128,7.295505029,,,
12/15/2012 5:00,-6.7,759.64,759.7550871,514.6995459,96.94441103,6.716977882,9.978569419,82.0000078,61.94071204,6.112229792,7.091240949,,,
12/15/2012 6:00,-6.35,754.31,756.5440531,507.7491914,100.2043214,6.716977882,9.975433516,82.0000024,61.77876803,5.980696839,7.44276221,,,
12/15/2012 7:00,-5.808333333,821.44,800.7812188,482.0770609,108.2849647,6.716977882,10.1548325,82.00000078,61.15260781,5.464814165,7.680468883,,,
12/15/2012 8:00,-5.25,956.92,919.7455594,419.8707381,116.8740668,6.716977882,10.34360017,82.00000029,60.21447069,4.513610401,7.908217209,,,
12/15/2012 9:00,-4.65,996.84,983.1580822,376.196078,125.7627476,6.716977882,10.70775057,82.00000013,59.93696034,3.990757476,7.716435468,,,
12/15/2012 10:00,-4.108333333,997.37,994.9325198,345.7752261,133.9060543,6.716977882,10.41451351,82.00000006,60.20404395,3.767377185,8.865066017,,,
12/15/2012 11:00,-3.55,999.91,993.4625448,338.91432,141.7937179,6.716977882,10.15351302,82.00000003,60.70603023,3.795149807,9.950377982,,,
12/15/2012 12:00,-3.008333333,970.65,972.1838891,332.7787923,150.0247147,6.716977882,10.22297645,82.00000001,61.03872263,3.769053837,10.30106623,,,
12/15/2012 13:00,-2.45,969.95,962.0103924,319.2073528,157.8583553,6.716977882,10.26177471,82.00000001,61.04354976,3.606231616,10.72544708,,,
12/15/2012 14:00,-2.841666667,972.77,958.0844234,310.7093489,156.3848352,6.716977882,10.23144452,82,60.860435,3.517232619,10.44774689,,,
12/15/2012 15:00,-3.941666667,975.18,958.6765537,324.8250315,140.8064515,6.716977882,10.16312696,82,60.44047373,3.651788718,9.569541698,,,
12/15/2012 16:00,-4.4,980.93,953.4950827,359.129706,131.3388138,6.716977882,10.13209705,82,60.26210881,3.997364422,9.176454702,,,
12/15/2012 17:00,-4.4,938.06,924.5133782,383.6532789,130.922542,6.716977882,10.14731756,82,60.47765081,4.287535717,9.10712519,,,
12/15/2012 18:00,-4.4,749.04,763.8699846,443.187254,129.8680293,6.716977882,10.14567068,82,61.26163277,5.164041369,9.03455184,,,
12/15/2012 19:00,-4.4,748.55,714.3692674,460.0136596,129.3729403,6.716977882,10.09418894,82,61.43186121,5.345471397,9.155901013,,,
12/15/2012 20:00,-4.108333333,746.53,713.2861372,462.6915954,132.1030278,6.716977882,10.16360457,82,61.51779071,5.404027291,9.230724268,,,
12/15/2012 21:00,-4.191666667,747.24,713.5579569,471.1764753,133.239822,6.716977882,10.05430512,82,61.72472869,5.57373577,9.468522715,,,
12/15/2012 22:00,-4.4,748.76,713.3778109,481.5508194,129.0467603,6.716977882,9.990766567,82,61.87115763,5.72466973,9.4365831,,,
12/15/2012 23:00,-4.75,746.46,712.2283907,486.563724,125.2328135,6.716977882,9.951327334,82,61.83743621,5.766119957,9.161605992,,,
12/16/2012 0:00,-5,719.84,691.3547462,494.43446,119.8206597,6.716977882,10.08594819,82,61.79962245,5.860480502,8.488648043,,,
12/16/2012 1:00,-5,716.01,688.7218793,496.0875203,119.4932986,6.716977882,10.06386903,82,61.70101862,5.832187477,8.516217358,,,
12/16/2012 2:00,-4.65,710.77,687.8541187,497.3508538,122.65328,6.716977882,10.08972645,82,61.81082401,5.889699982,8.780974181,,,
12/16/2012 3:00,-4.108333333,698.96,685.4853619,498.246747,130.0737311,6.716977882,10.12243001,82,61.91846834,5.91662886,9.188914709,,,
12/16/2012 4:00,-3.55,691.34,671.9003913,492.5386084,137.1856054,6.716977882,10.14226462,82,61.83971562,5.81535412,9.660779265,,,
12/16/2012 5:00,-3.3,691.71,673.0942305,490.1673316,142.2064126,6.716977882,10.15906847,82,61.89586182,5.833497856,9.864723433,,,
12/16/2012 6:00,-3.3,689.22,677.6661135,494.3958049,142.0603948,6.716977882,10.15866767,82,61.94460398,5.887398468,9.848754473,,,
12/16/2012 7:00,-3.008333333,678.69,667.0032531,493.3308866,144.9223349,6.716977882,10.18235346,82,61.9712213,5.866490623,10.06996909,,,
12/16/2012 8:00,-2.45,811.13,748.7540813,445.3420339,153.5008854,6.716977882,10.54787586,82,61.17009934,5.037373852,9.79477532,,,
12/16/2012 9:00,-1.266666667,820.97,786.870744,409.9439443,168.5331253,6.716977882,10.28447121,82,61.04132904,4.599957247,11.53840028,,,
12/16/2012 10:00,-0.25,828.26,803.9324848,380.298917,186.0453489,6.716977882,10.35600271,82,61.17816726,4.325023032,12.30378968,,,
12/16/2012 11:00,0.641666667,839.51,816.4181942,363.4748769,198.1783943,6.716977882,10.41264376,82,61.33298879,4.166464777,12.97890406,,,
12/16/2012 12:00,1.741666667,848.54,826.3910003,348.2446188,214.6433952,6.716977882,10.48721209,82,61.48579051,4.026765855,13.76189474,,,
12/16/2012 13:00,2.2,850.64,828.8497454,337.3200005,224.0149513,6.716977882,10.51237098,82,61.43930794,3.903845842,14.08845751,,,
12/16/2012 14:00,2.55,852.71,821.7790411,332.4062779,227.5489207,6.716977882,10.52439616,82,61.33949617,3.838091265,14.36065092,,,
12/16/2012 15:00,2.8,845.22,822.7396868,335.8141365,232.3707639,6.716977882,10.51978259,82,61.22511726,3.877824162,14.57870209,,,
12/16/2012 16:00,3.091666667,715.47,723.8852668,372.899704,234.6549947,6.719725109,10.89023174,82,61.60604678,4.401591036,13.68276772,,,
12/16/2012 17:00,3.65,704.83,696.2997199,384.1993068,241.4193241,6.717193309,10.5429396,82,61.75664706,4.545260479,15.14095403,,,
12/16/2012 18:00,3.55,703.25,688.5076758,392.9545514,242.3737866,6.71697824,10.54874205,82,61.91112784,4.692828479,15.01888483,,,
12/16/2012 19:00,3.008333333,695.51,691.2536512,402.7091789,234.1762906,6.716977882,10.52494224,82,61.9680406,4.816483828,14.5921851,,,
12/16/2012 20:00,2.8,689.74,683.6501995,408.3101034,229.3475137,6.716977882,10.51093548,82,61.96506055,4.868306193,14.43495142,,,
12/16/2012 21:00,2.45,694.1,684.9094057,413.7199061,226.0567192,6.716977882,10.49771835,82,61.99116671,4.957551003,14.18619215,,,
12/16/2012 22:00,1.908333333,697.05,686.1264667,422.717513,218.1705618,6.716977882,10.46762345,82,61.93730812,5.043442309,13.8115147,,,
12/16/2012 23:00,1.35,696.02,689.0444309,431.1401512,210.2762177,6.716977882,10.43600372,82,61.88510573,5.138291949,13.40183193,,,
12/17/2012 0:00,0.808333333,715.52,700.297072,433.5600174,202.3764288,6.716977882,10.40188746,82,61.72853698,5.100141566,13.0418678,,,
12/17/2012 1:00,0.6,710.13,710.0435689,435.1914158,198.2245768,6.716977882,10.38199023,82,61.67076449,5.114736988,12.90354463,,,
12/17/2012 2:00,0.6,700.69,699.9042528,437.2439598,197.680158,6.716977882,10.37959487,82,61.70605723,5.147412691,12.88220182,,,
12/17/2012 3:00,0.6,695.29,697.8175762,439.1535755,197.3905087,6.716977882,10.37650962,82,61.73877774,5.178571521,12.8739332,,,
12/17/2012 4:00,0.6,696.63,697.0546581,439.5989394,197.3406308,6.716977882,10.3689414,82,61.71307328,5.169909475,12.90384753,,,
12/17/2012 5:00,0.6,688.85,695.7660778,439.9378562,197.1362633,6.716977882,10.36457446,82,61.71663753,5.184192181,12.89305908,,,
12/17/2012 6:00,0.25,690.85,690.1609805,444.0173894,193.3535682,6.716977882,10.34389422,82,61.70923862,5.234915148,12.64080017,,,
12/17/2012 7:00,0,901.71,843.3220721,389.4878038,189.8591769,6.716977882,10.72105385,82,60.91850735,4.352045252,11.51111991,,,
12/17/2012 8:00,0.35,1131.84,1060.645015,321.3445474,195.5120434,6.716977882,10.67592688,82.00207455,60.26590384,3.45374043,12.04596801,,,
12/17/2012 9:00,0.891666667,1187.44,1144.096061,284.0946413,204.7217016,6.716977882,10.34757025,82.448824,60.17718361,2.996390718,13.5584031,,,
12/17/2012 10:00,1.45,1213.68,1173.667239,263.6094304,214.212898,6.716977882,10.38651593,83.88692309,59.89915747,2.599698899,14.04870889,,,
12/17/2012 11:00,1.7,1238.47,1204.853906,253.9652772,220.8254737,6.716977882,10.42412903,85.85546962,60.0698313,2.346558502,14.23541379,,,
12/17/2012 12:00,2.341666667,1199.69,1193.022073,246.7084973,228.0465389,6.716977882,10.46229758,87.75143201,60.26491494,2.120321472,14.70038703,,,
12/17/2012 13:00,2.45,1234.11,1193.372442,238.7790577,233.4596771,6.716977882,10.47250512,87.33678793,59.57046401,2.060181439,14.74888573,,,
12/17/2012 14:00,2.55,1230.57,1197.118744,235.0405653,231.9650402,6.716977882,10.48987459,87.05078044,59.29544882,2.000692633,14.76709572,,,
12/17/2012 15:00,2.8,1224.84,1193.89463,232.4818892,236.8365712,6.716977882,10.50822083,86.24490456,58.81883716,2.036108147,14.91231834,,,
12/17/2012 16:00,2.158333333,975.19,1009.295775,276.2826742,227.6307134,6.716977882,10.62514063,86.97240723,61.23756566,2.606639383,13.90651087,,,
12/17/2012 17:00,1.7,973.98,944.3990244,303.2677493,218.5263104,6.716977882,10.45319923,86.17425072,61.75108438,2.988782055,13.95640985,,,
12/17/2012 18:00,1.991666667,892.69,891.1217848,315.8822656,221.0739513,6.716977882,10.48351424,84.9236827,61.48075391,3.238272686,14.08612461,,,
12/17/2012 19:00,2.2,891.88,872.1399262,324.2389131,225.0645692,6.716977882,10.50423947,83.66693594,61.1194928,3.445346198,14.1860145,,,
12/17/2012 20:00,2.2,885.48,877.4795566,329.3177333,224.7407952,6.716977882,10.49621855,82.83916907,60.95794805,3.59388177,14.19105876,,,
12/17/2012 21:00,2.2,839.62,843.816633,331.6866881,224.312197,6.716977882,10.49006154,82.41413329,60.82375818,3.682596122,14.19082765,,,
12/17/2012 22:00,2.2,820.94,823.9404597,339.2977868,223.9986411,6.716977882,10.49932094,82.19959152,60.89652238,3.812272933,14.1331372,,,
12/17/2012 23:00,1.908333333,711.5,739.6954292,366.9835819,219.5858947,6.716977882,10.4581979,82.09120507,61.55075784,4.294745903,13.9406615,,,
12/18/2012 0:00,1.7,702.64,709.5011833,376.5177886,214.974105,6.716977882,10.44682606,82.03916167,61.50275827,4.390722568,13.75775964,,,
12/18/2012 1:00,1.7,703.31,712.4993773,382.0219025,214.8543223,6.716977882,10.44341602,82.01654502,61.50208368,4.452844102,13.76429412,,,
12/18/2012 2:00,1.7,700.16,713.958428,385.2456321,214.5845325,6.716977882,10.43631658,82.0069242,61.49765797,4.490213215,13.76883625,,,
12/18/2012 3:00,1.35,696.99,709.3814775,393.067157,210.7417481,6.716977882,10.42531084,82.00286257,61.55150045,4.617341135,13.4739032,,,
12/18/2012 4:00,1.1,696.6,710.3449179,403.009593,205.5175064,6.716977882,10.41312555,82.00115191,61.56042738,4.712467279,13.27082962,,,
12/18/2012 5:00,1.45,695.24,711.3004968,403.4304866,208.8905555,6.716977882,10.42960627,82.00045928,61.61402369,4.719218186,13.52489141,,,
12/18/2012 6:00,1.7,695.92,715.1023811,404.0501743,213.979833,6.716977882,10.44872372,82.00018268,61.70897599,4.762889519,13.69049128,,,
12/18/2012 7:00,1.991666667,887.86,862.5143885,356.8025465,217.8008723,6.716977882,10.80478894,82.00007643,60.86075188,3.97670062,12.96491931,,,
12/18/2012 8:00,2.841666667,1110.92,1070.538311,297.0153444,230.0381683,6.718868679,10.83065814,82.57197195,58.65723742,2.904585264,13.68398044,,,
12/18/2012 9:00,3.65,1158.27,1155.272102,260.0426556,243.4623593,6.717126151,10.50523476,84.45697064,58.69936426,2.365485546,15.44287947,,,
12/18/2012 10:00,4.541666667,1171.83,1176.494949,241.2525558,256.0539513,6.719689992,10.56097899,87.01862407,59.18944591,2.064682862,16.08862945,,,
12/18/2012 11:00,5.35,1182.77,1191.837398,232.5995302,269.3635034,6.745166663,10.76555013,86.34060614,58.68869623,1.976928264,16.21877131,,,
12/18/2012 12:00,5.25,1151.04,1170.20599,224.9186673,270.9689916,6.757834341,12.22160881,85.25619066,58.18652228,1.995526198,12.65513534,,,
12/18/2012 13:00,5.641666667,1197.06,1187.401882,222.0194185,277.242017,6.725403349,13.84135697,84.7108766,57.80563105,1.943312833,9.432591039,,,
12/18/2012 14:00,6.45,1168.59,1191.680769,210.1424936,287.1070492,6.772770143,14.12675907,82.95871819,57.1849315,1.949752538,9.341621843,,,
12/18/2012 15:00,6.991666667,1140.55,1172.43528,208.8907623,292.4855975,6.809637499,14.1606776,83.13360956,57.26793322,1.919470658,9.534514218,,,
12/18/2012 16:00,7.55,882.71,987.5343179,242.0361643,298.8095068,6.832021096,14.18984397,83.67857478,58.96159815,2.369991904,9.719255085,,,
12/18/2012 17:00,7.8,888.02,942.56811,264.9787872,302.7230385,6.847343899,14.20443044,84.86491474,59.71220136,2.544039025,9.824335117,,,
12/18/2012 18:00,7.8,794.78,890.0007904,278.7073332,302.3574294,6.849417668,14.19455797,85.30611684,59.9310588,2.637425774,9.817464954,,,
12/18/2012 19:00,8.091666667,769.18,845.8955148,285.3894965,303.5281801,6.850971183,14.21469727,85.48285258,60.04313832,2.68751549,9.874338035,,,
12/18/2012 20:00,8.3,756.06,836.7418232,292.5349582,306.9452554,6.861616882,14.22504065,85.4246981,60.18860814,2.777887678,9.948864383,,,
12/18/2012 21:00,8.008333333,712.21,804.9147705,297.7084191,304.8028169,6.859389481,14.18332463,85.1785725,60.22963422,2.858945873,9.905027552,,,
12/18/2012 22:00,7.45,718.34,790.6586052,303.1835013,296.7250932,6.887337817,13.09986347,84.7585109,60.15979287,2.947323992,11.48805924,,,
12/18/2012 23:00,7.2,629.32,719.6021933,326.7518634,291.2152956,6.847188201,12.67998892,83.86305351,60.59265216,3.377585131,11.94919118,,,
12/19/2012 0:00,7.55,619.8,686.3226931,334.1737699,293.4800534,6.847382863,12.20358921,82.94807575,60.42598642,3.545766174,13.21690724,,,
12/19/2012 1:00,7.8,615.91,685.6652402,337.3449003,298.1911871,6.841004787,12.22378935,82.47072499,60.38611038,3.656950907,13.30164799,,,
12/19/2012 2:00,7.8,626.71,688.418925,341.7697392,300.3153734,6.825682126,12.63294977,82.22889976,60.3978899,3.742622776,12.36128724,,,
12/19/2012 3:00,7.8,636.31,696.8364885,344.9209229,299.6724656,6.850571154,12.49803339,82.10979697,60.43731698,3.806769202,12.70284698,,,
12/19/2012 4:00,7.8,631.04,698.5708142,348.750857,299.9438049,6.837277064,12.6362207,82.05198467,60.50381241,3.870328573,12.34301889,,,
12/19/2012 5:00,7.8,636.84,693.7150304,352.0179904,299.8641579,6.842903807,12.63366268,82.02433768,60.57433429,3.923250814,12.37844023,,,
12/19/2012 6:00,8.091666667,634.58,700.9889812,352.0648817,302.8004411,6.851589236,12.65206959,82.01132679,60.52851119,3.905726249,12.49669483,,,
12/19/2012 7:00,8.65,812.86,843.0215401,312.5171796,309.2809108,6.870230978,12.6644912,82.02755115,59.19701491,3.223693436,12.78032627,,,
12/19/2012 8:00,9.191666667,1048.35,1054.887502,256.8420578,320.4216352,6.836810065,14.19920534,83.35523365,58.41020775,2.405354604,10.47813412,,,
12/19/2012 9:00,10.1,1094.65,1148.450676,229.8004046,335.5097921,6.927350221,14.28696132,85.45860817,58.41040209,2.019217324,10.99278317,,,
12/19/2012 10:00,10.89166667,1096.62,1158.082423,229.1302401,351.2168814,6.997982323,14.24229784,85.62729359,58.16918061,1.97784585,11.63037777,,,
12/19/2012 11:00,11.45,1110.39,1160.229629,224.2385276,361.6047428,7.033663255,14.22238445,85.11477882,57.85049844,1.970091429,12.07023698,,,
12/19/2012 12:00,11.99166667,1078.17,1136.133678,216.8057032,372.1402732,7.066238256,14.22980734,83.94839172,57.2865533,1.927777547,12.47079919,,,
12/19/2012 13:00,12.2,1136.58,1154.861601,214.6862496,387.8703456,7.096146919,14.2130426,83.70863294,57.03553986,1.906042546,12.78920244,,,
12/19/2012 14:00,12.55,1138.36,1177.168792,207.9427394,397.6510966,7.158570647,14.40467285,82.6481873,56.57213616,1.911780237,14.58975228,,,
12/19/2012 15:00,12.8,1124.07,1170.98526,211.9921423,725.6611526,7.947910345,15.20879099,83.63691315,57.03446029,1.900306482,23.66065831,,,
12/19/2012 16:00,12.8,869.51,980.6661223,236.2386934,667.3720373,8.034399169,14.98080788,85.28754636,59.26315611,2.193103696,22.54494773,,,
12/19/2012 17:00,12.8,874.5,928.8899364,252.1938708,644.4326966,7.926555515,14.9769722,86.72038259,60.21082612,2.289647677,21.56412127,,,
12/19/2012 18:00,12.45,792.31,879.9576469,262.0533277,427.6262829,7.380794804,14.31913768,87.65235753,60.58796804,2.324278757,13.27092276,,,
12/19/2012 19:00,11.90833333,788.85,851.6832437,267.0597094,371.0478025,7.084789995,14.42832518,88.46099888,60.71199396,2.301711201,12.0063536,,,
12/19/2012 20:00,11.7,799.28,857.2698185,272.9357364,365.8807547,7.053184178,14.42553779,89.19233999,60.87433931,2.311911036,11.85678952,,,
12/19/2012 21:00,11.05833333,761.56,836.2875879,278.6116548,358.4817966,7.033600098,14.37977552,89.68972902,61.16381719,2.338985925,11.54202369,,,
12/19/2012 22:00,10.6,666.73,802.3562185,284.0099293,332.7227941,6.991548643,13.62274176,89.99016491,61.25836503,2.3661786,12.22621094,,,
12/19/2012 23:00,10.6,517.39,684.5744539,305.1596202,282.9688322,6.97031566,10.57842058,89.60682861,61.92007851,2.648208045,19.12018353,,,
12/20/2012 0:00,10.25,536.93,662.8959608,312.9027899,304.912981,6.825562906,11.59209824,88.56599102,61.73204204,2.793559101,15.26271128,,,
12/20/2012 1:00,10,552,655.9779128,318.7309081,306.6872353,6.8269589,12.22908401,87.4668854,61.47259886,2.935725653,13.81463201,,,
12/20/2012 2:00,10,554.01,656.1178476,321.8636144,320.9707442,6.890585147,12.54872017,86.31979226,61.17093173,3.056033117,13.30497498,,,
12/20/2012 3:00,9.358333333,582.25,656.8357402,323.2102726,312.8657054,6.88049192,12.62863918,85.21743611,60.91422211,3.181752442,13.1015687,,,
12/20/2012 4:00,8.9,616.31,667.7456685,326.9099834,314.6092528,6.890559395,12.6699375,84.03754649,60.5637859,3.331270333,13.00205513,,,
12/20/2012 5:00,8.258333333,624.19,680.0002617,332.508965,308.4174166,6.876601707,12.64075047,83.0662439,60.40702772,3.518105113,12.66276239,,,
12/20/2012 6:00,7.158333333,606.31,678.0787268,340.6428792,291.5921338,6.837374746,12.45466503,82.52914108,60.39373659,3.689346686,12.30422001,,,
12/20/2012 7:00,6.35,801.77,818.1330553,308.1224107,277.801794,6.808887625,11.88945767,82.4424786,58.96681044,3.093506008,13.05063222,,,
12/20/2012 8:00,6.1,1048.14,1027.342938,254.165507,276.0630594,6.756617369,12.63836233,83.96827605,58.16379241,2.301575726,11.4335429,,,
12/20/2012 9:00,6.1,1122.01,1107.140898,226.0234456,280.5969764,6.731013075,14.07780492,85.28983594,57.95884676,1.953452358,9.130425007,,,
12/20/2012 10:00,6.45,1140.8,1130.738954,213.5350264,283.8860511,6.77155991,14.12303847,83.2879632,57.39237229,1.960403568,9.26084873,,,
12/20/2012 11:00,6.7,1144.44,1137.424348,213.8785494,289.09676,6.801655974,14.13628333,83.34880857,56.98804549,1.93826773,9.410846898,,,
12/20/2012 12:00,6.35,1106.54,1108.657001,215.9423385,285.7679683,6.798741807,14.10794421,84.1605308,57.24233278,1.921116923,9.288748717,,,
12/20/2012 13:00,6.1,1155.05,1118.821749,218.4834854,281.1711436,6.784201328,14.09385219,84.33596799,57.20666238,1.915367167,9.186389504,,,
12/20/2012 14:00,6.1,1147.96,1133.033462,222.8621333,281.1466764,6.781842855,14.09313171,85.73071817,57.57803481,1.910613454,9.176228364,,,
12/20/2012 15:00,6.1,1141.3,1135.330697,230.1939742,280.770302,6.780538613,14.09215389,86.89127249,58.07054859,1.903767258,9.168234275,,,
12/20/2012 16:00,5.458333333,913.91,961.8950939,260.8816523,272.0031436,6.821003719,12.87576704,86.63777128,59.64505957,2.336050398,11.35220402,,,
12/20/2012 17:00,4.65,928.2,924.4844875,279.8374812,258.1858092,6.827414557,11.33003025,86.87049253,60.31829841,2.54216973,14.46348975,,,
12/20/2012 18:00,3.758333333,855.76,875.6687672,296.1614352,248.7252771,6.73461674,10.56148213,86.40148076,60.5897554,2.764249534,15.36788831,,,
12/20/2012 19:00,3.008333333,867.85,858.9449141,307.1044162,237.0184066,6.717022483,10.54103308,85.51783603,60.5684353,2.951660262,14.72985599,,,
12/20/2012 20:00,2.45,877.56,873.579522,316.6932135,229.7306779,6.716977956,10.53011992,84.38857574,60.59959677,3.196009661,14.29457159,,,
12/20/2012 21:00,2.2,838.99,845.0075736,322.3974827,224.7140057,6.716977882,10.51389223,83.29176212,60.39592108,3.365051476,14.12768958,,,
12/20/2012 22:00,1.908333333,820.48,826.2947398,327.0153534,221.4230987,6.716977882,10.49866394,82.66110111,60.49496201,3.53604252,13.89680238,,,
12/20/2012 23:00,1.35,728.64,747.5090143,357.6799152,212.8585584,6.716977882,10.45520035,82.31537075,61.49745017,4.137150169,13.52382758,,,
12/21/2012 0:00,1.1,746.05,741.6657119,375.1389213,208.8255661,6.716977882,10.42456565,82.13816207,61.53574493,4.385334944,13.47311258,,,
12/21/2012 1:00,1.1,751.74,759.4074201,387.7662553,209.2168992,6.716977882,10.38319412,82.05782412,61.60947148,4.533972805,13.64827492,,,
12/21/2012 2:00,0.808333333,751.86,758.3510709,392.2095862,206.05536,6.716977882,10.47042285,82.02380885,61.51433261,4.576819368,13.03007779,,,
12/21/2012 3:00,0.6,743.68,756.1377042,395.5102611,201.4493945,6.716977882,10.43150155,82.00975021,61.36298043,4.572546348,12.93652313,,,
12/21/2012 4:00,0.6,732.55,747.0447268,397.7958849,200.5772661,6.716977882,10.42025147,82.00399163,61.39294128,4.619114523,12.92212051,,,
12/21/2012 5:00,0.6,731.91,744.4652022,402.8350931,200.2490268,6.716977882,10.42407061,82.00161276,61.44510335,4.686842347,12.90092314,,,
12/21/2012 6:00,0.6,735.04,750.0783096,407.4842342,200.5172812,6.716977882,10.43074039,82.00064303,61.53263508,4.762937728,12.88911091,,,
12/21/2012 7:00,0.6,930.44,902.6433281,356.2470131,201.0578939,6.716977882,10.75218467,82.00026924,60.96735419,3.984942051,12.06675368,,,
12/21/2012 8:00,0.891666667,1148.74,1109.465956,300.2319278,205.3525682,6.716977882,10.75249033,82.45224561,58.87952022,2.993180872,12.380796,,,
12/21/2012 9:00,1.1,1196.43,1197.287888,272.7862064,210.3664313,6.716977882,10.42667622,83.88525806,58.77055513,2.561277265,13.54777388,,,
12/21/2012 10:00,1.741666667,1202.69,1216.440791,258.7462228,217.6579725,6.716977882,10.46229822,85.71805752,59.08468701,2.297993923,14.04476802,,,
12/21/2012 11:00,2.55,1207.85,1220.623077,246.0658391,230.8861624,6.716977882,10.50077856,87.77125031,59.15807201,2.033801819,14.66329125,,,
12/21/2012 12:00,2.8,1175.04,1200.286807,237.508147,236.4933603,6.716977882,10.52219186,87.02977457,58.71644277,2.003944595,14.84567487,,,
12/21/2012 13:00,3.091666667,1224.31,1224.744234,225.3570846,240.1032681,6.716977882,10.53570088,85.30732013,58.14332337,1.962599749,15.08917043,,,
12/21/2012 14:00,3.65,1230.58,1242.304419,218.5316883,248.2953914,6.716977882,10.56975261,84.05653026,57.4632306,1.958455848,15.47940088,,,
12/21/2012 15:00,3.9,1232.64,1248.065933,218.4429613,253.5905043,6.716977882,10.5755472,84.39576679,57.41681696,1.939000761,15.69033335,,,
12/21/2012 16:00,3.9,987.2,1064.32705,253.2824602,252.2518327,6.716977882,11.61344956,86.06606258,59.55786058,2.308411403,12.51069214,,,
12/21/2012 17:00,3.55,991.13,1008.498719,276.0415973,248.3292913,6.74637967,10.88145313,86.6583772,60.27219046,2.526925031,14.42508669,,,
12/21/2012 18:00,3.3,897.4,949.8640227,291.8606211,242.0026147,6.720848152,10.5270868,86.46374318,60.45523636,2.699300428,15.17045676,,,
12/21/2012 19:00,3.3,888.68,914.6750904,302.6405789,241.2478514,6.716985176,10.54413008,85.87903996,60.49455387,2.864578333,15.04867081,,,
12/21/2012 20:00,3.008333333,895.05,917.2048675,313.5187745,238.4256964,6.716977894,10.55255449,84.91544252,60.5163206,3.082158029,14.76973064,,,
12/21/2012 21:00,2.8,861.7,898.3558169,320.1505024,234.4891601,6.716977882,10.54347259,83.78383497,60.27683616,3.262110656,14.63159363,,,
12/21/2012 22:00,2.8,855.59,880.3616673,327.2779215,234.728538,6.716977882,10.5581888,82.93351228,60.16784152,3.444799332,14.59283759,,,
12/21/2012 23:00,2.8,747.04,804.6582147,351.3873817,233.8317546,6.716977882,10.54326747,82.45693076,61.13615668,3.958117936,14.575598,,,
12/22/2012 0:00,2.45,737.68,770.3509024,362.0825803,229.4155171,6.716977882,10.52856048,82.2074894,61.39748431,4.177993271,14.28065547,,,
12/22/2012 1:00,2.2,743.18,770.4948967,372.0219916,224.5166345,6.716977882,10.52173169,82.09047018,61.58616214,4.344441081,14.08943475,,,
12/22/2012 2:00,2.2,744.72,771.7125006,376.7864913,224.4907536,6.716977882,10.51960421,82.03850834,61.65427519,4.418523544,14.09221614,,,
12/22/2012 3:00,2.2,744.64,772.167527,380.7644899,224.3912705,6.716977882,10.52091549,82.01619091,61.71467456,4.488148718,14.0817886,,,
12/22/2012 4:00,2.2,741.25,773.1937224,386.1425352,224.1456948,6.716977882,10.52491789,82.00670463,61.79935391,4.572458202,14.04800319,,,
12/22/2012 5:00,2.2,736.68,770.8035637,388.8964652,223.7667051,6.716977882,10.51222603,82.00274192,61.77493719,4.588380526,14.07368245,,,
12/22/2012 6:00,2.2,723.87,766.680789,389.3653751,223.1396254,6.716977882,10.49587209,82.00112212,61.73174204,4.590513901,14.08477416,,,
12/22/2012 7:00,2.2,791.2,810.7064171,373.5842309,222.8118406,6.716977882,10.66240047,82.00046912,61.30428339,4.277474419,13.60907367,,,
12/22/2012 8:00,2.55,926.95,929.7485242,334.4602061,227.4882416,6.717425667,10.84997418,82.00021662,59.73069015,3.532911363,13.40836736,,,
12/22/2012 9:00,3.091666667,973.02,992.3684416,315.2669818,235.9697507,6.717012995,10.54375307,82.00011139,59.36771714,3.30470793,14.80198491,,,
12/22/2012 10:00,3.65,972.06,1007.568088,298.2038856,243.9792775,6.71697794,10.5711143,82.12724257,59.24076085,3.073450447,15.19827167,,,
12/22/2012 11:00,4.541666667,975.79,1003.951906,281.6313319,255.6034704,6.719697892,10.58827554,82.79997718,59.25108802,2.841252309,15.9415322,,,
12/22/2012 12:00,5.641666667,942.48,984.1301665,278.2409652,271.5282239,6.727676829,11.55259502,83.70580856,59.1844405,2.705756904,13.67510004,,,
12/22/2012 13:00,6.45,942.99,974.3658614,279.7886627,284.9135059,6.767674068,12.28619526,84.52396956,59.41290691,2.67070539,12.66242498,,,
12/22/2012 14:00,7.633333333,926.96,976.1768665,275.6098088,303.0700137,6.768029983,14.19680624,85.22106414,59.59012922,2.542865136,9.848303472,,,
12/22/2012 15:00,8.941666667,887.32,961.1548192,263.4682548,318.2174709,6.87025328,14.28953617,86.4288776,59.82685997,2.360523881,10.31019979,,,
12/22/2012 16:00,9.4,864.05,946.1088579,270.4708606,326.0951172,6.918105423,14.29497924,87.57553877,60.1252582,2.370238139,10.5465089,,,
12/22/2012 17:00,9.4,819.36,917.8415881,282.7567511,325.3531846,6.922023671,14.29159888,88.09973009,60.39967434,2.451652512,10.54013847,,,
12/22/2012 18:00,9.75,647.55,770.5975436,315.650523,329.8702214,6.932340115,14.30917181,87.43269525,61.18285102,2.895407391,10.72356951,,,
12/22/2012 19:00,9.008333333,632.83,727.010687,327.6849231,322.4654435,6.936761291,13.99277614,85.70170519,61.14656531,3.207804244,10.81942183,,,
12/22/2012 20:00,7.366666667,612.33,693.7548112,339.892699,294.8057251,6.899192571,12.59148396,84.00354849,60.89024775,3.534524226,12.19782457,,,
12/22/2012 21:00,6.058333333,616.39,678.5509751,351.2528218,275.9670977,6.810102932,12.13486846,82.98077129,60.89968273,3.815387176,12.32155444,,,
12/22/2012 22:00,5.25,619.17,670.3756869,358.888947,263.9126434,6.76127067,11.69144539,82.45818426,61.00072865,4.003208031,12.72461999,,,
12/22/2012 23:00,4.65,621.3,661.5701558,364.4541616,254.6503947,6.762129159,10.74322705,82.20740361,61.18725147,4.151424824,15.29239483,,,
12/23/2012 0:00,4.108333333,597.77,631.1848481,377.2656107,245.9000732,6.719523392,10.55598273,82.09003182,61.78867045,4.47131826,15.22476339,,,
12/23/2012 1:00,4.191666667,596.89,612.2301657,386.8262921,244.4692283,6.716982112,10.56483893,82.03715047,61.91592696,4.594396655,15.23842842,,,
12/23/2012 2:00,4.108333333,597.9,612.3396894,391.7690981,245.518099,6.716977889,10.56278303,82.01506307,62.08711381,4.711786364,15.16827299,,,
12/23/2012 3:00,3.9,600.84,612.4694637,397.0645964,241.3882095,6.716977882,10.54968694,82.00596459,62.16398765,4.777443751,15.03530307,,,
