timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
12/23/2012 4:00,3.55,600.75,614.5189869,398.218108,237.6748643,6.716977882,10.52124685,82.0023489,62.11121566,4.784473487,14.82322134,,,
12/23/2012 5:00,3.3,607.19,619.8387193,403.9872944,232.7974239,6.716977882,10.51837161,82.00091917,62.2035607,4.892718524,14.62681189,,,
12/23/2012 6:00,3.3,611.48,626.8099108,411.4485945,233.1199006,6.716977882,10.53127951,82.00035028,62.35142894,5.006319432,14.58954807,,,
12/23/2012 7:00,3.65,599.73,632.8229719,414.4299939,236.4994537,6.716977882,10.55431903,82.0001312,62.49243726,5.068354004,14.80045207,,,
12/23/2012 8:00,3.9,717.69,716.6018851,377.2645789,241.3680899,6.723283904,10.89769836,82.00005151,61.56417439,4.363697158,14.00785664,,,
12/23/2012 9:00,3.9,721.46,743.3528386,366.3791859,241.6269368,6.717728177,10.52911431,82.00002238,61.29577109,4.220173237,15.13851351,,,
12/23/2012 10:00,4.191666667,725.3,743.3392901,361.6929891,244.8502923,6.716979129,10.54264407,82.00000991,61.02304538,4.103936952,15.35548052,,,
12/23/2012 11:00,4.4,732.88,747.0709081,356.6355432,249.3298933,6.716977884,10.55515859,82.00000449,60.84408106,4.019811278,15.51366382,,,
12/23/2012 12:00,4.75,731.66,754.9297074,353.1337648,253.0893966,6.716977882,10.57051779,82.00000207,60.64452002,3.938694831,15.76534487,,,
12/23/2012 13:00,5.35,724.56,759.1495965,348.8548481,261.3814299,6.725869147,10.58830894,82.00000097,60.4134531,3.852040004,16.24142087,,,
12/23/2012 14:00,6.533333333,708.37,759.1863959,344.1950644,275.1580919,6.742553775,11.38619674,82.00000046,60.08623717,3.737932088,14.526985,,,
12/23/2012 15:00,7.841666667,686.34,758.681209,338.8374039,295.0978181,6.771950893,12.374752,82.00000022,59.85177323,3.645725227,12.7391335,,,
12/23/2012 16:00,8.3,559.1,665.81867,359.003315,303.0487662,6.835433041,12.61202564,82.00000011,60.54135107,4.014916015,12.53889791,,,
12/23/2012 17:00,8.65,565.29,638.5553471,365.0850271,306.6433729,6.860672168,12.67081129,82.00000005,60.6665666,4.092958041,12.65953244,,,
12/23/2012 18:00,7.616666667,586.76,636.82183,372.5339291,298.8190609,6.857777788,12.47883377,82.00000002,61.02267475,4.264592645,12.51173897,,,
12/23/2012 19:00,7.341666667,587.95,640.8405416,378.0333648,286.3427149,6.837033719,11.78399093,82.00000001,61.02705866,4.295684829,13.92460081,,,
12/23/2012 20:00,7.45,581.78,646.6024533,377.5406543,291.4655264,6.823631551,11.79214002,82,61.02509846,4.304303365,13.94925927,,,
12/23/2012 21:00,7.2,590.78,646.1425192,379.5818606,287.8854265,6.811107874,11.77651423,82,61.0411233,4.323568545,13.84505382,,,
12/23/2012 22:00,6.558333333,602.91,645.9146682,382.8725651,281.8082633,6.794047088,11.75454982,82,61.24658013,4.420185722,13.44035155,,,
12/23/2012 23:00,5.458333333,622.28,649.5510097,390.4391409,268.0960345,6.76875391,11.50968473,82,61.62640964,4.589601555,13.50597364,,,
12/24/2012 0:00,4.65,653.7,667.0863482,391.8050908,255.0786557,6.754911423,10.57644393,82,61.65272368,4.594902414,15.83554643,,,
12/24/2012 1:00,4.108333333,649.9,671.8876087,393.8482514,246.802865,6.717535432,10.55660981,82,61.75671387,4.645656282,15.26837848,,,
12/24/2012 2:00,3.55,666.86,673.8189464,397.9462851,239.5493025,6.716978808,10.53601977,82,61.93248076,4.751274153,14.9044265,,,
12/24/2012 3:00,3.65,675.66,687.1750584,402.7110662,238.9579683,6.716977883,10.55888695,82,61.99345196,4.805161793,14.93162889,,,
12/24/2012 4:00,3.55,681.9,691.8146462,403.4808126,240.4315651,6.716977882,10.55455947,82,62.03569635,4.829433954,14.87771236,,,
12/24/2012 5:00,3.3,685.02,698.5504397,404.5817252,235.7975436,6.716977882,10.53597362,82,62.03619278,4.83713805,14.73707306,,,
12/24/2012 6:00,3.3,677.92,691.9359877,404.512463,235.4599982,6.716977882,10.53335844,82,62.03904805,4.840145541,14.7248832,,,
12/24/2012 7:00,3.3,862.12,835.8125788,357.9290424,235.4255731,6.719816997,10.87282782,82,60.33259056,3.904645793,13.72870054,,,
12/24/2012 8:00,3.3,1079.56,1038.912005,311.2501143,236.3098057,6.723845332,11.14381661,82.24552446,58.67529537,3.104824375,12.97688248,,,
12/24/2012 9:00,3.3,1136.96,1128.767384,287.5304969,238.1858112,6.728163065,11.19803936,83.14891899,58.46130647,2.760855394,12.92087028,,,
12/24/2012 10:00,3.3,1151.82,1156.348784,277.394262,239.2232638,6.721107049,10.84387411,84.27473376,58.48394174,2.547081325,14.05534441,,,
12/24/2012 11:00,3.941666667,1156.75,1164.164112,263.1341719,246.2814291,6.716984743,11.59255137,85.77687543,58.58739428,2.283523659,12.18952024,,,
12/24/2012 12:00,4.4,1118.51,1142.265732,246.93132,255.9586652,6.716977893,11.62422862,87.82726196,59.10545879,2.045174949,12.45793036,,,
12/24/2012 13:00,4.4,1163.41,1160.111047,246.9759729,256.3306148,6.716977882,11.62500479,88.65784636,58.93750468,1.989497629,12.46921672,,,
12/24/2012 14:00,4.4,1163.49,1174.867864,244.9933685,256.4934448,6.716977882,11.6224562,88.17188782,58.62888472,1.960484731,12.48435747,,,
12/24/2012 15:00,4.108333333,1154.85,1173.489689,242.5641025,253.3679696,6.716977882,11.6067443,88.06562539,58.56677894,1.98248085,12.30705235,,,
12/24/2012 16:00,3.55,907.52,981.4048902,278.020587,243.6846597,6.717228116,11.82887811,89.26207205,60.71400012,2.358790639,11.40063471,,,
12/24/2012 17:00,3.3,913.01,930.2033444,301.9767285,238.9506943,6.716997504,11.5663343,88.56745607,61.05552158,2.645407787,11.77157042,,,
12/24/2012 18:00,3.3,829.93,877.1301369,314.6608924,238.2024043,6.73421023,10.6803806,87.31362991,61.07348265,2.879588989,14.51668788,,,
12/24/2012 19:00,3.65,824.38,844.8701748,319.6575912,240.9645219,6.717260413,10.52160058,85.98739914,60.6657428,3.015631841,15.21050433,,,
12/24/2012 20:00,3.9,829.43,843.7167645,324.820292,246.1264466,6.716978351,10.54949233,84.73319728,60.43985628,3.206555617,15.33557946,,,
12/24/2012 21:00,3.55,796.21,821.6536584,330.9109115,242.8212035,6.716977883,10.53914015,83.49694019,60.2730274,3.41108014,15.07910942,,,
12/24/2012 22:00,2.658333333,780.72,791.8223586,337.0553706,231.1034398,6.716977882,10.49458735,82.75659856,60.42159606,3.614885921,14.43231921,,,
12/24/2012 23:00,2.2,660.31,691.4273706,364.9992429,220.2384525,6.716977882,10.82090808,82.35515878,61.61241155,4.230442149,12.97857498,,,
12/25/2012 0:00,2.2,625.27,618.8059709,382.0880395,218.9768737,6.716977882,10.46383883,82.15211934,61.76262485,4.51212459,13.95127017,,,
12/25/2012 1:00,2.2,624.64,597.7918059,392.1669404,218.747928,6.716977882,10.46377016,82.06234957,61.78439232,4.620848934,13.93276242,,,
12/25/2012 2:00,2.841666667,608.65,584.8862893,392.1731778,224.5364257,6.716977882,10.48855427,82.02527545,61.93185481,4.65687922,14.36524946,,,
12/25/2012 3:00,3.3,604.58,558.7487306,395.2789034,233.1644014,6.716977882,10.51612528,82.01012066,62.15869597,4.771228201,14.65792007,,,
12/25/2012 4:00,3.3,599.06,493.3915476,400.794678,233.0218195,6.716977882,10.5121874,82.0039619,62.2206754,4.83952097,14.64683754,,,
12/25/2012 5:00,2.016666667,612.68,488.8583504,412.4350751,219.931479,6.716977882,10.45298971,82.00152706,62.15454993,5.01518969,13.73076751,,,
12/25/2012 6:00,1.1,627.76,492.2683533,427.5706787,202.3434736,6.716977882,10.4055712,82.00056852,61.91308302,5.074882763,13.09636966,,,
12/25/2012 7:00,1.45,614.43,488.9270521,421.6457883,205.7233448,6.716977882,10.4063125,82.00021314,61.81997287,4.969434097,13.39986977,,,
12/25/2012 8:00,1.991666667,729.5,575.5218885,381.0220325,213.6723642,6.716977882,10.76423386,82.00008492,61.39542803,4.372768855,12.85647253,,,
12/25/2012 9:00,2.2,720.53,601.4083083,367.2007516,217.4681311,6.716977882,11.13496331,82.00003678,61.22409991,4.203495406,11.92463653,,,
12/25/2012 10:00,2.2,716.37,597.7583057,366.2075313,217.1695745,6.716977882,10.40969644,82.00001624,61.29303074,4.239691557,14.04167481,,,
12/25/2012 11:00,1.908333333,728.68,600.751039,370.9219271,214.4844381,6.716977882,10.40276459,82.00000706,61.33495822,4.281822253,13.82107944,,,
12/25/2012 12:00,1.35,741.14,608.8045171,371.3077431,207.3390493,6.716977882,10.38088824,82.00000307,61.24138751,4.269414954,13.42333766,,,
12/25/2012 13:00,1.1,755.58,609.3513207,362.2900943,202.9837532,6.716977882,10.37864128,82.00000135,61.0898688,4.108381846,13.24240413,,,
12/25/2012 14:00,1.1,768.04,610.5791279,350.3118873,203.6902136,6.716977882,10.38259856,82.00000061,61.00212181,3.962736835,13.27284521,,,
12/25/2012 15:00,1.1,780.26,625.2350142,343.5461722,204.3485915,6.716977882,10.39788589,82.00000029,60.98027582,3.912722062,13.26088018,,,
12/25/2012 16:00,0.808333333,672.64,603.6696868,393.6061002,201.4525723,6.716977882,10.58142746,82.00000013,61.33882326,4.617944922,12.49597874,,,
12/25/2012 17:00,0.25,667.72,600.063448,416.6833448,193.5036784,6.716977882,10.3594267,82.00000005,61.35547342,4.839040063,12.57207737,,,
12/25/2012 18:00,-0.35,674.98,602.5316043,429.5889669,184.6996325,6.716977882,10.3245108,82.00000002,61.38438782,5.006858209,12.14370775,,,
12/25/2012 19:00,-0.891666667,684.18,599.9330808,443.943113,177.2957741,6.716977882,10.3065549,82.00000001,61.49450231,5.192437319,11.70857781,,,
12/25/2012 20:00,-1.45,684.35,601.4821521,456.6212752,169.4140245,6.716977882,10.28272307,82,61.62571412,5.377481798,11.24659129,,,
12/25/2012 21:00,-1.7,684.2,606.6133341,465.8340381,164.402565,6.716977882,10.27372419,82,61.69752298,5.482533479,11.03411493,,,
12/25/2012 22:00,-1.991666667,684.11,607.7716772,469.3057359,161.3148258,6.716977882,10.24779355,82,61.69730295,5.528079997,10.82687616,,,
12/25/2012 23:00,-2.2,680.22,609.3026772,471.9191393,156.9221122,6.716977882,10.22103552,82,61.62831254,5.528916981,10.68419852,,,
12/26/2012 0:00,-2.2,689.97,626.2495399,465.9096382,156.5889284,6.716977882,10.21260683,82,61.51373738,5.418312178,10.6944564,,,
12/26/2012 1:00,-2.55,693.75,635.7572913,467.5026356,153.2216486,6.716977882,10.19055823,82,61.50128212,5.453025706,10.43827198,,,
12/26/2012 2:00,-3.091666667,704.06,619.6339074,475.2171892,145.7315503,6.716977882,10.17086183,82,61.59618824,5.586808248,9.9964784,,,
12/26/2012 3:00,-3.3,702.16,615.7867705,479.7555389,141.6003396,6.716977882,10.1494702,82,61.54689381,5.584464013,9.841846998,,,
12/26/2012 4:00,-3.65,703.01,614.5443885,479.2556608,137.8932493,6.716977882,10.11864961,82,61.51217383,5.604069639,9.582018265,,,
12/26/2012 5:00,-3.9,707.02,618.7606279,486.5384221,133.0932895,6.716977882,10.11012241,82,61.57814836,5.693936321,9.363997418,,,
12/26/2012 6:00,-3.9,710.38,608.172978,489.7171821,133.2205445,6.716977882,10.11897237,82,61.66842369,5.755808943,9.352818372,,,
12/26/2012 7:00,-4.191666667,923.57,774.7338627,443.7769482,131.4410954,6.716977882,10.27101557,82,60.89750169,4.985820045,8.862941769,,,
12/26/2012 8:00,-4.4,1155.45,1021.070222,379.1400392,129.5474753,6.716977882,10.16780684,82,60.01874985,4.034433677,9.023504817,,,
12/26/2012 9:00,-4.4,1204.24,1118.942712,335.6137306,130.7938301,6.716977882,10.08956725,82,59.84774834,3.555417453,9.268060416,,,
12/26/2012 10:00,-4.4,1211.69,1132.226112,315.7943609,131.5720498,6.716977882,10.10581509,82,59.94424239,3.403757096,9.276861303,,,
12/26/2012 11:00,-4.108333333,1218.07,1140.585895,309.6534552,135.1190646,6.716977882,10.13351387,82,60.05337183,3.35842876,9.529871055,,,
12/26/2012 12:00,-3.55,1177.54,1118.750575,304.0624119,143.2204088,6.716977882,10.16696144,82,60.11805576,3.301684811,10.0124929,,,
12/26/2012 13:00,-3.008333333,1217.4,1137.45905,291.4633205,151.3948561,6.716977882,10.18147645,82.08983574,60.12549878,3.143182797,10.51589872,,,
12/26/2012 14:00,-2.8,1219.36,1164.861539,289.743804,155.807322,6.716977882,10.21639632,82.3502407,60.32025873,3.161758976,10.63477319,,,
12/26/2012 15:00,-2.8,1215.36,1168.201739,291.288812,155.8764034,6.716977882,10.20609682,82.39954873,60.26942046,3.122998442,10.66021284,,,
12/26/2012 16:00,-2.8,976.97,977.9608444,345.5451652,154.639979,6.716977882,10.35988532,82.40318516,60.5769316,3.860048825,10.21361686,,,
12/26/2012 17:00,-3.091666667,980.93,936.1920314,379.04936,151.1790656,6.716977882,10.20521472,82.18224812,60.75799634,4.253744357,10.25542271,,,
12/26/2012 18:00,-3.3,900.26,873.9885204,390.9700137,146.5109131,6.716977882,10.18408817,82.07871379,60.65669701,4.374246313,10.08719381,,,
12/26/2012 19:00,-3.65,908.46,852.5522419,403.1257172,143.1188991,6.716977882,10.1835611,82.03314055,60.79348451,4.572052974,9.764051449,,,
12/26/2012 20:00,-3.9,913.84,866.3504614,418.6522754,138.4077258,6.716977882,10.18601879,82.01333354,60.92860745,4.747597966,9.524358772,,,
12/26/2012 21:00,-3.9,872.76,845.8846546,420.5807086,138.2530895,6.716977882,10.17674435,82.00528192,60.90953351,4.765048361,9.537770567,,,
12/26/2012 22:00,-4.191666667,857.41,828.0338551,426.3759519,135.0868968,6.716977882,10.14999568,82.00207523,60.88404357,4.835016004,9.308736956,,,
12/26/2012 23:00,-4.75,752.68,745.5248291,462.5029085,126.1193482,6.716977882,10.08834533,82.00077561,61.31794896,5.377337483,8.839336854,,,
12/27/2012 0:00,-5.35,746.32,706.0456408,474.9854622,117.2370471,6.716977882,10.04275086,82.00026865,61.35891608,5.509693442,8.310692847,,,
12/27/2012 1:00,-5.891666667,752.68,708.0386288,485.1733816,109.3361854,6.716977882,10.01122287,82.0000908,61.47720054,5.670201662,7.841307793,,,
12/27/2012 2:00,-6.1,759.47,721.6992513,493.8106698,105.4682395,6.716977882,10.00211019,82.00002974,61.57612088,5.776241891,7.668056216,,,
12/27/2012 3:00,-6.1,752.39,721.7750619,495.6172963,105.2173268,6.716977882,9.991141977,82.00000962,61.59967132,5.80173429,7.660029126,,,
12/27/2012 4:00,-6.45,752.02,707.1936685,497.1960224,101.2166574,6.716977882,9.949447114,82.0000031,61.51512275,5.799397853,7.373608318,,,
12/27/2012 5:00,-6.7,758.51,717.9174306,502.1944063,96.54066762,6.716977882,9.941104166,82.000001,61.58005484,5.889327876,7.151417858,,,
12/27/2012 6:00,-6.991666667,761.81,724.558296,508.1567562,93.68403605,6.716977882,9.920025025,82.00000031,61.60214468,5.948899121,6.893796292,,,
12/27/2012 7:00,-7.2,958.38,875.7330762,466.2425988,90.1193916,6.716977882,10.05601107,82.0000001,60.64952924,5.188634716,6.518274304,,,
12/27/2012 8:00,-7.2,1158.42,1061.015859,405.9397107,90.36370409,6.716977882,10.18385602,82.00000004,59.76553818,4.287848111,6.321775384,,,
12/27/2012 9:00,-7.2,1182.76,1113.584297,372.8718062,90.05436747,6.716977882,10.80518953,82.00000002,59.38975399,3.894165602,5.258343448,,,
12/27/2012 10:00,-6.908333333,1178.23,1119.31277,352.6786677,93.04245413,6.716977882,10.80934221,82.00000001,59.19485861,3.652505164,5.498241119,,,
12/27/2012 11:00,-6.35,1173.64,1117.65768,333.8526066,100.7761627,6.716977882,10.83857227,82,59.18375576,3.469879854,5.917935366,,,
12/27/2012 12:00,-5.458333333,1126.55,1085.032459,326.0622142,112.2320673,6.716977882,10.74458783,82,59.57167709,3.468658879,6.886227929,,,
12/27/2012 13:00,-5,1165.84,1101.694949,323.9241276,121.5569024,6.716977882,9.973378334,82,59.83069111,3.485792084,8.914199577,,,
12/27/2012 14:00,-4.65,1164.63,1120.420049,321.8902656,125.2283891,6.716977882,10.00483627,82,60.03369937,3.491844495,9.195626759,,,
12/27/2012 15:00,-4.4,1163.69,1119.228767,321.9083094,130.2535494,6.716977882,10.03394846,82,60.27765972,3.548070511,9.377104916,,,
12/27/2012 16:00,-4.75,932.86,934.9938067,388.6300918,125.6458098,6.716977882,10.17010823,82,60.54703067,4.384654261,8.681731229,,,
12/27/2012 17:00,-5.35,948.63,890.4224061,420.5385388,117.3588101,6.716977882,10.00813815,82,60.88016542,4.814393548,8.409922779,,,
12/27/2012 18:00,-5.891666667,878.82,846.1904648,443.5866503,109.4939294,6.716977882,9.994984408,82,61.0937429,5.09351021,7.889791125,,,
12/27/2012 19:00,-6.45,878.82,823.6336028,453.1383472,101.6462108,6.716977882,9.949292681,82,61.03891069,5.17352048,7.394561827,,,
12/27/2012 20:00,-6.7,877.93,818.9904116,463.3365517,96.3591057,6.716977882,9.944079594,82,61.21022613,5.34394601,7.12820924,,,
12/27/2012 21:00,-6.991666667,842.75,797.0368784,476.5011805,93.45461877,6.716977882,9.775108061,82,61.52982092,5.594338652,7.222891661,,,
12/27/2012 22:00,-7.55,832.5,775.8900191,490.4631521,85.76944985,6.716977882,9.681999528,82,61.62303042,5.755816519,6.814267338,,,
12/27/2012 23:00,-8.091666667,735.75,696.2398675,522.2901858,76.98922642,6.716977882,9.868604375,82,62.09089535,6.302358822,5.754729234,,,
12/28/2012 0:00,-8.3,738.95,672.9050174,531.5521856,73.03169006,6.716977882,9.866991338,82,62.19456766,6.412509579,5.541356972,,,
12/28/2012 1:00,-8.65,747.68,686.4502284,536.8338773,69.8072056,6.716977882,9.849873464,82,62.23013445,6.494510619,5.212150848,,,
12/28/2012 2:00,-8.9,753.05,694.6008382,543.8573842,64.9721097,6.716977882,9.783796979,82,62.35179387,6.626351862,5.070389288,,,
12/28/2012 3:00,-9.191666667,755.68,701.3192975,552.719807,62.07894801,6.716977882,9.594411367,82,62.52743734,6.794572995,5.080080335,,,
12/28/2012 4:00,-9.75,764.02,711.7893017,562.1784021,54.74601234,6.716977882,9.844667012,82,62.68170663,6.970992824,4.09179876,,,
12/28/2012 5:00,-10,768.71,722.6738206,574.1589412,51.14644219,6.716977882,9.49831179,82,62.96896125,7.228712139,4.403935853,,,
12/28/2012 6:00,-10.35,768.42,727.5362488,581.0478186,48.69184275,6.716977882,9.65886274,82,63.02550506,7.309738566,3.888717692,,,
12/28/2012 7:00,-10.6,967.45,882.753059,538.3956113,45.03005089,6.716977882,9.732658376,82,61.79632253,6.307636259,3.568299634,,,
12/28/2012 8:00,-10.6,1186.37,1095.90768,464.5490502,45.06990317,6.716977882,9.740817441,82,60.3380831,5.035184623,3.559289511,,,
12/28/2012 9:00,-10.25,1224.66,1175.396057,412.3396411,47.70812852,6.716977882,9.752996462,82,59.59455886,4.301519681,3.845551887,,,
12/28/2012 10:00,-10,1225.8,1185.09348,383.5903474,52.49056025,6.716977882,9.760250603,82,59.48216295,4.052114132,4.124274067,,,
12/28/2012 11:00,-9.65,1231.16,1190.383173,370.2558117,56.55358763,6.716977882,9.776784018,82,59.60125884,3.912389356,4.529609954,,,
12/28/2012 12:00,-8.466666667,1192.3,1177.383103,347.1195373,71.53220757,6.716977882,9.828825376,82,59.68992372,3.660516733,5.782574081,,,
12/28/2012 13:00,-8.091666667,1237.74,1200.859997,330.657134,82.39351801,6.716977882,9.866438061,82,59.70612631,3.543488478,6.16062906,,,
12/28/2012 14:00,-8.008333333,1237.46,1218.020214,319.7198574,81.35358941,6.716977882,9.86324631,82,59.58002618,3.361150845,6.262307228,,,
12/28/2012 15:00,-7.8,1236.63,1220.099767,303.6548479,85.55069132,6.716977882,9.844626282,82,59.39681668,3.20286407,6.533162989,,,
12/28/2012 16:00,-8.091666667,998.44,1043.336886,378.1400133,81.26186704,6.716977882,10.11833037,82,59.6791473,4.126381093,5.716860011,,,
12/28/2012 17:00,-8.3,1005.45,991.7269285,414.8893063,76.81578986,6.716977882,9.793221618,82,59.95668305,4.536290797,5.958995191,,,
12/28/2012 18:00,-8.65,927.36,941.372011,437.1762729,73.01963902,6.716977882,9.794445406,82,60.20086129,4.832126384,5.549259558,,,
12/28/2012 19:00,-9.191666667,927.8,912.9549805,453.7689524,64.81014978,6.716977882,9.768279144,82,60.31075055,5.014045298,4.976762312,,,
12/28/2012 20:00,-10.1,927.27,913.8416052,470.5019917,53.61374412,6.716977882,9.747617076,82,60.50632481,5.2705802,4.02006342,,,
12/28/2012 21:00,-10.6,884.93,878.4001965,485.9325914,45.22197634,6.716977882,9.710588882,82,60.6843175,5.452398953,3.604952655,,,
12/28/2012 22:00,-10.89166667,867.72,850.1751952,496.4925334,42.96197416,6.716977882,9.685254595,82,60.94457727,5.661075684,3.384685177,,,
12/28/2012 23:00,-11.1,762.46,763.3709629,546.3998966,39.70277261,6.716977882,9.652905711,82,62.10274316,6.611025523,3.226150193,,,
12/29/2012 0:00,-11.45,757.35,730.5826385,554.0013484,37.13976541,6.716977882,9.632402616,82,62.22521186,6.69599041,2.959331994,,,
12/29/2012 1:00,-11.35,760.63,732.9910801,560.0914236,36.22045896,6.716977882,9.640668243,82,62.32010989,6.784745694,3.041007085,,,
12/29/2012 2:00,-11.45,759.71,736.9339636,559.6838036,37.24706674,6.716977882,9.615336224,82,62.32397941,6.804422556,2.981853833,,,
12/29/2012 3:00,-11.35,757.89,734.5604156,558.2725126,36.13404946,6.716977882,9.961610069,82,62.1798106,6.695308745,2.781698325,,,
12/29/2012 4:00,-11.1,758.53,729.8177007,555.4939328,39.66339045,6.716977882,9.637462831,82,62.23510502,6.739313525,3.241826451,,,
12/29/2012 5:00,-11.1,758.1,718.1808394,559.5583721,39.65586953,6.716977882,9.812645286,82,62.22568504,6.734554594,3.100671768,,,
12/29/2012 6:00,-11.1,757.96,719.3315416,558.0583855,39.63796575,6.716977882,9.630586458,82,62.28634631,6.783665027,3.246638856,,,
12/29/2012 7:00,-10.80833333,829.11,761.3947649,563.9814192,41.6535122,6.716977882,9.677617315,82,62.44713797,6.878819555,3.424694729,,,
12/29/2012 8:00,-10.6,955.01,873.8928914,512.4646748,44.37803997,6.716977882,10.04705162,82,61.04414127,5.759546536,3.253128527,,,
12/29/2012 9:00,-9.9,995.96,931.8517806,482.4642011,49.62118795,6.716977882,9.733853074,82,60.53212796,5.325616023,4.110939276,,,
12/29/2012 10:00,-9.108333333,997.76,948.4391155,465.1730209,61.56817786,6.716977882,9.762777676,82,60.33371895,5.102800738,4.923145759,,,
12/29/2012 11:00,-7.908333333,1000.33,952.0129138,453.8134082,76.16128036,6.716977882,9.842084938,82,60.44291304,5.006218697,6.125538886,,,
12/29/2012 12:00,-6.558333333,962.47,931.6478819,440.2447602,96.88292477,6.716977882,9.934234183,82,60.52775931,4.862758413,7.377473362,,,
12/29/2012 13:00,-5.808333333,956.56,913.2912554,430.9583449,108.8044729,6.716977882,9.994664605,82,60.64613121,4.821733614,8.010568367,,,
12/29/2012 14:00,-5.891666667,943.17,894.657305,432.6971852,109.4183954,6.716977882,9.981569449,82,60.70192044,4.853426775,7.899912415,,,
12/29/2012 15:00,-6.1,931.05,848.1974884,434.7519454,104.476029,6.716977882,9.953380601,82,60.68436401,4.873009384,7.702803322,,,
12/29/2012 16:00,-6.1,941.28,824.7086387,445.1260723,104.3414203,6.716977882,9.981905864,82,61.09144122,5.125466226,7.632145908,,,
12/29/2012 17:00,-6.45,910.16,794.3833725,466.5228316,100.9893698,6.716977882,9.99952613,82,61.55196754,5.476742045,7.242344756,,,
12/29/2012 18:00,-6.7,727.78,639.3443283,513.7123018,95.34150963,6.716977882,9.963361051,82,62.23000524,6.236614942,7.006019376,,,
12/29/2012 19:00,-6.991666667,734.17,604.5019981,532.347764,92.18092796,6.716977882,9.617265022,82,62.64698292,6.636753443,7.492301556,,,
12/29/2012 20:00,-7.2,739.99,619.3068971,560.890658,88.14473008,6.716977882,9.636928566,82,63.25677193,7.195354073,7.209034375,,,
12/29/2012 21:00,-7.55,743.62,624.5743181,579.7664986,84.64314082,6.716977882,9.61973804,82,63.59188814,7.547010077,6.84212461,,,
12/29/2012 22:00,-7.8,745.11,623.5300456,588.1275917,79.62609379,6.716977882,9.593972462,82,63.67029929,7.665276284,6.607214961,,,
12/29/2012 23:00,-7.8,743.03,621.7183751,580.2492338,79.49480076,6.716977882,9.550767644,82,63.23748627,7.336127612,6.693329709,,,
12/30/2012 0:00,-7.8,713.23,599.0275644,562.7208206,79.04669385,6.716977882,9.577494219,82,62.79464202,6.985835888,6.604106921,,,
12/30/2012 1:00,-7.8,709.06,596.4676296,554.9511871,78.65022487,6.716977882,9.843730485,82,62.40396649,6.727334378,5.999603549,,,
12/30/2012 2:00,-7.8,712.31,613.578809,555.0089026,78.58007185,6.716977882,9.79628572,82,62.55777245,6.865689612,6.110352644,,,
12/30/2012 3:00,-7.45,710.67,618.3524026,563.3746998,82.244283,6.716977882,9.764860237,82,62.68232246,6.935549021,6.559223276,,,
12/30/2012 4:00,-7.2,710.95,602.4330819,566.7746548,87.0099655,6.716977882,9.68727939,82,63.05726507,7.201851937,7.016381504,,,
12/30/2012 5:00,-6.908333333,716.5,600.0904865,581.6655599,90.2330477,6.716977882,9.619406714,82,63.44541927,7.480341936,7.521760259,,,
12/30/2012 6:00,-6.7,716.62,622.7666494,582.6108094,94.44429565,6.716977882,9.637892218,82,63.54617973,7.547237465,7.717035309,,,
12/30/2012 7:00,-6.35,707.92,630.861156,594.3789118,97.95964254,6.716977882,9.678235089,82,63.75860929,7.803058371,8.013205593,,,
12/30/2012 8:00,-6.1,826.54,721.9547541,555.0735524,102.9624995,6.716977882,10.02502286,82,62.99669243,6.923455007,7.430813504,,,
12/30/2012 9:00,-6.45,828.17,754.6998804,547.9735995,99.48664756,6.716977882,10.02191078,82,62.93360512,6.882194427,7.085663424,,,
12/30/2012 10:00,-6.7,831.01,757.0432236,551.9606148,94.5868392,6.716977882,10.01999238,82,62.91115261,6.892554698,6.836822261,,,
12/30/2012 11:00,-6.7,833.52,764.4336584,543.7840815,94.65802547,6.716977882,10.00595736,82,62.62840938,6.675861902,6.87337803,,,
12/30/2012 12:00,-6.35,832.15,769.3283288,536.1720442,98.33563002,6.716977882,10.03605928,82,62.59792414,6.599047859,7.174097758,,,
12/30/2012 13:00,-5.808333333,832.13,772.5482739,534.7750369,106.2899654,6.716977882,10.08428877,82,62.69082956,6.601423484,7.62006337,,,
12/30/2012 14:00,-5.25,833.3,780.6407691,531.8654276,114.1231568,6.716977882,10.13545069,82,62.83254707,6.626022312,8.071610543,,,
12/30/2012 15:00,-5,822.36,780.4711306,524.6578938,118.7731206,6.716977882,10.11418977,82,62.57067093,6.409716857,8.33473681,,,
12/30/2012 16:00,-5,698.34,674.018033,543.8594564,118.1321204,6.716977882,10.08701956,82,62.89958712,6.826886218,8.372149896,,,
12/30/2012 17:00,-5.35,719.98,661.9711129,552.5932785,115.0557401,6.716977882,10.08361691,82,62.98658059,6.959719782,8.066712427,,,
12/30/2012 18:00,-5.6,732.1,674.814688,562.7955181,110.7162532,6.716977882,9.7920263,82,63.18525998,7.164679888,8.615461583,,,
12/30/2012 19:00,-5.6,733.37,683.9956484,568.3639105,110.8426758,6.716977882,9.732649474,82,63.20864177,7.217131278,8.770367871,,,
12/30/2012 20:00,-5.6,733.57,689.544551,570.5350369,110.7526406,6.716977882,9.73356995,82,63.25571117,7.282332249,8.767691942,,,
12/30/2012 21:00,-5.6,739,697.7078676,575.5534837,110.9770687,6.716977882,9.746458417,82,63.33937591,7.367518802,8.749928312,,,
12/30/2012 22:00,-5.891666667,743.29,708.1973016,582.0764461,108.2240134,6.716977882,9.736224426,82,63.4436209,7.517932664,8.463778965,,,
12/30/2012 23:00,-6.45,749.67,715.6727811,595.1921078,100.6830445,6.716977882,9.705734119,82,63.59639625,7.746938364,7.93158634,,,
12/31/2012 0:00,-6.7,773.3,736.9287352,587.1695449,96.16235099,6.716977882,9.687662238,82,63.44527488,7.51172154,7.737938632,,,
12/31/2012 1:00,-6.7,778.05,758.6056728,582.4867411,96.65954361,6.716977882,9.688033398,82,63.42655544,7.490329298,7.770269434,,,
12/31/2012 2:00,-6.991666667,775.54,762.7136959,583.9789589,93.57532185,6.716977882,9.655976053,82,63.35950317,7.482135156,7.498302609,,,
12/31/2012 3:00,-7.2,773.82,760.1355306,585.4109623,89.26903864,6.716977882,9.633231051,82,63.319913,7.485458539,7.309083723,,,
12/31/2012 4:00,-7.841666667,776.42,764.1140159,590.7631259,82.79884461,6.716977882,9.590412753,82,63.36102923,7.589181292,6.660100332,,,
12/31/2012 5:00,-8.3,779.43,767.3040474,601.296173,73.70306914,6.716977882,9.578927325,82,63.55200523,7.80578599,6.149041514,,,
12/31/2012 6:00,-8.941666667,783.06,772.0638626,613.985502,67.24023903,6.716977882,9.56464728,82,63.82571309,8.098497115,5.418709322,,,
12/31/2012 7:00,-9.75,984.61,927.6580425,579.2476172,55.31983282,6.716977882,9.873977891,82,62.90830187,7.201074072,4.132946611,,,
12/31/2012 8:00,-10.35,1203.87,1138.505603,521.336138,49.22324475,6.716977882,9.868001262,82,61.56629445,6.028522828,3.669566876,,,
12/31/2012 9:00,-10.6,1245,1224.804828,484.9988219,45.92616356,6.716977882,9.825080559,82,60.68428084,5.354488398,3.52710484,,,
12/31/2012 10:00,-10.25,1246.12,1241.13847,453.9746947,48.57749846,6.716977882,9.856974826,82,60.27321382,4.957709385,3.784589599,,,
12/31/2012 11:00,-9.65,1249.62,1244.694922,442.5191853,56.89393221,6.716977882,9.871905356,82,60.22276041,4.823238698,4.417968365,,,
12/31/2012 12:00,-9.75,1205.36,1218.395175,423.4906386,58.51922713,6.716977882,9.855968313,82,60.04887979,4.573906077,4.340214805,,,
12/31/2012 13:00,-9.65,1246.65,1230.037698,405.8407944,57.19951277,6.716977882,9.853094349,82,59.82632965,4.33877828,4.467386949,,,
12/31/2012 14:00,-9.4,1247.64,1247.937833,389.5728775,62.46632858,6.716977882,9.84354068,82,59.58616449,4.122829885,4.771725481,,,
12/31/2012 15:00,-9.75,1246.79,1251.537638,385.3947436,58.98550549,6.716977882,9.817543887,82,59.47232924,4.108639949,4.431588359,,,
12/31/2012 16:00,-10.35,1007.32,1067.578327,466.9008039,49.45097319,6.716977882,9.793801501,82,60.60833565,5.304139232,3.766403561,,,
12/31/2012 17:00,-10.6,1016.87,1021.72521,506.6642981,45.87045878,6.716977882,9.816598122,82,61.21907145,5.867455284,3.532533333,,,
12/31/2012 18:00,-10.89166667,937.37,968.3235354,525.9769675,43.7162428,6.716977882,9.792660007,82,61.6023406,6.190669364,3.326905659,,,
12/31/2012 19:00,-11.1,940.33,943.0454746,538.353958,40.80717882,6.716977882,9.773928266,82,61.85050443,6.396958528,3.190010071,,,
12/31/2012 20:00,-11.45,944.14,950.5377632,553.3328318,38.49471242,6.716977882,9.345066957,82,62.27630373,6.739210015,3.406236136,,,
12/31/2012 21:00,-11.99166667,908.57,926.5943029,578.7963138,33.00324198,6.716977882,9.323239857,82,62.97128211,7.340265257,2.950326204,,,
12/31/2012 22:00,-12.2,894.01,909.0007366,595.18828,30.10071807,6.716977882,9.290242535,82,63.07054951,7.47922783,2.787238355,,,
12/31/2012 23:00,-12.2,792.37,825.6036683,625.290545,29.87026527,6.716977882,9.264530417,82,63.98971084,8.340946415,2.79976578,,,
