Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 01/01  01:00:00,-8.3,661.0,561.0,79.5,6.7,9.7,82.0,62.2,6.67,5.95
 01/01  02:00:00,-11.9,676.4,612.2,36.5,6.7,9.5,82.0,63.1,7.59,2.81
 01/01  03:00:00,-11.3,675.0,594.6,41.0,6.7,9.5,82.0,62.9,7.45,3.22
 01/01  04:00:00,-11.1,674.5,596.6,42.4,6.7,9.5,82.0,62.9,7.45,3.39
 01/01  05:00:00,-10.8,674.1,595.5,44.7,6.7,9.6,82.0,62.9,7.44,3.61
 01/01  06:00:00,-10.6,673.5,595.6,46.0,6.7,9.6,82.0,62.8,7.43,3.74
 01/01  07:00:00,-10.6,672.2,601.6,45.7,6.7,9.6,82.0,63.0,7.52,3.73
 01/01  08:00:00,-10.2,659.0,602.7,48.9,6.7,9.6,82.0,63.0,7.59,4.01
 01/01  09:00:00,-9.3,782.4,517.6,55.9,6.7,9.8,82.0,61.6,6.30,4.53
 01/01  10:00:00,-7.5,787.4,489.1,81.9,6.7,9.7,82.0,61.1,5.70,6.58
 01/01  11:00:00,-5.6,783.1,460.1,106.7,6.7,9.8,82.0,61.1,5.29,8.43
 01/01  12:00:00,-3.9,775.2,436.3,129.8,6.7,9.9,82.0,61.0,4.98,10.02
 01/01  13:00:00,-2.6,766.5,425.0,148.8,6.7,9.9,82.0,60.9,4.84,11.25
 01/01  14:00:00,-1.5,761.1,413.1,164.9,6.7,9.9,82.0,60.9,4.69,12.29
 01/01  15:00:00,-1.1,755.7,405.8,171.9,6.7,9.9,82.0,60.8,4.59,12.70
 01/01  16:00:00,-1.1,747.4,406.3,172.6,6.7,9.9,82.0,60.7,4.58,12.75
 01/01  17:00:00,-1.1,624.6,446.3,159.2,6.7,10.4,82.0,61.2,5.07,11.24
 01/01  18:00:00,-1.5,628.8,453.8,176.2,6.7,9.9,82.0,61.2,5.19,12.49
 01/01  19:00:00,-2.0,629.4,471.6,162.6,6.7,9.9,82.0,61.4,5.43,11.92
 01/01  20:00:00,-1.5,628.8,473.5,165.5,6.7,9.9,82.0,61.7,5.51,12.24
 01/01  21:00:00,-1.5,623.3,465.2,167.9,6.7,9.9,82.0,61.5,5.44,12.42
 01/01  22:00:00,-1.3,621.5,470.6,167.5,6.7,9.9,82.0,61.6,5.50,12.44
 01/01  23:00:00,-1.5,622.3,478.6,166.7,6.7,9.9,82.0,61.8,5.63,12.34
 01/01  24:00:00,-1.7,629.4,482.2,163.0,6.7,9.9,82.0,61.8,5.69,12.08
 01/02  01:00:00,-3.1,648.0,490.1,148.8,6.7,9.9,82.0,61.5,5.77,11.08
 01/02  02:00:00,-3.2,649.1,496.7,142.5,6.7,9.9,82.0,61.7,5.83,10.71
 01/02  03:00:00,-3.1,652.2,497.0,144.8,6.7,9.9,82.0,61.7,5.85,10.88
 01/02  04:00:00,-3.0,650.8,492.8,145.5,6.7,9.9,82.0,61.7,5.80,10.95
 01/02  05:00:00,-1.7,648.5,485.6,161.0,6.7,9.9,82.0,61.8,5.73,12.06
 01/02  06:00:00,-1.1,647.3,478.2,170.5,6.7,9.9,82.0,61.9,5.67,12.62
 01/02  07:00:00,-0.8,647.6,471.6,175.5,6.7,10.0,82.0,61.9,5.60,12.92
 01/02  08:00:00,-0.6,848.8,400.0,174.9,6.7,10.2,82.0,61.0,4.67,12.49
 01/02  09:00:00,-0.2,1069.4,340.4,184.4,6.7,10.2,82.0,60.4,3.86,12.95
 01/02  10:00:00,0.4,1108.2,316.2,199.7,6.7,9.9,82.0,60.2,3.52,14.35
 01/02  11:00:00,1.3,1110.3,304.8,208.9,6.7,10.0,82.0,60.1,3.36,15.22
 01/02  12:00:00,1.7,1109.7,293.0,214.9,6.7,10.0,82.0,59.9,3.20,15.67
 01/02  13:00:00,1.7,1060.9,280.6,189.5,6.7,10.7,82.0,59.7,3.04,13.05
 01/02  14:00:00,0.6,1079.4,282.7,210.3,6.7,10.4,82.0,59.6,3.04,13.18
 01/02  15:00:00,-0.4,1068.2,284.7,199.1,6.7,9.9,82.0,59.7,3.05,13.84
 01/02  16:00:00,0.2,1068.3,287.6,194.7,6.7,9.9,82.0,59.7,3.08,14.23
 01/02  17:00:00,0.6,827.6,345.4,191.4,6.7,10.2,82.0,60.7,3.76,13.69
 01/02  18:00:00,-0.2,831.0,359.7,191.9,6.7,9.9,82.0,60.7,3.99,13.85
 01/02  19:00:00,0.2,753.2,361.2,190.2,6.7,9.9,82.0,60.8,4.03,13.95
 01/02  20:00:00,0.9,754.9,358.8,199.7,6.7,10.0,82.0,60.9,4.04,14.62
 01/02  21:00:00,1.5,752.7,361.5,207.0,6.7,10.0,82.0,61.1,4.10,15.08
 01/02  22:00:00,2.0,707.2,357.0,214.5,6.7,10.0,82.0,61.2,4.08,15.54
 01/02  23:00:00,0.8,696.7,358.6,204.4,6.7,10.0,82.0,60.7,4.08,14.83
 01/02  24:00:00,0.0,599.3,403.3,182.2,6.7,10.2,82.0,61.1,4.58,12.98
 01/03  01:00:00,0.0,596.2,413.1,189.8,6.7,9.9,82.0,61.3,4.73,13.69
 01/03  02:00:00,0.0,596.5,421.9,186.7,6.7,10.0,82.0,61.4,4.87,13.62
 01/03  03:00:00,0.4,598.5,430.7,190.2,6.7,10.0,82.0,61.8,5.02,13.85
 01/03  04:00:00,0.2,606.5,433.1,194.7,6.7,9.8,82.0,61.8,5.10,14.54
 01/03  05:00:00,-0.7,625.0,441.8,188.4,6.7,9.7,82.0,61.6,5.20,14.48
 01/03  06:00:00,-1.8,637.0,458.3,168.1,6.7,9.6,82.0,61.6,5.38,13.41
 01/03  07:00:00,-2.9,644.9,471.1,142.0,6.7,9.9,82.0,61.6,5.52,11.10
 01/03  08:00:00,-3.3,847.2,408.2,136.3,6.7,10.1,82.0,60.7,4.70,10.13
 01/03  09:00:00,-4.0,1073.4,354.1,138.6,6.7,9.8,82.0,59.8,3.95,10.35
 01/03  10:00:00,-4.4,1115.6,334.8,130.8,6.7,9.8,82.0,59.6,3.64,9.93
 01/03  11:00:00,-4.1,1116.0,319.4,134.3,6.7,9.8,82.0,59.5,3.43,10.27
 01/03  12:00:00,-3.5,1114.4,306.1,141.5,6.7,9.8,82.0,59.5,3.27,10.83
 01/03  13:00:00,-3.0,1070.9,295.1,149.0,6.7,9.8,82.0,59.5,3.14,11.37
 01/03  14:00:00,-2.8,1113.3,289.9,151.7,6.7,9.9,82.0,59.6,3.09,11.53
 01/03  15:00:00,-2.8,1112.3,282.5,152.8,6.7,9.8,82.0,59.6,3.01,11.59
 01/03  16:00:00,-2.8,1111.1,278.1,153.1,6.7,9.8,82.0,59.5,2.96,11.66
 01/03  17:00:00,-2.8,867.8,342.1,139.3,6.7,10.3,82.0,59.9,3.66,10.08
 01/03  18:00:00,-2.8,876.5,365.3,158.0,6.7,9.9,82.0,60.1,3.94,11.44
 01/03  19:00:00,-2.8,801.1,377.9,153.1,6.7,9.9,82.0,60.2,4.11,11.38
 01/03  20:00:00,-2.8,797.4,381.3,151.5,6.7,9.9,82.0,60.3,4.18,11.36
 01/03  21:00:00,-2.8,792.7,388.2,150.5,6.7,9.9,82.0,60.4,4.27,11.31
 01/03  22:00:00,-2.8,752.0,396.5,149.8,6.7,9.9,82.0,60.5,4.38,11.26
 01/03  23:00:00,-2.8,740.4,406.4,149.5,6.7,9.9,82.0,60.7,4.52,11.19
 01/03  24:00:00,-2.8,642.8,443.1,149.8,6.7,9.9,82.0,61.2,5.01,11.19
 01/04  01:00:00,-2.8,641.3,445.0,149.2,6.7,9.9,82.0,61.3,5.10,11.14
 01/04  02:00:00,-2.8,642.0,451.5,149.1,6.7,9.9,82.0,61.5,5.22,11.12
 01/04  03:00:00,-2.8,642.5,457.4,148.9,6.7,9.9,82.0,61.6,5.33,11.08
 01/04  04:00:00,-3.1,642.5,462.8,146.1,6.7,9.9,82.0,61.6,5.42,10.86
 01/04  05:00:00,-3.3,642.5,464.9,142.6,6.7,9.9,82.0,61.6,5.45,10.64
 01/04  06:00:00,-3.3,642.3,465.2,142.5,6.7,9.9,82.0,61.6,5.46,10.66
 01/04  07:00:00,-3.0,636.1,464.5,145.9,6.7,9.9,82.0,61.6,5.44,10.94
 01/04  08:00:00,-2.8,833.4,403.6,144.5,6.7,10.1,82.0,60.8,4.66,10.57
 01/04  09:00:00,-2.4,1056.5,337.2,159.0,6.7,9.9,82.0,60.3,3.80,11.75
 01/04  10:00:00,-1.9,1098.3,313.3,164.5,6.7,9.9,82.0,60.2,3.48,12.30
 01/04  11:00:00,-1.7,1095.4,299.7,167.2,6.7,9.9,82.0,60.0,3.29,12.54
 01/04  12:00:00,-1.3,1090.8,291.1,171.8,6.7,9.9,82.0,59.8,3.17,12.92
 01/04  13:00:00,-0.8,1047.1,282.9,179.3,6.7,9.9,82.0,59.7,3.06,13.48
 01/04  14:00:00,-0.6,1088.9,278.2,182.1,6.7,9.9,82.0,59.7,3.00,13.68
 01/04  15:00:00,-0.9,1085.0,280.3,178.9,6.7,9.9,82.0,59.6,3.01,13.43
 01/04  16:00:00,-1.1,1086.2,286.2,175.1,6.7,9.9,82.0,59.8,3.07,13.15
 01/04  17:00:00,-2.2,863.7,354.6,157.2,6.7,10.1,82.0,60.5,3.85,11.50
 01/04  18:00:00,-3.5,885.0,393.0,147.1,6.7,9.9,82.0,60.6,4.33,10.83
 01/04  19:00:00,-4.6,815.9,417.8,130.5,6.7,9.9,82.0,60.7,4.65,9.75
 01/04  20:00:00,-5.0,819.0,423.9,122.3,6.7,9.8,82.0,60.8,4.75,9.22
 01/04  21:00:00,-4.6,817.4,432.2,131.5,6.7,9.7,82.0,61.0,4.87,10.06
 01/04  22:00:00,-4.8,777.6,442.4,130.5,6.7,9.5,82.0,61.1,5.03,10.47
 01/04  23:00:00,-5.7,774.9,451.7,116.7,6.7,9.5,82.0,61.1,5.16,9.64
 01/04  24:00:00,-6.8,683.1,496.7,93.8,6.7,9.7,82.0,61.5,5.72,7.76
 01/05  01:00:00,-7.2,683.8,507.5,93.3,6.7,9.5,82.0,61.7,5.93,7.69
 01/05  02:00:00,-6.9,680.4,504.6,92.4,6.7,9.6,82.0,61.8,5.95,7.77
 01/05  03:00:00,-7.0,678.4,502.7,89.3,6.7,9.7,82.0,61.7,5.93,7.30
 01/05  04:00:00,-8.3,682.3,523.2,76.8,6.7,9.7,82.0,61.7,6.16,6.19
 01/05  05:00:00,-11.0,695.7,580.5,53.0,6.7,9.3,82.0,62.4,6.94,4.31
 01/05  06:00:00,-13.6,706.2,629.6,24.8,6.7,9.0,82.0,63.6,7.92,2.10
 01/05  07:00:00,-14.8,711.6,640.7,7.3,6.7,8.9,82.0,64.2,8.45,0.63
 01/05  08:00:00,-14.3,908.5,570.1,9.1,6.7,9.4,82.0,63.2,7.44,0.79
 01/05  09:00:00,-13.9,1128.2,465.2,13.2,6.7,9.4,82.0,61.1,5.65,1.14
 01/05  10:00:00,-12.5,1169.0,406.2,26.2,6.7,9.4,82.0,59.9,4.62,2.28
 01/05  11:00:00,-10.3,1168.3,357.4,47.4,6.7,9.6,82.0,59.3,3.89,4.09
 01/05  12:00:00,-8.4,1168.2,336.8,72.2,6.7,9.7,82.0,59.6,3.60,6.09
 01/05  13:00:00,-7.1,1122.8,317.0,90.2,6.7,9.7,82.0,59.9,3.40,7.42
 01/05  14:00:00,-6.0,1159.7,289.8,106.4,6.7,9.8,82.0,59.9,3.12,8.54
 01/05  15:00:00,-4.5,1156.9,276.4,126.4,6.7,9.8,82.0,60.1,2.99,9.92
 01/05  16:00:00,-3.5,1156.4,285.7,141.2,6.7,9.9,82.0,60.2,3.11,10.80
 01/05  17:00:00,-4.0,911.9,363.0,138.4,6.7,9.8,82.0,60.3,3.98,10.48
 01/05  18:00:00,-4.8,916.6,400.2,126.8,6.7,9.8,82.0,60.5,4.41,9.61
 01/05  19:00:00,-5.4,841.0,423.6,118.5,6.7,9.8,82.0,60.7,4.71,9.00
 01/05  20:00:00,-6.3,843.9,439.8,107.3,6.7,9.8,82.0,60.7,4.91,8.19
 01/05  21:00:00,-7.4,844.7,462.5,100.2,6.7,9.4,82.0,60.8,5.19,7.96
 01/05  22:00:00,-8.5,809.0,474.3,80.8,6.7,9.3,82.0,60.8,5.35,6.76
 01/05  23:00:00,-8.9,799.4,482.9,71.0,6.7,9.3,82.0,61.0,5.46,6.15
 01/05  24:00:00,-9.6,700.3,539.1,60.2,6.7,9.3,82.0,61.7,6.22,5.32
 01/06  01:00:00,-10.7,699.1,558.7,48.8,6.7,9.2,82.0,62.2,6.61,4.38
 01/06  02:00:00,-11.1,700.6,562.5,39.9,6.7,9.4,82.0,62.4,6.81,3.62
 01/06  03:00:00,-11.8,701.3,575.9,34.0,6.7,9.5,82.0,62.6,7.04,3.03
 01/06  04:00:00,-13.3,704.8,604.9,22.6,6.7,9.4,82.0,63.2,7.56,2.00
 01/06  05:00:00,-13.9,708.2,613.2,13.1,6.7,9.4,82.0,63.7,7.89,1.17
 01/06  06:00:00,-14.2,708.6,621.0,11.0,6.7,9.3,82.0,63.9,8.12,0.98
 01/06  07:00:00,-14.4,711.7,630.6,9.8,6.7,9.0,82.0,64.2,8.39,0.88
 01/06  08:00:00,-14.8,919.9,570.6,5.6,6.7,9.4,82.0,63.1,7.43,0.51
 01/06  09:00:00,-14.3,1147.3,467.1,9.4,6.7,9.4,82.0,61.1,5.68,0.84
 01/06  10:00:00,-13.5,1186.8,422.1,17.2,6.7,9.4,82.0,60.2,4.82,1.54
 01/06  11:00:00,-12.6,1185.2,395.0,25.5,6.7,9.4,82.0,59.7,4.34,2.29
 01/06  12:00:00,-11.5,1185.4,384.7,35.3,6.7,9.5,82.0,59.3,4.13,3.13
 01/06  13:00:00,-11.5,1141.2,378.0,37.3,6.7,9.5,82.0,59.0,3.99,3.28
 01/06  14:00:00,-11.3,1182.5,379.1,37.7,6.7,9.5,82.0,59.0,3.97,3.29
 01/06  15:00:00,-11.5,1183.0,374.0,37.9,6.7,9.5,82.0,58.9,3.90,3.28
 01/06  16:00:00,-12.0,1181.7,379.1,33.1,6.7,9.4,82.0,59.0,3.94,2.86
 01/06  17:00:00,-13.6,941.7,508.8,18.3,6.7,9.5,82.0,60.7,5.44,1.58
 01/06  18:00:00,-15.2,950.4,564.5,4.8,6.7,9.3,82.0,61.8,6.43,0.42
 01/06  19:00:00,-16.6,875.5,625.2,0.2,6.7,7.2,82.0,63.1,7.60,0.02
 01/06  20:00:00,-17.2,876.0,632.9,0.0,6.7,6.7,82.0,63.5,8.07,0.00
 01/06  21:00:00,-18.3,871.8,649.3,0.0,6.7,6.7,82.0,63.6,8.39,0.00
 01/06  22:00:00,-18.5,833.8,666.8,0.0,6.7,6.7,82.0,63.8,8.68,0.00
 01/06  23:00:00,-18.0,822.9,665.8,0.0,6.7,6.7,82.0,63.9,8.76,0.00
 01/06  24:00:00,-18.5,718.3,721.7,0.0,6.7,6.7,82.0,64.6,9.75,0.00
 01/07  01:00:00,-18.9,713.3,715.4,0.0,6.7,6.7,82.0,64.7,9.85,0.00
 01/07  02:00:00,-19.2,712.7,725.3,0.0,6.7,6.7,82.0,64.8,10.04,0.00
 01/07  03:00:00,-19.8,709.8,739.8,0.0,6.7,6.7,82.0,64.9,10.32,0.00
 01/07  04:00:00,-20.4,708.3,764.0,0.0,6.7,6.7,82.0,65.3,10.81,0.00
 01/07  05:00:00,-20.9,706.9,774.6,0.0,6.7,6.7,82.0,65.4,11.13,0.00
 01/07  06:00:00,-21.8,704.1,797.6,0.0,6.7,6.7,82.0,65.7,11.60,0.00
 01/07  07:00:00,-22.6,701.2,811.9,0.0,6.7,6.7,82.0,65.9,12.02,0.00
 01/07  08:00:00,-22.1,773.6,779.3,0.0,6.7,6.7,82.0,65.4,11.38,0.00
 01/07  09:00:00,-19.6,914.7,669.5,0.0,6.7,6.7,82.0,64.0,9.18,0.00
 01/07  10:00:00,-16.9,959.1,606.5,0.0,6.7,6.7,82.0,63.5,7.93,0.00
 01/07  11:00:00,-15.0,962.0,560.2,4.5,6.7,9.4,82.0,63.4,7.22,0.39
 01/07  12:00:00,-14.4,965.6,533.7,8.9,6.7,9.4,82.0,63.4,6.86,0.77
 01/07  13:00:00,-13.7,934.1,505.3,15.7,6.7,9.4,82.0,63.2,6.47,1.36
 01/07  14:00:00,-13.0,935.6,471.4,22.5,6.7,9.5,82.0,62.4,5.87,1.96
 01/07  15:00:00,-13.1,935.5,465.9,22.4,6.7,9.4,82.0,62.0,5.65,1.95
 01/07  16:00:00,-13.7,934.6,486.5,17.3,6.7,9.4,82.0,62.1,5.83,1.50
 01/07  17:00:00,-15.3,942.8,561.3,5.8,6.7,9.2,82.0,62.8,6.85,0.51
 01/07  18:00:00,-16.5,907.4,592.7,0.0,6.7,6.7,82.0,63.1,7.44,0.00
 01/07  19:00:00,-17.7,711.2,682.5,0.0,6.7,6.7,82.0,64.0,8.85,0.00
 01/07  20:00:00,-18.3,710.8,696.6,0.0,6.7,6.7,82.0,64.3,9.32,0.00
 01/07  21:00:00,-19.0,708.7,716.7,0.0,6.7,6.7,82.0,64.5,9.70,0.00
 01/07  22:00:00,-19.8,706.3,741.8,0.0,6.7,6.7,82.0,64.7,10.20,0.00
 01/07  23:00:00,-19.6,706.2,739.6,0.0,6.7,6.7,82.0,64.8,10.26,0.00
 01/07  24:00:00,-19.8,706.5,749.0,0.0,6.7,6.7,82.0,64.9,10.42,0.00
 01/08  01:00:00,-20.7,675.9,773.8,0.0,6.7,6.7,82.0,65.2,10.92,0.00
 01/08  02:00:00,-21.1,676.9,784.9,0.0,6.7,6.7,82.0,65.4,11.25,0.00
 01/08  03:00:00,-21.1,675.9,788.0,0.0,6.7,6.7,82.0,65.5,11.38,0.00
 01/08  04:00:00,-21.1,675.7,792.3,0.0,6.7,6.7,82.0,65.6,11.50,0.00
 01/08  05:00:00,-21.5,675.4,805.5,0.0,6.7,6.7,82.0,65.7,11.78,0.00
 01/08  06:00:00,-21.7,674.2,812.9,0.0,6.7,6.7,82.0,65.9,12.00,0.00
 01/08  07:00:00,-21.7,673.5,811.7,0.0,6.7,6.7,82.0,65.9,12.02,0.00
 01/08  08:00:00,-21.3,662.4,807.9,0.0,6.7,6.7,82.0,65.8,11.94,0.00
 01/08  09:00:00,-18.7,790.1,678.0,0.0,6.7,6.7,82.0,64.2,9.46,0.00
 01/08  10:00:00,-15.5,794.7,615.8,3.1,6.7,8.8,82.0,63.6,8.13,0.27
 01/08  11:00:00,-13.4,800.6,579.6,18.4,6.7,9.4,82.0,63.5,7.52,1.61
 01/08  12:00:00,-12.4,804.6,557.6,27.5,6.7,9.5,82.0,63.3,7.17,2.40
 01/08  13:00:00,-11.2,805.6,535.1,38.2,6.7,9.6,82.0,63.2,6.84,3.30
 01/08  14:00:00,-10.2,810.7,512.2,46.7,6.7,9.7,82.0,63.0,6.47,3.96
 01/08  15:00:00,-9.6,813.4,495.8,52.5,6.7,9.8,82.0,62.6,6.18,4.35
 01/08  16:00:00,-9.4,809.9,487.5,55.8,6.7,9.7,82.0,62.0,5.93,4.54
 01/08  17:00:00,-9.8,682.0,574.7,54.0,6.7,9.7,82.0,62.9,7.04,4.35
 01/08  18:00:00,-10.0,689.1,600.2,51.3,6.7,9.7,82.0,63.5,7.60,4.12
 01/08  19:00:00,-10.0,687.9,600.2,51.6,6.7,9.7,82.0,63.5,7.74,4.13
 01/08  20:00:00,-9.6,688.6,599.3,54.8,6.7,9.7,82.0,63.5,7.74,4.39
 01/08  21:00:00,-9.1,689.0,593.2,59.8,6.7,9.7,82.0,63.4,7.64,4.75
 01/08  22:00:00,-8.9,690.6,602.2,64.3,6.7,9.7,82.0,63.5,7.74,5.09
 01/08  23:00:00,-8.5,691.6,612.0,74.0,6.7,9.4,82.0,63.8,7.96,6.04
 01/08  24:00:00,-8.7,693.4,610.9,71.1,6.7,9.4,82.0,63.8,8.01,5.97
 01/09  01:00:00,-8.9,705.2,589.8,66.0,6.7,9.4,82.0,63.4,7.63,5.67
 01/09  02:00:00,-8.9,705.7,602.4,64.9,6.7,9.4,82.0,63.5,7.77,5.64
 01/09  03:00:00,-8.5,702.2,595.6,69.4,6.7,9.4,82.0,63.5,7.71,6.08
 01/09  04:00:00,-8.3,699.2,592.9,72.2,6.7,9.4,82.0,63.5,7.64,6.35
 01/09  05:00:00,-8.3,700.2,594.3,72.3,6.7,9.4,82.0,63.5,7.66,6.37
 01/09  06:00:00,-8.3,700.3,595.0,72.2,6.7,9.4,82.0,63.5,7.67,6.38
 01/09  07:00:00,-8.0,700.5,590.3,76.4,6.7,9.4,82.0,63.4,7.60,6.75
 01/09  08:00:00,-7.8,902.0,516.7,73.0,6.7,9.7,82.0,62.3,6.46,6.27
 01/09  09:00:00,-6.4,1127.2,434.4,94.6,6.7,9.8,82.0,61.0,5.16,7.77
 01/09  10:00:00,-4.5,1165.8,379.2,122.6,6.7,9.9,82.0,60.3,4.32,9.68
 01/09  11:00:00,-3.2,1162.0,348.1,142.9,6.7,9.9,82.0,60.2,3.88,10.94
 01/09  12:00:00,-1.4,1157.9,321.6,168.4,6.7,10.0,82.0,60.4,3.56,12.59
 01/09  13:00:00,0.2,1109.5,301.5,191.4,6.7,10.0,82.0,60.5,3.34,14.01
 01/09  14:00:00,1.3,1152.0,293.4,207.7,6.7,10.1,82.0,60.4,3.25,14.95
 01/09  15:00:00,1.7,1149.5,279.8,216.2,6.7,10.1,82.0,60.3,3.10,15.40
 01/09  16:00:00,1.7,1145.1,280.8,216.5,6.7,10.0,82.0,60.2,3.09,15.45
 01/09  17:00:00,0.6,897.5,342.2,204.0,6.7,10.0,82.0,60.9,3.80,14.65
 01/09  18:00:00,0.0,904.4,364.6,191.2,6.7,10.0,82.0,61.0,4.10,13.81
 01/09  19:00:00,0.0,825.5,376.2,190.1,6.7,10.0,82.0,61.1,4.27,13.73
 01/09  20:00:00,0.7,825.6,376.1,198.9,6.7,10.0,82.0,61.3,4.31,14.29
 01/09  21:00:00,0.8,820.4,375.2,202.1,6.7,10.0,82.0,61.3,4.32,14.45
 01/09  22:00:00,0.2,770.7,380.2,194.6,6.7,10.0,82.0,61.2,4.38,13.96
 01/09  23:00:00,-0.4,750.3,386.1,186.2,6.7,10.0,82.0,61.1,4.43,13.42
 01/09  24:00:00,-0.9,644.9,435.6,176.8,6.7,10.0,82.0,61.6,5.03,12.84
 01/10  01:00:00,-1.1,636.3,446.8,172.1,6.7,10.0,82.0,61.8,5.24,12.51
 01/10  02:00:00,-1.1,632.1,440.3,172.6,6.7,10.0,82.0,61.7,5.19,12.55
 01/10  03:00:00,-0.8,628.3,438.4,176.1,6.7,10.0,82.0,61.7,5.16,12.84
 01/10  04:00:00,-0.2,626.5,437.1,183.3,6.7,10.0,82.0,61.8,5.15,13.33
 01/10  05:00:00,0.0,629.8,440.6,186.3,6.7,10.0,82.0,61.9,5.21,13.49
 01/10  06:00:00,-1.1,638.9,452.3,176.7,6.7,10.0,82.0,61.7,5.35,12.79
 01/10  07:00:00,-2.4,642.2,467.3,158.0,6.7,9.9,82.0,61.6,5.50,11.55
 01/10  08:00:00,-2.8,844.4,401.5,146.2,6.7,10.1,82.0,60.7,4.64,10.54
 01/10  09:00:00,-1.7,1066.8,322.4,163.7,6.7,10.1,82.0,60.0,3.61,11.66
 01/10  10:00:00,-0.4,1111.0,287.5,187.4,6.7,9.9,82.0,60.0,3.16,13.56
 01/10  11:00:00,0.7,1112.5,268.9,200.6,6.7,10.0,82.0,60.0,2.94,14.59
 01/10  12:00:00,1.5,1112.6,255.3,211.7,6.7,10.0,82.0,60.0,2.79,15.37
 01/10  13:00:00,2.0,1072.1,237.8,219.3,6.7,10.0,82.0,59.2,2.57,15.89
 01/10  14:00:00,1.9,1113.1,229.0,219.2,6.7,10.0,82.0,58.9,2.43,15.85
 01/10  15:00:00,1.7,1116.1,224.1,215.8,6.7,10.0,82.0,58.6,2.35,15.61
 01/10  16:00:00,1.0,1116.6,233.9,209.2,6.7,10.0,82.0,58.6,2.42,15.15
 01/10  17:00:00,-0.5,871.5,299.7,168.6,6.7,10.5,82.0,60.3,3.15,11.81
 01/10  18:00:00,-2.2,883.4,334.6,177.5,6.7,9.9,82.0,60.0,3.59,12.22
 01/10  19:00:00,-3.8,806.6,364.0,146.1,6.7,9.8,82.0,59.9,3.93,10.64
 01/10  20:00:00,-4.8,807.9,379.9,127.9,6.7,9.8,82.0,59.8,4.10,9.60
 01/10  21:00:00,-5.7,811.2,402.2,114.6,6.7,9.8,82.0,59.9,4.34,8.75
 01/10  22:00:00,-5.0,766.4,407.3,119.0,6.7,9.8,82.0,60.2,4.42,9.16
 01/10  23:00:00,-4.8,752.1,412.1,123.3,6.7,9.8,82.0,60.3,4.51,9.45
 01/10  24:00:00,-5.4,653.0,459.7,115.0,6.7,9.8,82.0,60.9,5.11,8.82
 01/11  01:00:00,-4.9,643.6,459.0,119.8,6.7,9.8,82.0,61.1,5.19,9.20
 01/11  02:00:00,-3.7,634.7,456.4,133.9,6.7,9.9,82.0,61.3,5.22,10.19
 01/11  03:00:00,-3.0,628.5,451.8,144.2,6.7,9.9,82.0,61.5,5.22,10.83
 01/11  04:00:00,-2.8,620.8,442.5,147.9,6.7,9.9,82.0,61.3,5.13,11.05
 01/11  05:00:00,-3.1,619.4,451.3,144.7,6.7,9.9,82.0,61.3,5.21,10.83
 01/11  06:00:00,-3.3,632.3,460.0,141.3,6.7,9.9,82.0,61.5,5.33,10.59
 01/11  07:00:00,-3.7,635.6,461.5,138.1,6.7,9.9,82.0,61.3,5.35,10.37
 01/11  08:00:00,-3.9,839.7,405.5,130.1,6.7,10.1,82.0,60.5,4.62,9.61
 01/11  09:00:00,-3.5,1063.4,345.9,143.3,6.7,9.8,82.0,60.1,3.85,10.69
 01/11  10:00:00,-2.6,1098.8,311.5,153.9,6.7,9.9,82.0,60.0,3.42,11.59
 01/11  11:00:00,-1.5,1095.5,293.7,167.9,6.7,9.9,82.0,59.9,3.20,12.61
 01/11  12:00:00,-0.4,1092.9,277.8,183.0,6.7,9.9,82.0,59.9,3.02,13.61
 01/11  13:00:00,1.4,1048.0,255.5,207.5,6.7,10.0,82.0,59.2,2.76,15.24
 01/11  14:00:00,3.3,1091.8,228.2,234.4,6.7,10.0,82.0,57.9,2.39,16.95
 01/11  15:00:00,4.2,1091.0,216.8,249.2,6.7,10.1,82.0,57.3,2.21,17.82
 01/11  16:00:00,3.7,1083.1,221.9,245.7,6.7,10.0,82.0,57.1,2.21,17.54
 01/11  17:00:00,2.6,832.5,294.9,223.5,6.7,10.2,82.0,59.7,2.97,15.56
 01/11  18:00:00,2.2,838.6,323.4,223.7,6.7,10.0,82.0,60.5,3.40,15.85
 01/11  19:00:00,2.6,759.7,330.2,224.3,6.7,10.0,82.0,60.6,3.59,16.04
 01/11  20:00:00,2.8,761.0,331.2,227.5,6.7,10.1,82.0,60.5,3.65,16.21
 01/11  21:00:00,3.1,763.2,334.7,231.4,6.7,10.1,82.0,60.5,3.71,16.44
 01/11  22:00:00,2.6,722.8,346.5,227.4,6.7,10.1,82.0,60.7,3.85,16.11
 01/11  23:00:00,1.9,711.9,357.4,216.1,6.7,10.1,82.0,61.3,4.04,15.35
 01/11  24:00:00,1.3,616.0,388.6,209.5,6.7,10.0,82.0,61.6,4.47,15.12
 01/12  01:00:00,1.1,618.0,394.0,202.5,6.7,10.0,82.0,61.7,4.59,14.55
 01/12  02:00:00,1.5,624.9,397.3,212.6,6.7,10.0,82.0,61.8,4.67,15.26
 01/12  03:00:00,2.7,642.3,393.6,233.3,6.7,9.8,82.0,62.1,4.68,17.58
 01/12  04:00:00,3.7,655.0,386.8,236.8,6.7,9.9,82.0,62.2,4.64,18.06
 01/12  05:00:00,3.5,654.5,390.8,242.9,6.7,9.9,82.0,62.2,4.70,18.00
 01/12  06:00:00,2.6,656.4,397.6,231.4,6.7,9.8,82.0,62.2,4.80,17.66
 01/12  07:00:00,1.9,657.8,404.3,218.5,6.7,9.8,82.0,62.1,4.86,16.93
 01/12  08:00:00,1.3,856.7,353.6,199.7,6.7,10.0,82.0,61.3,4.18,14.98
 01/12  09:00:00,2.2,1080.3,288.2,218.1,6.7,10.0,82.0,59.0,3.26,15.81
 01/12  10:00:00,2.8,1122.3,281.0,229.3,6.7,10.1,82.0,58.4,3.01,16.36
 01/12  11:00:00,2.8,1119.6,275.6,231.6,6.7,10.1,82.0,58.1,2.86,16.43
 01/12  12:00:00,2.8,1121.2,267.6,232.0,6.7,10.0,82.0,57.8,2.72,16.50
 01/12  13:00:00,2.8,1077.8,264.9,231.7,6.7,10.1,82.0,57.7,2.65,16.50
 01/12  14:00:00,3.1,1119.1,262.1,235.6,6.7,10.1,82.0,57.6,2.60,16.74
 01/12  15:00:00,2.6,1101.7,265.9,231.7,6.7,10.0,82.0,57.5,2.62,16.46
 01/12  16:00:00,1.9,1093.7,269.9,220.0,6.7,10.0,82.0,57.7,2.65,15.75
 01/12  17:00:00,1.0,844.3,334.1,201.9,6.7,10.2,82.0,59.8,3.37,14.16
 01/12  18:00:00,-0.2,874.6,361.5,193.7,6.7,10.0,82.0,61.0,3.86,13.78
 01/12  19:00:00,-2.3,811.8,391.6,165.9,6.7,10.0,82.0,60.9,4.34,11.93
 01/12  20:00:00,-4.4,839.0,408.8,136.7,6.7,9.9,82.0,60.7,4.58,9.97
 01/12  21:00:00,-5.7,856.5,425.8,127.1,6.7,9.5,82.0,60.6,4.77,9.75
 01/12  22:00:00,-6.5,821.9,446.7,108.9,6.7,9.5,82.0,60.8,5.01,8.84
 01/12  23:00:00,-7.0,809.0,461.1,98.7,6.7,9.5,82.0,61.0,5.21,8.24
 01/12  24:00:00,-8.6,709.4,519.0,77.4,6.7,9.4,82.0,61.6,5.97,6.60
 01/13  01:00:00,-9.4,705.5,529.4,62.5,6.7,9.3,82.0,61.8,6.20,5.45
 01/13  02:00:00,-9.4,702.8,528.2,61.5,6.7,9.3,82.0,61.9,6.25,5.44
 01/13  03:00:00,-9.8,703.0,546.4,56.4,6.7,9.3,82.0,62.2,6.52,5.04
 01/13  04:00:00,-10.0,706.1,561.4,52.1,6.7,9.3,82.0,62.6,6.82,4.68
 01/13  05:00:00,-10.7,708.7,569.9,48.0,6.7,9.3,82.0,62.7,7.02,4.33
 01/13  06:00:00,-11.1,706.9,571.1,42.3,6.7,9.2,82.0,62.8,7.08,3.86
 01/13  07:00:00,-11.1,706.4,568.5,42.1,6.7,9.2,82.0,62.7,7.06,3.88
 01/13  08:00:00,-11.1,907.4,508.4,36.9,6.7,9.6,82.0,61.6,6.15,3.37
 01/13  09:00:00,-10.4,1130.9,412.1,43.8,6.7,9.6,82.0,59.9,4.72,3.89
 01/13  10:00:00,-8.9,1169.3,354.3,64.4,6.7,9.6,82.0,59.1,3.86,5.54
 01/13  11:00:00,-7.6,1166.3,321.5,83.3,6.7,9.7,82.0,59.2,3.42,6.99
 01/13  12:00:00,-6.5,1165.2,300.1,99.3,6.7,9.7,82.0,59.5,3.18,8.13
 01/13  13:00:00,-5.4,1120.5,281.1,115.4,6.7,9.7,82.0,59.7,2.99,9.26
 01/13  14:00:00,-5.7,1162.4,286.1,115.1,6.7,9.8,82.0,59.5,3.05,9.09
 01/13  15:00:00,-6.1,1164.4,284.2,108.8,6.7,9.7,82.0,59.5,3.03,8.56
 01/13  16:00:00,-6.8,1166.5,308.8,102.1,6.7,9.7,82.0,59.3,3.28,8.04
 01/13  17:00:00,-7.9,921.0,394.5,82.3,6.7,9.9,82.0,59.6,4.19,6.42
 01/13  18:00:00,-8.3,927.8,423.1,79.2,6.7,9.6,82.0,59.9,4.53,6.23
 01/13  19:00:00,-8.7,845.7,429.3,74.1,6.7,9.6,82.0,59.8,4.62,5.92
 01/13  20:00:00,-7.8,842.5,435.2,82.4,6.7,9.6,82.0,60.1,4.70,6.66
 01/13  21:00:00,-7.2,842.2,443.8,90.1,6.7,9.7,82.0,60.4,4.86,7.24
 01/13  22:00:00,-6.9,801.3,442.5,94.5,6.7,9.7,82.0,60.5,4.89,7.55
 01/13  23:00:00,-6.7,785.8,445.8,97.0,6.7,9.7,82.0,60.6,4.95,7.71
 01/13  24:00:00,-6.7,685.6,487.6,97.1,6.7,9.7,82.0,61.2,5.51,7.69
 01/14  01:00:00,-7.0,684.5,502.7,93.0,6.7,9.7,82.0,61.6,5.79,7.36
 01/14  02:00:00,-7.6,682.2,510.3,85.8,6.7,9.7,82.0,61.7,5.97,6.78
 01/14  03:00:00,-5.7,673.7,484.4,109.0,6.7,9.8,82.0,61.6,5.68,8.59
 01/14  04:00:00,-4.4,669.4,471.9,126.4,6.7,9.8,82.0,61.6,5.53,9.83
 01/14  05:00:00,-5.5,672.7,476.7,117.6,6.7,9.7,82.0,61.3,5.55,9.12
 01/14  06:00:00,-6.5,675.0,496.0,101.5,6.7,9.7,82.0,61.5,5.75,7.95
 01/14  07:00:00,-6.0,671.6,499.4,105.0,6.7,9.7,82.0,61.7,5.84,8.25
 01/14  08:00:00,-4.9,746.1,477.3,119.7,6.7,9.8,82.0,61.7,5.60,9.34
 01/14  09:00:00,-4.8,882.8,426.3,124.0,6.7,9.8,82.0,60.9,4.94,9.56
 01/14  10:00:00,-4.6,921.9,415.7,125.2,6.7,9.8,82.0,60.7,4.72,9.62
 01/14  11:00:00,-4.4,920.4,407.2,128.7,6.7,9.8,82.0,60.6,4.58,9.83
 01/14  12:00:00,-4.1,922.7,400.0,132.9,6.7,9.9,82.0,60.6,4.48,10.10
 01/14  13:00:00,-3.9,894.2,380.3,136.7,6.7,9.9,82.0,60.4,4.24,10.34
 01/14  14:00:00,-3.5,903.2,346.0,141.9,6.7,9.9,82.0,60.3,3.83,10.72
 01/14  15:00:00,-3.0,908.2,333.8,148.9,6.7,9.9,82.0,60.4,3.69,11.16
 01/14  16:00:00,-3.5,909.7,344.1,145.4,6.7,9.9,82.0,60.2,3.80,10.83
 01/14  17:00:00,-5.0,917.5,376.3,128.0,6.7,9.8,82.0,59.9,4.12,9.59
 01/14  18:00:00,-6.3,881.6,410.7,108.4,6.7,9.8,82.0,60.1,4.47,8.23
 01/14  19:00:00,-7.0,691.4,482.8,95.6,6.7,9.7,82.0,60.9,5.35,7.38
 01/14  20:00:00,-7.2,691.1,495.6,90.6,6.7,9.7,82.0,61.3,5.63,7.06
 01/14  21:00:00,-8.6,690.1,522.9,75.7,6.7,9.7,82.0,61.4,6.01,5.94
 01/14  22:00:00,-9.4,690.5,532.7,59.8,6.7,9.6,82.0,61.8,6.23,4.74
 01/14  23:00:00,-10.8,690.5,563.7,48.9,6.7,9.6,82.0,62.1,6.68,3.91
 01/14  24:00:00,-13.4,697.8,615.9,23.5,6.7,9.4,82.0,63.1,7.57,1.91
 01/15  01:00:00,-14.4,673.2,619.8,8.2,6.7,9.4,82.0,63.7,7.97,0.67
 01/15  02:00:00,-14.4,673.8,620.7,8.3,6.7,9.4,82.0,63.8,8.10,0.68
 01/15  03:00:00,-14.4,673.0,627.6,8.2,6.7,9.4,82.0,63.9,8.25,0.68
 01/15  04:00:00,-14.1,669.8,614.7,11.5,6.7,9.4,82.0,63.8,8.09,0.96
 01/15  05:00:00,-13.2,667.6,614.6,20.4,6.7,9.4,82.0,63.7,8.03,1.71
 01/15  06:00:00,-12.4,670.9,610.8,28.0,6.7,9.4,82.0,63.6,7.97,2.36
 01/15  07:00:00,-10.8,668.4,590.6,42.0,6.7,9.6,82.0,63.2,7.60,3.55
 01/15  08:00:00,-8.9,650.7,579.8,60.2,6.7,9.7,82.0,63.0,7.33,5.02
 01/15  09:00:00,-6.9,765.2,494.5,88.0,6.7,9.7,82.0,61.7,6.03,7.20
 01/15  10:00:00,-5.0,765.6,458.4,112.8,6.7,9.8,82.0,61.3,5.39,8.98
 01/15  11:00:00,-3.4,768.4,429.4,136.0,6.7,9.9,82.0,61.2,4.97,10.46
 01/15  12:00:00,-1.7,764.6,397.0,160.6,6.7,10.0,82.0,61.3,4.58,12.01
 01/15  13:00:00,0.0,757.8,376.3,184.1,6.7,10.0,82.0,61.5,4.36,13.47
 01/15  14:00:00,1.3,754.3,358.9,203.8,6.7,10.1,82.0,61.5,4.18,14.60
 01/15  15:00:00,2.4,751.0,351.1,220.5,6.7,10.1,82.0,61.4,4.08,15.62
 01/15  16:00:00,2.8,749.2,349.8,227.4,6.7,10.1,82.0,61.3,4.05,16.04
 01/15  17:00:00,1.4,621.4,403.5,211.7,6.7,10.0,82.0,61.5,4.69,15.02
 01/15  18:00:00,0.2,626.4,423.1,193.5,6.7,10.0,82.0,61.4,4.91,13.90
 01/15  19:00:00,-1.8,627.3,451.0,170.8,6.7,9.9,82.0,61.2,5.21,12.43
 01/15  20:00:00,-2.4,629.9,466.9,154.4,6.7,9.9,82.0,61.4,5.39,11.42
 01/15  21:00:00,-2.2,629.6,466.1,156.7,6.7,9.9,82.0,61.5,5.41,11.64
 01/15  22:00:00,-4.0,627.5,487.7,139.0,6.7,9.8,82.0,61.3,5.65,10.40
 01/15  23:00:00,-3.9,630.1,492.8,132.3,6.7,9.8,82.0,61.5,5.72,10.02
 01/15  24:00:00,-4.4,633.4,502.4,129.8,6.7,9.8,82.0,61.6,5.86,9.85
 01/16  01:00:00,-5.4,631.8,514.3,114.1,6.7,9.8,82.0,61.7,6.02,8.74
 01/16  02:00:00,-6.3,635.6,529.2,102.3,6.7,9.7,82.0,61.8,6.22,7.90
 01/16  03:00:00,-7.0,638.7,537.8,91.2,6.7,9.7,82.0,61.9,6.36,7.11
 01/16  04:00:00,-6.2,636.0,532.1,100.0,6.7,9.7,82.0,62.0,6.32,7.84
 01/16  05:00:00,-5.2,634.0,524.0,112.6,6.7,9.8,82.0,62.0,6.25,8.78
 01/16  06:00:00,-5.0,631.5,523.3,116.1,6.7,9.8,82.0,62.0,6.26,8.99
 01/16  07:00:00,-4.6,629.7,520.3,121.1,6.7,9.8,82.0,62.1,6.23,9.34
 01/16  08:00:00,-4.1,618.0,512.9,128.3,6.7,9.8,82.0,62.1,6.15,9.84
 01/16  09:00:00,-2.2,733.9,445.2,149.1,6.7,10.1,82.0,61.3,5.25,11.01
 01/16  10:00:00,0.3,724.6,409.9,189.6,6.7,10.0,82.0,61.3,4.76,13.83
 01/16  11:00:00,2.2,720.5,389.8,214.9,6.7,10.0,82.0,61.4,4.52,15.52
 01/16  12:00:00,3.8,721.2,367.9,237.8,6.7,10.1,82.0,61.4,4.26,16.97
 01/16  13:00:00,6.2,711.2,342.4,269.9,6.7,10.1,82.0,61.5,3.98,18.97
 01/16  14:00:00,8.6,697.8,321.3,303.2,6.7,10.2,82.0,61.1,3.73,20.91
 01/16  15:00:00,9.8,682.5,320.5,323.8,6.7,10.2,82.0,60.7,3.66,21.98
 01/16  16:00:00,10.0,670.5,323.0,328.8,6.7,10.2,82.0,60.4,3.63,22.25
 01/16  17:00:00,8.9,544.8,372.3,306.3,6.7,10.5,82.0,61.2,4.20,19.99
 01/16  18:00:00,8.3,551.2,384.2,305.6,6.7,10.2,82.0,61.5,4.41,20.40
 01/16  19:00:00,8.3,548.8,382.4,301.5,6.7,10.2,82.0,61.5,4.44,20.41
 01/16  20:00:00,8.7,541.8,379.6,305.0,6.7,10.2,82.0,61.4,4.41,20.70
 01/16  21:00:00,8.5,545.2,384.4,304.6,6.7,10.2,82.0,61.4,4.46,20.65
 01/16  22:00:00,8.3,549.4,384.8,300.6,6.7,10.2,82.0,61.5,4.47,20.41
 01/16  23:00:00,8.0,541.5,387.9,297.1,6.7,10.2,82.0,61.5,4.51,20.23
 01/16  24:00:00,7.4,533.2,393.4,289.2,6.7,10.2,82.0,61.7,4.60,19.79
 01/17  01:00:00,6.9,546.7,383.6,281.1,6.7,10.2,82.0,61.5,4.49,19.35
 01/17  02:00:00,6.3,546.2,387.7,273.4,6.7,10.1,82.0,61.6,4.53,18.91
 01/17  03:00:00,5.8,562.3,393.9,265.9,6.7,10.1,82.0,61.9,4.64,18.46
 01/17  04:00:00,4.9,575.3,397.8,255.4,6.7,10.1,82.0,62.0,4.72,17.80
 01/17  05:00:00,3.7,582.6,403.2,239.6,6.7,10.1,82.0,61.9,4.80,16.83
 01/17  06:00:00,3.0,586.3,408.2,228.0,6.7,10.1,82.0,61.9,4.85,16.11
 01/17  07:00:00,2.8,587.6,411.7,224.0,6.7,10.1,82.0,61.9,4.89,15.88
 01/17  08:00:00,2.8,787.1,348.2,219.8,6.7,10.3,82.0,61.1,4.08,15.14
 01/17  09:00:00,3.1,1013.1,274.8,229.4,6.7,10.3,82.0,58.9,3.08,15.59
 01/17  10:00:00,5.1,1047.8,237.0,244.3,6.7,10.4,82.0,57.7,2.52,16.75
 01/17  11:00:00,7.5,1041.8,217.8,305.4,6.7,10.1,82.0,57.4,2.23,20.37
 01/17  12:00:00,9.4,1040.6,208.7,320.8,6.7,10.2,82.0,57.5,2.09,21.97
 01/17  13:00:00,11.1,998.9,204.4,346.5,6.7,10.3,82.0,57.4,2.03,23.45
 01/17  14:00:00,11.3,1045.2,197.9,354.8,6.7,10.3,82.0,57.0,1.94,23.73
 01/17  15:00:00,10.8,1047.3,203.7,347.8,6.7,10.2,82.0,56.8,1.98,23.38
 01/17  16:00:00,10.2,1043.2,209.6,338.2,6.7,10.2,82.0,56.7,2.01,23.03
 01/17  17:00:00,8.9,791.1,259.2,300.8,6.7,10.7,82.0,58.0,2.50,19.33
 01/17  18:00:00,7.6,805.0,280.4,309.9,6.7,10.2,82.0,58.4,2.76,20.47
 01/17  19:00:00,6.9,724.0,291.0,287.0,6.7,10.1,82.0,58.7,2.91,19.72
 01/17  20:00:00,6.7,714.9,294.7,280.9,6.7,10.1,82.0,58.8,2.99,19.47
 01/17  21:00:00,6.3,707.3,304.2,275.7,6.7,10.1,82.0,59.0,3.12,19.15
 01/17  22:00:00,6.1,664.6,305.4,271.3,6.7,10.1,82.0,59.1,3.16,18.90
 01/17  23:00:00,6.5,657.3,304.6,275.5,6.7,10.1,82.0,59.1,3.17,19.17
 01/17  24:00:00,6.3,564.2,337.5,268.9,6.7,10.4,82.0,59.9,3.56,18.01
 01/18  01:00:00,6.5,548.2,342.1,279.6,6.7,10.1,82.0,60.1,3.67,19.09
 01/18  02:00:00,6.7,533.2,343.0,278.7,6.7,10.1,82.0,60.1,3.72,19.26
 01/18  03:00:00,6.7,535.4,344.6,277.7,6.7,10.1,82.0,60.2,3.76,19.27
 01/18  04:00:00,6.7,538.6,347.3,277.7,6.7,10.1,82.0,60.2,3.80,19.27
 01/18  05:00:00,7.0,534.2,351.1,281.4,6.7,10.1,82.0,60.3,3.85,19.51
 01/18  06:00:00,7.2,530.7,352.7,284.0,6.7,10.2,82.0,60.3,3.88,19.66
 01/18  07:00:00,7.2,530.5,352.2,284.2,6.7,10.2,82.0,60.3,3.88,19.66
 01/18  08:00:00,6.9,736.8,301.5,276.3,6.7,10.4,82.0,59.1,3.26,18.49
 01/18  09:00:00,6.7,980.1,258.7,279.7,6.7,10.3,82.0,57.9,2.71,18.54
 01/18  10:00:00,6.3,1041.5,238.0,284.0,6.7,10.1,82.0,57.2,2.41,19.52
 01/18  11:00:00,5.8,1053.9,230.5,272.0,6.7,10.1,82.0,57.0,2.28,19.06
 01/18  12:00:00,5.2,1057.8,228.5,264.4,6.7,10.1,82.0,56.8,2.23,18.63
 01/18  13:00:00,4.6,1013.9,233.5,256.1,6.7,10.1,82.0,56.8,2.25,18.16
 01/18  14:00:00,3.7,1062.6,240.6,244.4,6.7,10.0,82.0,56.8,2.30,17.42
 01/18  15:00:00,3.0,1065.4,243.6,233.5,6.7,10.0,82.0,56.8,2.32,16.74
 01/18  16:00:00,2.4,1068.5,249.8,225.7,6.7,10.0,82.0,56.9,2.38,16.25
 01/18  17:00:00,1.9,825.5,310.4,211.5,6.7,10.2,82.0,59.0,3.03,14.83
 01/18  18:00:00,1.7,835.8,324.6,215.8,6.7,10.0,82.0,59.6,3.30,15.33
 01/18  19:00:00,1.7,757.3,323.9,213.1,6.7,10.0,82.0,59.9,3.39,15.30
 01/18  20:00:00,1.7,757.2,320.2,212.6,6.7,10.0,82.0,59.9,3.41,15.33
 01/18  21:00:00,1.7,757.6,324.1,211.8,6.7,10.0,82.0,60.0,3.49,15.29
 01/18  22:00:00,1.7,718.3,326.9,211.6,6.7,10.0,82.0,60.1,3.54,15.27
 01/18  23:00:00,1.7,705.2,333.8,211.4,6.7,10.0,82.0,60.3,3.65,15.23
 01/18  24:00:00,1.7,604.7,377.2,210.9,6.7,10.0,82.0,61.4,4.22,15.16
 01/19  01:00:00,2.0,601.8,373.6,214.6,6.7,10.0,82.0,61.5,4.28,15.36
 01/19  02:00:00,2.2,602.4,373.8,217.5,6.7,10.0,82.0,61.6,4.33,15.52
 01/19  03:00:00,2.2,601.8,373.5,217.9,6.7,10.0,82.0,61.6,4.36,15.53
 01/19  04:00:00,1.9,604.7,379.7,214.5,6.7,10.0,82.0,61.5,4.43,15.31
 01/19  05:00:00,1.3,610.6,387.5,207.5,6.7,10.0,82.0,61.4,4.52,14.85
 01/19  06:00:00,1.5,612.8,391.9,207.4,6.7,10.0,82.0,61.5,4.56,14.88
 01/19  07:00:00,1.3,612.8,395.9,206.9,6.7,10.0,82.0,61.5,4.62,14.82
 01/19  08:00:00,1.1,828.6,343.7,199.0,6.7,10.2,82.0,61.0,3.97,13.88
 01/19  09:00:00,1.1,1066.4,287.8,210.1,6.7,10.0,82.0,59.0,3.20,14.89
 01/19  10:00:00,1.1,1101.3,271.5,208.0,6.7,10.0,82.0,58.2,2.89,14.98
 01/19  11:00:00,0.8,1096.1,268.0,203.7,6.7,10.0,82.0,58.0,2.76,14.80
 01/19  12:00:00,0.6,1101.5,266.4,199.6,6.7,10.0,82.0,57.9,2.70,14.55
 01/19  13:00:00,0.6,1061.8,263.5,199.7,6.7,10.0,82.0,57.8,2.64,14.56
 01/19  14:00:00,0.2,1110.2,260.8,196.5,6.7,10.0,82.0,57.7,2.60,14.34
 01/19  15:00:00,-0.4,1117.3,265.2,188.9,6.7,9.9,82.0,57.9,2.63,13.84
 01/19  16:00:00,-0.6,1122.1,272.5,184.1,6.7,10.0,82.0,58.1,2.71,13.52
 01/19  17:00:00,-0.9,875.5,338.4,175.1,6.7,10.2,82.0,60.5,3.48,12.53
 01/19  18:00:00,-1.1,887.0,344.9,178.8,6.7,9.9,82.0,60.7,3.72,12.93
 01/19  19:00:00,-1.1,810.5,347.1,176.5,6.7,10.0,82.0,60.8,3.83,12.89
 01/19  20:00:00,-1.1,811.3,352.0,175.6,6.7,10.0,82.0,60.8,3.93,12.87
 01/19  21:00:00,-1.5,808.3,360.4,171.6,6.7,9.9,82.0,60.7,4.04,12.59
 01/19  22:00:00,-1.7,769.7,365.5,167.1,6.7,9.9,82.0,60.7,4.09,12.30
 01/19  23:00:00,-1.7,758.1,372.3,166.7,6.7,9.9,82.0,60.7,4.18,12.27
 01/19  24:00:00,-2.0,655.1,412.9,163.2,6.7,9.9,82.0,61.0,4.66,12.06
 01/20  01:00:00,-2.9,650.8,428.9,152.0,6.7,9.9,82.0,60.9,4.85,11.30
 01/20  02:00:00,-2.6,651.8,434.9,152.3,6.7,9.9,82.0,61.2,4.95,11.36
 01/20  03:00:00,-2.6,652.7,441.3,154.0,6.7,9.9,82.0,61.3,5.07,11.44
 01/20  04:00:00,-2.8,652.2,442.9,150.2,6.7,9.9,82.0,61.4,5.12,11.16
 01/20  05:00:00,-2.8,654.4,442.4,150.1,6.7,9.9,82.0,61.4,5.12,11.18
 01/20  06:00:00,-2.8,653.3,443.6,149.9,6.7,9.9,82.0,61.4,5.13,11.19
 01/20  07:00:00,-2.8,651.9,445.2,149.8,6.7,9.9,82.0,61.3,5.15,11.20
 01/20  08:00:00,-2.8,851.4,384.0,146.0,6.7,10.1,82.0,60.5,4.38,10.68
 01/20  09:00:00,-2.8,1075.5,318.1,150.3,6.7,10.1,82.0,60.2,3.55,10.85
 01/20  10:00:00,-2.4,1115.9,296.4,161.7,6.7,9.8,82.0,59.9,3.26,11.95
 01/20  11:00:00,-1.9,1117.8,290.4,166.0,6.7,9.9,82.0,59.8,3.16,12.45
 01/20  12:00:00,-1.7,1120.5,286.4,167.9,6.7,9.9,82.0,59.7,3.10,12.61
 01/20  13:00:00,-1.3,1075.7,274.1,173.3,6.7,9.9,82.0,59.5,2.95,12.99
 01/20  14:00:00,-0.4,1114.6,239.2,178.6,6.7,10.1,82.0,58.4,2.53,13.09
 01/20  15:00:00,0.7,1116.9,221.2,205.5,6.7,9.9,82.0,57.6,2.28,14.90
 01/20  16:00:00,1.5,1119.2,218.5,213.5,6.7,10.0,82.0,57.1,2.19,15.61
 01/20  17:00:00,0.3,869.0,301.7,185.3,6.7,10.4,82.0,60.0,3.06,12.92
 01/20  18:00:00,-1.6,879.1,333.5,181.8,6.7,9.9,82.0,60.3,3.53,12.80
 01/20  19:00:00,-2.2,798.5,346.4,163.3,6.7,9.9,82.0,60.3,3.75,11.98
 01/20  20:00:00,-2.2,793.5,352.2,160.5,6.7,9.9,82.0,60.3,3.85,11.94
 01/20  21:00:00,-1.5,786.9,356.3,167.5,6.7,9.9,82.0,60.6,3.93,12.49
 01/20  22:00:00,-1.1,744.4,358.3,172.9,6.7,9.9,82.0,60.8,3.99,12.81
 01/20  23:00:00,-1.1,732.2,365.3,173.2,6.7,9.9,82.0,60.9,4.10,12.76
 01/20  24:00:00,-1.1,631.4,409.9,173.0,6.7,9.9,82.0,61.2,4.65,12.72
 01/21  01:00:00,-1.1,622.8,409.4,172.7,6.7,9.9,82.0,61.2,4.69,12.68
 01/21  02:00:00,-1.1,619.8,411.4,172.4,6.7,9.9,82.0,61.2,4.72,12.68
 01/21  03:00:00,-0.8,617.3,416.0,175.9,6.7,10.0,82.0,61.4,4.80,12.92
 01/21  04:00:00,-0.6,615.6,417.7,178.6,6.7,10.0,82.0,61.5,4.85,13.08
 01/21  05:00:00,-0.6,613.5,421.7,178.5,6.7,10.0,82.0,61.6,4.92,13.05
 01/21  06:00:00,-0.6,611.6,424.8,178.5,6.7,10.0,82.0,61.7,4.97,13.05
 01/21  07:00:00,-0.6,620.6,433.7,178.3,6.7,10.0,82.0,61.9,5.11,13.02
 01/21  08:00:00,0.2,693.3,402.0,189.2,6.7,10.0,82.0,61.6,4.74,13.77
 01/21  09:00:00,1.6,817.9,343.0,209.7,6.7,10.0,82.0,61.1,3.99,15.24
 01/21  10:00:00,4.0,851.5,308.6,240.5,6.7,10.1,82.0,59.8,3.49,17.28
 01/21  11:00:00,6.1,848.3,284.2,270.4,6.7,10.1,82.0,59.0,3.09,19.10
 01/21  12:00:00,7.7,838.1,269.7,294.1,6.7,10.1,82.0,58.8,2.86,20.48
 01/21  13:00:00,9.0,787.9,259.9,312.9,6.7,10.2,82.0,58.8,2.72,21.60
 01/21  14:00:00,10.2,769.3,258.1,331.7,6.7,10.2,82.0,58.7,2.67,22.80
 01/21  15:00:00,11.6,758.3,261.9,355.1,6.7,10.2,82.0,58.6,2.70,24.25
 01/21  16:00:00,11.5,742.0,264.8,354.9,6.7,10.2,82.0,58.6,2.71,24.14
 01/21  17:00:00,11.5,724.2,270.0,353.4,6.7,10.1,82.0,58.5,2.76,24.40
 01/21  18:00:00,8.2,735.1,301.8,304.2,6.7,10.2,82.0,58.7,3.08,21.23
 01/21  19:00:00,4.0,590.0,385.6,248.3,6.7,10.1,82.0,61.1,4.08,17.29
 01/21  20:00:00,2.4,604.5,398.0,235.0,6.7,9.8,82.0,61.9,4.50,17.25
 01/21  21:00:00,2.2,603.5,390.0,220.9,6.7,9.8,82.0,62.0,4.56,16.97
 01/21  22:00:00,2.2,597.4,390.8,218.0,6.7,9.8,82.0,62.0,4.63,16.97
 01/21  23:00:00,2.2,602.2,385.4,207.7,6.7,10.0,82.0,61.9,4.58,15.78
 01/21  24:00:00,1.9,601.7,386.0,210.4,6.7,10.0,82.0,61.6,4.56,15.24
 01/22  01:00:00,1.7,571.9,402.9,208.7,6.7,10.0,82.0,61.7,4.74,14.97
 01/22  02:00:00,1.7,576.5,404.4,209.4,6.7,10.0,82.0,61.7,4.77,14.97
 01/22  03:00:00,1.3,577.6,410.8,205.7,6.7,10.0,82.0,61.6,4.83,14.72
 01/22  04:00:00,0.8,584.5,418.3,198.4,6.7,10.0,82.0,61.6,4.90,14.24
 01/22  05:00:00,0.6,589.3,422.4,194.7,6.7,10.0,82.0,61.6,4.94,14.02
 01/22  06:00:00,0.6,592.6,425.4,194.4,6.7,10.0,82.0,61.6,4.98,14.00
 01/22  07:00:00,0.9,599.8,431.1,202.7,6.7,10.0,82.0,61.8,5.07,14.60
 01/22  08:00:00,0.8,603.3,437.8,206.4,6.7,9.7,82.0,61.9,5.19,15.63
 01/22  09:00:00,0.6,731.9,388.5,188.3,6.7,10.0,82.0,61.3,4.57,14.11
 01/22  10:00:00,0.6,732.2,372.3,193.4,6.7,10.0,82.0,61.0,4.30,14.09
 01/22  11:00:00,0.9,736.5,348.7,199.6,6.7,10.0,82.0,60.8,3.98,14.41
 01/22  12:00:00,1.5,740.6,334.9,207.8,6.7,10.0,82.0,61.0,3.80,14.93
 01/22  13:00:00,2.0,741.3,321.5,215.3,6.7,10.1,82.0,61.2,3.67,15.40
 01/22  14:00:00,2.6,749.8,305.4,223.6,6.7,10.1,82.0,61.3,3.50,15.91
 01/22  15:00:00,2.8,759.5,295.8,227.6,6.7,10.1,82.0,61.3,3.41,16.11
 01/22  16:00:00,3.1,766.0,294.3,232.7,6.7,10.1,82.0,61.2,3.39,16.42
 01/22  17:00:00,1.6,632.4,353.6,215.7,6.7,10.0,82.0,61.0,4.05,15.29
 01/22  18:00:00,-1.2,641.3,404.1,180.2,6.7,10.0,82.0,60.6,4.57,12.94
 01/22  19:00:00,-2.9,640.7,435.5,152.2,6.7,9.9,82.0,60.7,4.89,11.13
 01/22  20:00:00,-3.7,640.7,452.7,139.3,6.7,9.9,82.0,60.8,5.09,10.33
 01/22  21:00:00,-4.2,640.4,466.7,130.7,6.7,9.9,82.0,61.0,5.27,9.80
 01/22  22:00:00,-5.2,639.1,479.0,119.3,6.7,9.8,82.0,60.9,5.43,9.02
 01/22  23:00:00,-5.2,640.9,484.2,115.1,6.7,9.8,82.0,61.1,5.51,8.79
 01/22  24:00:00,-5.7,643.0,493.0,110.8,6.7,9.8,82.0,61.1,5.63,8.50
 01/23  01:00:00,-5.8,658.1,486.6,106.9,6.7,9.8,82.0,61.1,5.56,8.26
 01/23  02:00:00,-5.6,657.2,487.2,109.2,6.7,9.8,82.0,61.1,5.57,8.45
 01/23  03:00:00,-5.2,657.8,487.3,113.9,6.7,9.8,82.0,61.2,5.59,8.81
 01/23  04:00:00,-6.1,664.3,499.7,106.8,6.7,9.8,82.0,61.2,5.74,8.25
 01/23  05:00:00,-7.0,668.4,512.1,91.9,6.7,9.7,82.0,61.3,5.90,7.15
 01/23  06:00:00,-7.9,666.2,516.2,81.2,6.7,9.7,82.0,61.2,5.96,6.38
 01/23  07:00:00,-8.0,666.6,526.1,76.8,6.7,9.7,82.0,61.5,6.08,6.09
 01/23  08:00:00,-7.8,868.4,453.1,76.4,6.7,9.9,82.0,60.5,5.17,5.98
 01/23  09:00:00,-5.4,1081.2,350.8,110.6,6.7,10.0,82.0,59.4,3.85,8.46
 01/23  10:00:00,-2.5,1109.0,299.1,145.0,6.7,10.3,82.0,59.7,3.22,10.38
 01/23  11:00:00,-0.6,1105.0,279.8,183.8,6.7,9.9,82.0,59.9,3.02,13.33
 01/23  12:00:00,0.7,1111.8,266.5,200.2,6.7,10.0,82.0,60.0,2.88,14.59
 01/23  13:00:00,1.8,1078.4,245.7,215.3,6.7,10.0,82.0,59.2,2.64,15.62
 01/23  14:00:00,2.6,1125.1,225.9,227.1,6.7,10.0,82.0,58.3,2.38,16.35
 01/23  15:00:00,3.1,1122.7,215.8,235.4,6.7,10.0,82.0,57.7,2.22,16.87
 01/23  16:00:00,3.7,1129.6,214.7,243.7,6.7,10.0,82.0,57.2,2.16,17.43
 01/23  17:00:00,2.5,882.3,291.1,203.5,6.7,10.7,82.0,59.7,2.95,13.72
 01/23  18:00:00,-0.1,890.6,328.6,215.9,6.7,10.0,82.0,60.3,3.46,14.28
 01/23  19:00:00,-1.8,806.8,349.2,174.1,6.7,9.9,82.0,60.3,3.77,12.37
 01/23  20:00:00,-2.2,799.0,357.4,161.6,6.7,9.9,82.0,60.2,3.90,11.81
 01/23  21:00:00,-2.2,799.7,367.4,159.3,6.7,9.9,82.0,60.4,4.03,11.76
 01/23  22:00:00,-2.9,764.4,376.6,152.4,6.7,9.9,82.0,60.2,4.14,11.30
 01/23  23:00:00,-3.0,749.5,381.2,148.3,6.7,9.9,82.0,60.2,4.18,11.07
 01/23  24:00:00,-2.8,643.5,421.7,144.8,6.7,10.1,82.0,60.7,4.67,10.56
 01/24  01:00:00,-2.8,642.2,431.5,151.9,6.7,9.9,82.0,60.9,4.84,11.14
 01/24  02:00:00,-2.4,638.5,436.4,154.4,6.7,9.9,82.0,61.1,4.95,11.42
 01/24  03:00:00,-1.5,635.8,432.1,165.6,6.7,10.0,82.0,61.3,4.95,12.20
 01/24  04:00:00,-1.1,636.5,427.8,171.8,6.7,10.0,82.0,61.4,4.94,12.57
 01/24  05:00:00,-1.1,639.6,429.4,172.3,6.7,10.0,82.0,61.4,4.97,12.57
 01/24  06:00:00,-1.1,638.7,430.9,172.5,6.7,10.0,82.0,61.4,4.99,12.59
 01/24  07:00:00,-1.1,634.5,438.0,172.0,6.7,10.0,82.0,61.5,5.09,12.55
 01/24  08:00:00,-0.8,836.4,373.4,172.5,6.7,10.2,82.0,60.9,4.31,12.24
 01/24  09:00:00,-0.2,1064.3,321.5,190.2,6.7,10.0,82.0,60.5,3.64,13.65
 01/24  10:00:00,0.4,1105.4,302.0,196.3,6.7,10.0,82.0,60.0,3.36,14.22
 01/24  11:00:00,1.3,1108.6,281.4,208.2,6.7,10.0,82.0,59.0,3.05,15.04
 01/24  12:00:00,1.7,1108.0,270.6,215.0,6.7,10.0,82.0,58.4,2.85,15.47
 01/24  13:00:00,2.4,1070.6,266.4,223.9,6.7,10.1,82.0,58.0,2.74,16.05
 01/24  14:00:00,2.4,1118.6,265.6,227.2,6.7,10.1,82.0,57.8,2.69,16.17
 01/24  15:00:00,2.2,1122.6,265.5,223.7,6.7,10.0,82.0,57.8,2.66,15.92
 01/24  16:00:00,2.2,1121.9,268.7,223.7,6.7,10.1,82.0,57.8,2.67,15.93
 01/24  17:00:00,2.6,873.7,331.8,227.4,6.7,10.1,82.0,59.7,3.37,16.20
 01/24  18:00:00,2.8,881.6,340.4,229.5,6.7,10.1,82.0,60.1,3.58,16.19
 01/24  19:00:00,0.7,773.0,363.5,208.0,6.7,10.0,82.0,60.8,3.95,14.74
 01/24  20:00:00,0.2,758.1,360.6,191.5,6.7,10.0,82.0,61.3,4.04,13.78
 01/24  21:00:00,1.3,758.4,355.9,205.2,6.7,10.0,82.0,61.3,4.06,14.76
 01/24  22:00:00,1.7,715.8,358.7,210.8,6.7,10.1,82.0,61.3,4.12,15.07
 01/24  23:00:00,1.7,699.9,363.0,211.2,6.7,10.1,82.0,61.5,4.20,15.03
 01/24  24:00:00,2.0,599.5,385.1,216.4,6.7,10.0,82.0,61.9,4.50,15.52
 01/25  01:00:00,2.2,596.5,382.3,217.3,6.7,10.0,82.0,61.9,4.51,15.52
 01/25  02:00:00,2.6,600.1,379.6,222.6,6.7,10.1,82.0,61.9,4.50,15.87
 01/25  03:00:00,2.4,606.9,387.2,221.8,6.7,10.1,82.0,61.9,4.60,15.77
 01/25  04:00:00,1.9,608.5,396.4,214.8,6.7,10.1,82.0,61.9,4.72,15.26
 01/25  05:00:00,1.0,612.0,412.4,203.8,6.7,10.0,82.0,61.9,4.91,14.51
 01/25  06:00:00,-0.5,627.2,429.7,197.2,6.7,9.7,82.0,61.7,5.10,14.74
 01/25  07:00:00,-1.1,641.6,436.2,177.3,6.7,9.7,82.0,61.7,5.15,13.96
 01/25  08:00:00,-1.1,845.9,374.4,163.4,6.7,10.1,82.0,60.9,4.35,12.42
 01/25  09:00:00,-1.1,1071.3,324.3,173.8,6.7,9.9,82.0,60.5,3.69,12.89
 01/25  10:00:00,-1.1,1119.1,302.4,175.2,6.7,9.9,82.0,60.1,3.38,12.92
 01/25  11:00:00,-1.5,1131.7,302.3,172.5,6.7,10.0,82.0,60.0,3.32,12.68
 01/25  12:00:00,-1.7,1135.9,298.8,169.0,6.7,9.9,82.0,59.9,3.26,12.42
 01/25  13:00:00,-1.3,1092.0,289.4,174.0,6.7,10.0,82.0,59.4,3.12,12.79
 01/25  14:00:00,-1.1,1134.5,285.1,176.8,6.7,10.0,82.0,59.1,3.03,12.94
 01/25  15:00:00,-1.1,1142.5,261.3,178.2,6.7,10.0,82.0,58.7,2.74,13.00
 01/25  16:00:00,-1.5,1155.6,266.3,174.3,6.7,10.0,82.0,58.8,2.76,12.71
 01/25  17:00:00,-2.4,907.2,343.3,162.7,6.7,9.9,82.0,60.5,3.64,11.90
 01/25  18:00:00,-4.2,921.8,386.8,140.3,6.7,9.9,82.0,60.3,4.21,10.36
 01/25  19:00:00,-5.0,842.6,403.5,124.3,6.7,9.8,82.0,60.5,4.43,9.29
 01/25  20:00:00,-5.0,841.2,416.5,122.5,6.7,9.9,82.0,60.7,4.62,9.23
 01/25  21:00:00,-5.0,843.2,424.7,131.5,6.7,9.5,82.0,60.9,4.76,10.26
 01/25  22:00:00,-5.0,799.5,422.8,126.1,6.7,9.5,82.0,60.8,4.76,10.28
 01/25  23:00:00,-5.0,785.6,429.7,123.4,6.7,9.5,82.0,60.9,4.85,10.25
 01/25  24:00:00,-5.7,689.0,479.3,114.5,6.7,9.5,82.0,61.4,5.48,9.62
 01/26  01:00:00,-6.5,687.4,493.8,102.9,6.7,9.5,82.0,61.6,5.73,8.75
 01/26  02:00:00,-6.7,685.6,490.0,96.0,6.7,9.5,82.0,61.6,5.73,8.24
 01/26  03:00:00,-7.0,683.9,492.8,88.1,6.7,9.7,82.0,61.5,5.75,7.33
 01/26  04:00:00,-7.6,684.1,509.5,83.1,6.7,9.7,82.0,61.7,5.95,6.74
 01/26  05:00:00,-7.4,687.1,512.0,87.4,6.7,9.6,82.0,61.8,6.04,7.02
 01/26  06:00:00,-7.2,685.7,509.5,95.3,6.7,9.4,82.0,61.8,6.03,7.92
 01/26  07:00:00,-7.9,690.9,531.3,84.9,6.7,9.4,82.0,62.1,6.32,7.27
 01/26  08:00:00,-8.7,894.3,473.5,66.3,6.7,9.7,82.0,61.1,5.57,5.65
 01/26  09:00:00,-8.9,1122.0,412.9,65.7,6.7,9.6,82.0,60.2,4.67,5.49
 01/26  10:00:00,-9.2,1170.5,398.5,64.0,6.7,9.6,82.0,59.9,4.39,5.29
 01/26  11:00:00,-9.8,1178.2,397.0,57.6,6.7,9.6,82.0,59.8,4.31,4.73
 01/26  12:00:00,-10.4,1181.8,407.0,49.6,6.7,9.7,82.0,59.9,4.40,4.05
 01/26  13:00:00,-10.6,1140.8,398.5,45.8,6.7,9.7,82.0,59.8,4.31,3.72
 01/26  14:00:00,-10.6,1186.5,380.4,46.4,6.7,9.7,82.0,59.6,4.08,3.77
 01/26  15:00:00,-10.9,1189.6,385.4,44.4,6.7,9.6,82.0,59.5,4.11,3.60
 01/26  16:00:00,-12.5,1195.5,426.4,33.1,6.7,9.5,82.0,60.0,4.56,2.70
 01/26  17:00:00,-14.0,952.7,551.2,15.2,6.7,9.4,82.0,61.9,6.22,1.25
 01/26  18:00:00,-15.2,969.1,598.8,5.6,6.7,9.3,82.0,62.9,7.24,0.46
 01/26  19:00:00,-15.9,892.7,633.5,0.9,6.7,8.2,82.0,63.9,8.12,0.07
 01/26  20:00:00,-16.8,894.2,657.7,0.0,6.7,6.7,82.0,64.4,8.78,0.00
 01/26  21:00:00,-17.6,891.3,680.3,0.0,6.7,6.7,82.0,64.6,9.28,0.00
 01/26  22:00:00,-17.8,852.5,688.8,0.0,6.7,6.7,82.0,64.7,9.50,0.00
 01/26  23:00:00,-18.5,835.9,712.9,0.0,6.7,6.7,82.0,64.9,9.93,0.00
 01/26  24:00:00,-19.2,727.5,757.0,0.0,6.7,6.7,82.0,65.5,10.82,0.00
 01/27  01:00:00,-19.4,723.7,759.6,0.0,6.7,6.7,82.0,65.6,11.01,0.00
 01/27  02:00:00,-19.8,724.4,772.7,0.0,6.7,6.7,82.0,65.9,11.41,0.00
 01/27  03:00:00,-20.0,720.9,764.3,0.0,6.7,6.7,82.0,65.7,11.27,0.00
 01/27  04:00:00,-20.0,719.2,770.6,0.0,6.7,6.7,82.0,65.7,11.29,0.00
 01/27  05:00:00,-20.0,723.2,782.5,0.0,6.7,6.7,82.0,66.0,11.59,0.00
 01/27  06:00:00,-20.7,720.2,798.7,0.0,6.7,6.7,82.0,66.1,11.97,0.00
 01/27  07:00:00,-21.1,719.0,815.2,0.0,6.7,6.7,82.0,66.4,12.38,0.00
 01/27  08:00:00,-21.1,920.9,755.6,0.0,6.7,6.7,82.0,65.4,11.13,0.00
 01/27  09:00:00,-20.4,1146.0,656.0,0.0,6.7,6.7,82.0,63.8,8.96,0.00
 01/27  10:00:00,-18.6,1190.3,579.8,0.0,6.7,6.7,82.0,63.0,7.47,0.00
 01/27  11:00:00,-17.1,1195.2,520.5,0.0,6.7,6.7,82.0,62.6,6.48,0.00
 01/27  12:00:00,-16.3,1199.8,494.3,0.0,6.7,6.7,82.0,62.7,6.11,0.00
 01/27  13:00:00,-15.4,1159.8,457.0,2.6,6.7,9.4,82.0,62.4,5.62,0.22
 01/27  14:00:00,-15.0,1201.5,423.4,4.6,6.7,9.4,82.0,61.7,5.10,0.38
 01/27  15:00:00,-15.4,1202.1,426.2,3.3,6.7,9.3,82.0,61.5,5.03,0.28
 01/27  16:00:00,-15.6,1201.7,429.7,1.7,6.7,9.4,82.0,61.4,5.02,0.14
 01/27  17:00:00,-16.6,950.9,576.6,0.0,6.7,7.6,82.0,62.9,6.93,0.00
 01/27  18:00:00,-17.6,961.8,630.4,0.0,6.7,6.7,82.0,63.4,7.97,0.00
 01/27  19:00:00,-17.8,882.5,642.2,0.0,6.7,6.7,82.0,63.6,8.29,0.00
 01/27  20:00:00,-18.1,877.4,641.6,0.0,6.7,6.7,82.0,63.6,8.32,0.00
 01/27  21:00:00,-18.0,876.5,642.0,0.0,6.7,6.7,82.0,63.5,8.31,0.00
 01/27  22:00:00,-17.4,837.0,637.8,0.0,6.7,6.7,82.0,63.6,8.26,0.00
 01/27  23:00:00,-17.2,824.8,646.2,0.0,6.7,6.7,82.0,63.8,8.42,0.00
 01/27  24:00:00,-17.2,722.1,686.8,0.0,6.7,6.7,82.0,64.4,9.17,0.00
 01/28  01:00:00,-17.2,716.7,672.0,0.0,6.7,6.7,82.0,64.3,9.07,0.00
 01/28  02:00:00,-17.2,717.4,677.2,0.0,6.7,6.7,82.0,64.4,9.16,0.00
 01/28  03:00:00,-17.2,717.3,687.6,0.0,6.7,6.7,82.0,64.6,9.37,0.00
 01/28  04:00:00,-16.9,716.1,679.9,0.0,6.7,6.7,82.0,64.6,9.32,0.00
 01/28  05:00:00,-16.7,715.1,672.3,0.0,6.7,6.7,82.0,64.5,9.17,0.00
 01/28  06:00:00,-16.7,714.3,678.0,0.0,6.7,6.7,82.0,64.5,9.24,0.00
 01/28  07:00:00,-16.7,713.1,682.4,0.0,6.7,6.7,82.0,64.6,9.35,0.00
 01/28  08:00:00,-16.3,782.3,669.7,0.0,6.7,6.7,82.0,64.5,9.15,0.00
 01/28  09:00:00,-15.4,923.5,604.8,2.5,6.7,9.4,82.0,63.8,8.07,0.21
 01/28  10:00:00,-13.6,965.4,573.2,17.4,6.7,9.4,82.0,63.4,7.47,1.46
 01/28  11:00:00,-12.8,967.5,546.2,25.5,6.7,9.4,82.0,62.8,6.92,2.15
 01/28  12:00:00,-11.7,967.6,512.0,35.1,6.7,9.5,82.0,62.0,6.27,2.97
 01/28  13:00:00,-10.8,933.0,495.2,43.4,6.7,9.6,82.0,61.5,5.87,3.66
 01/28  14:00:00,-9.9,928.3,461.7,52.2,6.7,9.6,82.0,60.8,5.33,4.36
 01/28  15:00:00,-9.1,921.1,465.7,61.8,6.7,9.6,82.0,60.7,5.26,5.12
 01/28  16:00:00,-8.9,915.8,476.3,64.7,6.7,9.6,82.0,60.9,5.38,5.31
 01/28  17:00:00,-8.5,916.3,475.8,70.1,6.7,9.7,82.0,61.0,5.40,5.72
 01/28  18:00:00,-8.3,883.9,486.5,73.0,6.7,9.7,82.0,61.3,5.56,5.92
 01/28  19:00:00,-8.0,697.3,546.8,76.8,6.7,9.7,82.0,62.3,6.44,6.20
 01/28  20:00:00,-7.8,699.9,552.3,86.8,6.7,9.4,82.0,62.6,6.71,7.16
 01/28  21:00:00,-7.8,695.2,546.9,76.4,6.7,9.7,82.0,62.5,6.71,6.34
 01/28  22:00:00,-8.1,690.1,566.2,78.4,6.7,9.5,82.0,62.8,6.97,6.45
 01/28  23:00:00,-8.3,681.2,571.1,76.8,6.7,9.3,82.0,63.0,7.15,6.53
 01/28  24:00:00,-8.3,677.5,561.8,67.8,6.7,9.7,82.0,62.9,7.04,5.76
 01/29  01:00:00,-8.0,648.5,552.4,73.3,6.7,9.7,82.0,62.6,6.84,6.10
 01/29  02:00:00,-7.4,642.7,539.8,81.8,6.7,9.7,82.0,62.3,6.60,6.71
 01/29  03:00:00,-7.2,637.9,537.1,85.4,6.7,9.7,82.0,62.1,6.49,6.96
 01/29  04:00:00,-7.2,636.3,541.1,85.6,6.7,9.7,82.0,62.2,6.52,6.95
 01/29  05:00:00,-7.2,638.1,554.2,85.3,6.7,9.7,82.0,62.4,6.71,6.91
 01/29  06:00:00,-6.9,641.5,570.3,91.6,6.7,9.6,82.0,62.9,7.02,7.37
 01/29  07:00:00,-7.0,651.6,584.1,95.5,6.7,9.4,82.0,63.3,7.36,7.92
 01/29  08:00:00,-7.6,648.0,596.0,86.0,6.7,9.4,82.0,63.5,7.65,7.33
 01/29  09:00:00,-8.5,781.3,544.8,66.1,6.7,9.7,82.0,62.5,6.84,5.59
 01/29  10:00:00,-8.5,787.9,547.3,66.2,6.7,9.7,82.0,62.4,6.72,5.45
 01/29  11:00:00,-8.7,790.0,530.8,66.9,6.7,9.7,82.0,62.0,6.42,5.41
 01/29  12:00:00,-8.5,793.1,507.8,68.8,6.7,9.7,82.0,61.5,6.01,5.52
 01/29  13:00:00,-8.3,793.0,495.2,72.3,6.7,9.7,82.0,61.3,5.77,5.76
 01/29  14:00:00,-8.0,795.7,483.8,76.9,6.7,9.7,82.0,61.1,5.58,6.09
 01/29  15:00:00,-8.1,796.0,478.0,76.4,6.7,9.7,82.0,60.9,5.46,6.02
 01/29  16:00:00,-8.7,796.4,486.6,69.2,6.7,9.7,82.0,60.9,5.52,5.45
 01/29  17:00:00,-10.0,671.3,582.3,57.1,6.7,9.5,82.0,62.2,6.78,4.54
 01/29  18:00:00,-10.6,684.8,606.2,51.7,6.7,9.3,82.0,63.0,7.45,4.26
 01/29  19:00:00,-10.9,685.3,614.2,47.8,6.7,9.2,82.0,63.3,7.75,4.08
 01/29  20:00:00,-11.5,687.1,624.4,41.7,6.7,9.2,82.0,63.6,8.03,3.66
 01/29  21:00:00,-12.0,686.5,628.4,33.5,6.7,9.3,82.0,63.7,8.18,3.00
 01/29  22:00:00,-12.6,687.8,644.6,29.4,6.7,9.2,82.0,64.1,8.50,2.65
 01/29  23:00:00,-13.1,688.3,660.8,24.4,6.7,9.0,82.0,64.4,8.89,2.24
 01/29  24:00:00,-13.7,689.8,660.6,17.4,6.7,9.2,82.0,64.4,8.98,1.62
 01/30  01:00:00,-15.3,706.3,655.8,3.8,6.7,9.2,82.0,64.2,8.84,0.35
 01/30  02:00:00,-16.5,707.6,680.8,0.0,6.7,6.7,82.0,64.3,9.16,0.00
 01/30  03:00:00,-17.0,705.4,696.2,0.0,6.7,6.7,82.0,64.4,9.42,0.00
