Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 01/30  04:00:00,-17.2,703.6,702.5,0.0,6.7,6.7,82.0,64.5,9.56,0.00
 01/30  05:00:00,-17.2,702.7,705.0,0.0,6.7,6.7,82.0,64.6,9.63,0.00
 01/30  06:00:00,-16.2,700.9,689.4,0.3,6.7,7.4,82.0,64.6,9.44,0.03
 01/30  07:00:00,-15.2,700.5,671.1,2.7,6.7,9.4,82.0,64.5,9.18,0.25
 01/30  08:00:00,-14.6,900.1,607.2,5.7,6.7,9.4,82.0,63.8,8.12,0.53
 01/30  09:00:00,-13.7,1127.3,506.3,12.9,6.7,9.7,82.0,62.0,6.40,1.19
 01/30  10:00:00,-11.9,1168.2,463.7,30.5,6.7,9.5,82.0,60.7,5.45,2.78
 01/30  11:00:00,-10.8,1169.7,441.8,40.7,6.7,9.6,82.0,60.1,4.96,3.63
 01/30  12:00:00,-9.9,1166.8,420.9,50.3,6.7,9.6,82.0,59.7,4.60,4.39
 01/30  13:00:00,-9.1,1121.3,402.4,61.9,6.7,9.6,82.0,59.5,4.32,5.29
 01/30  14:00:00,-8.5,1160.8,393.7,70.3,6.7,9.6,82.0,59.5,4.19,5.90
 01/30  15:00:00,-7.6,1157.5,379.0,83.3,6.7,9.7,82.0,59.4,4.02,6.88
 01/30  16:00:00,-7.2,1155.0,372.8,89.9,6.7,9.7,82.0,59.4,3.95,7.33
 01/30  17:00:00,-6.5,909.0,441.7,95.0,6.7,9.9,82.0,60.3,4.75,7.52
 01/30  18:00:00,-6.1,922.0,453.9,106.0,6.7,9.7,82.0,60.6,4.99,8.30
 01/30  19:00:00,-6.8,840.8,466.4,98.6,6.7,9.7,82.0,60.7,5.20,7.74
 01/30  20:00:00,-6.9,839.6,458.6,95.2,6.7,9.7,82.0,60.6,5.13,7.52
 01/30  21:00:00,-6.0,837.0,452.0,105.9,6.7,9.7,82.0,60.6,5.05,8.39
 01/30  22:00:00,-5.9,790.0,463.9,107.5,6.7,9.7,82.0,60.8,5.20,8.47
 01/30  23:00:00,-6.8,768.1,477.3,97.0,6.7,9.7,82.0,60.9,5.40,7.63
 01/30  24:00:00,-7.6,665.2,513.6,76.1,6.7,10.2,82.0,61.4,5.89,5.85
 01/31  01:00:00,-7.4,660.1,510.3,88.7,6.7,9.7,82.0,61.5,5.91,6.79
 01/31  02:00:00,-6.9,659.2,508.2,93.8,6.7,9.7,82.0,61.5,5.91,7.33
 01/31  03:00:00,-6.7,659.2,524.5,94.6,6.7,9.7,82.0,61.9,6.16,7.45
 01/31  04:00:00,-6.7,658.7,527.5,94.2,6.7,9.7,82.0,62.0,6.28,7.41
 01/31  05:00:00,-6.7,661.9,529.3,94.1,6.7,9.7,82.0,62.1,6.33,7.40
 01/31  06:00:00,-6.3,661.4,528.0,98.9,6.7,9.8,82.0,62.2,6.35,7.76
 01/31  07:00:00,-5.8,660.5,523.3,106.1,6.7,9.8,82.0,62.2,6.30,8.29
 01/31  08:00:00,-5.2,857.1,452.2,110.7,6.7,10.0,82.0,61.2,5.34,8.41
 01/31  09:00:00,-4.3,1082.0,375.8,129.0,6.7,9.9,82.0,60.2,4.27,9.69
 01/31  10:00:00,-3.5,1116.8,344.9,142.3,6.7,9.8,82.0,60.0,3.81,10.74
 01/31  11:00:00,-2.6,1115.9,331.6,153.1,6.7,9.9,82.0,60.1,3.63,11.55
 01/31  12:00:00,-1.9,1118.0,312.7,164.0,6.7,9.9,82.0,60.1,3.42,12.27
 01/31  13:00:00,-1.3,1073.0,297.8,172.0,6.7,9.9,82.0,60.1,3.25,12.81
 01/31  14:00:00,-1.1,1114.3,302.1,175.1,6.7,9.9,82.0,60.2,3.30,12.96
 01/31  15:00:00,-1.5,1115.0,308.5,172.0,6.7,9.9,82.0,60.2,3.37,12.67
 01/31  16:00:00,-1.7,1114.4,306.5,168.5,6.7,9.9,82.0,60.2,3.36,12.42
 01/31  17:00:00,-1.7,869.4,363.1,162.9,6.7,10.1,82.0,60.7,4.00,11.73
 01/31  18:00:00,-2.0,886.0,387.4,166.3,6.7,9.9,82.0,60.8,4.32,12.06
 01/31  19:00:00,-1.9,806.0,398.9,164.2,6.7,10.0,82.0,61.0,4.49,12.02
 01/31  20:00:00,-1.7,805.0,401.4,166.2,6.7,10.0,82.0,61.1,4.56,12.15
 01/31  21:00:00,-1.3,799.9,403.9,170.6,6.7,10.0,82.0,61.3,4.62,12.43
 01/31  22:00:00,-2.0,764.6,412.8,164.9,6.7,10.0,82.0,61.1,4.74,11.99
 01/31  23:00:00,-3.6,765.5,433.0,144.7,6.7,9.9,82.0,61.0,4.95,10.60
 01/31  24:00:00,-5.2,668.9,488.7,122.1,6.7,9.8,82.0,61.6,5.64,9.13
 02/01  01:00:00,-6.7,681.3,510.9,100.9,6.7,9.8,82.0,61.8,5.98,7.66
 02/01  02:00:00,-8.3,693.5,533.8,81.9,6.7,9.6,82.0,61.9,6.32,6.31
 02/01  03:00:00,-9.9,699.5,558.3,63.7,6.7,9.3,82.0,62.2,6.68,5.14
 02/01  04:00:00,-11.6,707.7,589.9,44.8,6.7,9.2,82.0,62.8,7.21,3.78
 02/01  05:00:00,-12.9,711.5,617.2,29.4,6.7,9.1,82.0,63.4,7.79,2.56
 02/01  06:00:00,-13.3,712.8,625.5,22.3,6.7,9.0,82.0,63.9,8.14,2.00
 02/01  07:00:00,-13.7,713.7,627.0,18.6,6.7,9.1,82.0,64.0,8.28,1.70
 02/01  08:00:00,-13.9,908.4,573.3,12.8,6.7,9.4,82.0,63.1,7.41,1.18
 02/01  09:00:00,-12.8,1129.7,458.2,22.5,6.7,9.4,82.0,60.8,5.55,2.05
 02/01  10:00:00,-11.2,1167.9,400.2,36.7,6.7,9.5,82.0,59.6,4.49,3.30
 02/01  11:00:00,-9.5,1167.0,357.7,55.1,6.7,9.6,82.0,59.1,3.85,4.83
 02/01  12:00:00,-8.2,1165.3,333.1,74.4,6.7,9.6,82.0,59.2,3.53,6.34
 02/01  13:00:00,-7.1,1115.4,313.0,89.9,6.7,9.7,82.0,59.4,3.31,7.46
 02/01  14:00:00,-6.3,1152.2,293.1,101.4,6.7,9.7,82.0,59.6,3.11,8.22
 02/01  15:00:00,-5.8,1148.5,270.7,110.4,6.7,9.7,82.0,59.6,2.88,8.80
 02/01  16:00:00,-5.2,1148.0,261.2,118.9,6.7,9.8,82.0,59.6,2.78,9.39
 02/01  17:00:00,-5.7,897.4,336.9,110.0,6.7,9.9,82.0,59.6,3.59,8.47
 02/01  18:00:00,-7.5,921.6,401.9,95.0,6.7,9.7,82.0,59.6,4.28,7.35
 02/01  19:00:00,-10.1,846.7,453.8,60.3,6.7,9.6,82.0,59.9,4.86,4.75
 02/01  20:00:00,-11.5,850.8,482.0,39.9,6.7,9.5,82.0,60.4,5.24,3.20
 02/01  21:00:00,-12.7,854.0,514.8,29.8,6.7,9.4,82.0,60.9,5.72,2.42
 02/01  22:00:00,-13.7,817.1,539.0,17.6,6.7,9.3,82.0,61.5,6.16,1.45
 02/01  23:00:00,-13.9,805.3,547.1,13.8,6.7,9.4,82.0,61.8,6.40,1.15
 02/01  24:00:00,-13.9,708.6,602.1,13.9,6.7,9.3,82.0,63.0,7.33,1.17
 02/02  01:00:00,-13.5,705.7,578.9,17.7,6.7,9.4,82.0,62.9,7.23,1.50
 02/02  02:00:00,-14.0,706.4,595.7,15.3,6.7,9.3,82.0,63.2,7.49,1.30
 02/02  03:00:00,-14.1,705.5,598.7,11.7,6.7,9.4,82.0,63.4,7.64,1.00
 02/02  04:00:00,-14.6,707.7,616.4,9.0,6.7,9.3,82.0,63.7,7.96,0.78
 02/02  05:00:00,-14.6,706.2,615.6,6.2,6.7,9.5,82.0,63.8,8.07,0.53
 02/02  06:00:00,-15.2,707.5,630.3,4.6,6.7,9.3,82.0,64.0,8.31,0.40
 02/02  07:00:00,-14.5,703.8,627.7,7.7,6.7,9.4,82.0,64.1,8.34,0.66
 02/02  08:00:00,-13.5,896.7,546.7,17.0,6.7,9.4,82.0,62.6,7.02,1.47
 02/02  09:00:00,-11.6,1120.8,432.1,32.8,6.7,9.7,82.0,60.3,5.12,2.82
 02/02  10:00:00,-8.5,1155.1,387.0,69.8,6.7,9.6,82.0,59.6,4.29,5.90
 02/02  11:00:00,-6.9,1150.9,354.9,91.9,6.7,9.7,82.0,59.5,3.84,7.57
 02/02  12:00:00,-5.3,1147.1,325.0,114.1,6.7,9.8,82.0,59.7,3.49,9.14
 02/02  13:00:00,-3.0,1085.1,302.0,144.6,6.7,9.9,82.0,60.1,3.26,11.23
 02/02  14:00:00,-1.5,1120.0,300.2,166.4,6.7,9.9,82.0,60.2,3.26,12.57
 02/02  15:00:00,-0.8,1129.1,300.8,179.0,6.7,10.0,82.0,60.2,3.28,13.24
 02/02  16:00:00,-0.6,1139.6,304.7,183.1,6.7,10.0,82.0,60.2,3.33,13.38
 02/02  17:00:00,-1.3,886.0,352.5,177.0,6.7,9.9,82.0,60.8,3.90,12.94
 02/02  18:00:00,-2.0,901.6,377.8,164.7,6.7,9.9,82.0,60.8,4.22,12.13
 02/02  19:00:00,-2.6,821.1,400.3,156.4,6.7,9.9,82.0,60.9,4.50,11.53
 02/02  20:00:00,-2.8,817.7,408.5,151.8,6.7,9.9,82.0,61.0,4.63,11.21
 02/02  21:00:00,-2.4,811.5,412.1,155.9,6.7,9.9,82.0,61.2,4.70,11.51
 02/02  22:00:00,-1.9,766.4,410.4,171.8,6.7,9.7,82.0,61.3,4.71,12.95
 02/02  23:00:00,-1.7,751.3,411.3,168.6,6.7,9.7,82.0,61.4,4.75,13.10
 02/02  24:00:00,-1.7,653.3,449.2,167.8,6.7,9.7,82.0,61.9,5.25,13.33
 02/03  01:00:00,-2.0,650.3,449.7,155.1,6.7,9.9,82.0,61.8,5.31,12.21
 02/03  02:00:00,-1.9,650.1,450.5,158.3,6.7,9.9,82.0,61.9,5.33,11.93
 02/03  03:00:00,-1.7,647.4,452.1,163.2,6.7,10.0,82.0,61.9,5.37,12.09
 02/03  04:00:00,-1.7,649.0,455.9,164.2,6.7,10.0,82.0,62.0,5.43,12.07
 02/03  05:00:00,-2.0,656.6,462.6,172.4,6.7,9.6,82.0,62.0,5.53,13.17
 02/03  06:00:00,-2.2,657.6,468.0,161.7,6.7,9.6,82.0,62.1,5.61,12.90
 02/03  07:00:00,-1.9,660.7,469.1,163.2,6.7,9.6,82.0,62.2,5.65,13.19
 02/03  08:00:00,-1.7,861.0,402.8,156.9,6.7,9.9,82.0,61.3,4.78,12.23
 02/03  09:00:00,-2.0,1092.8,341.7,161.0,6.7,9.9,82.0,60.7,3.94,12.12
 02/03  10:00:00,-2.2,1129.8,321.6,160.3,6.7,9.9,82.0,60.5,3.63,11.95
 02/03  11:00:00,-2.2,1128.7,308.1,161.4,6.7,9.9,82.0,60.3,3.44,12.01
 02/03  12:00:00,-1.9,1138.4,290.5,165.7,6.7,9.9,82.0,60.1,3.20,12.33
 02/03  13:00:00,-2.0,1104.7,290.8,164.9,6.7,10.0,82.0,60.2,3.19,12.18
 02/03  14:00:00,-1.9,1147.2,281.3,167.2,6.7,9.9,82.0,60.1,3.08,12.30
 02/03  15:00:00,-1.7,1141.7,283.3,170.0,6.7,9.9,82.0,60.0,3.09,12.53
 02/03  16:00:00,-1.3,1133.1,283.2,174.5,6.7,9.9,82.0,59.9,3.08,12.86
 02/03  17:00:00,-0.8,873.4,319.8,176.4,6.7,10.2,82.0,60.5,3.50,12.66
 02/03  18:00:00,-0.9,890.2,346.6,182.4,6.7,9.9,82.0,60.7,3.84,13.21
 02/03  19:00:00,-1.1,809.7,365.4,176.0,6.7,10.0,82.0,60.9,4.09,12.86
 02/03  20:00:00,-1.1,806.5,362.7,176.1,6.7,9.9,82.0,60.8,4.09,12.90
 02/03  21:00:00,-1.1,806.2,365.5,175.4,6.7,9.9,82.0,60.8,4.11,12.91
 02/03  22:00:00,-1.1,767.8,374.6,174.6,6.7,10.0,82.0,60.9,4.22,12.85
 02/03  23:00:00,-1.1,754.3,376.8,175.0,6.7,9.9,82.0,60.9,4.26,12.85
 02/03  24:00:00,-1.1,652.2,412.0,175.1,6.7,9.9,82.0,61.2,4.68,12.90
 02/04  01:00:00,-1.5,651.1,418.9,170.4,6.7,9.9,82.0,61.1,4.79,12.59
 02/04  02:00:00,-1.7,652.7,425.7,165.9,6.7,9.9,82.0,61.2,4.88,12.29
 02/04  03:00:00,-1.7,650.1,429.8,165.5,6.7,9.9,82.0,61.3,4.95,12.28
 02/04  04:00:00,-1.7,644.7,427.6,165.5,6.7,9.9,82.0,61.3,4.93,12.30
 02/04  05:00:00,-1.7,644.0,433.6,164.8,6.7,9.9,82.0,61.4,5.00,12.28
 02/04  06:00:00,-1.7,644.0,437.0,164.7,6.7,9.9,82.0,61.4,5.06,12.26
 02/04  07:00:00,-1.7,643.6,436.5,164.8,6.7,9.9,82.0,61.4,5.07,12.28
 02/04  08:00:00,-1.7,711.6,413.0,165.4,6.7,9.9,82.0,61.0,4.76,12.36
 02/04  09:00:00,-1.7,844.0,365.2,160.7,6.7,10.1,82.0,60.4,4.14,11.73
 02/04  10:00:00,-1.3,875.3,346.9,173.6,6.7,9.9,82.0,60.4,3.87,12.81
 02/04  11:00:00,-1.1,873.0,346.3,173.6,6.7,9.9,82.0,60.5,3.85,12.94
 02/04  12:00:00,-0.8,873.8,346.3,176.5,6.7,9.9,82.0,60.7,3.87,13.10
 02/04  13:00:00,-0.6,851.0,341.0,180.0,6.7,10.0,82.0,60.8,3.83,13.26
 02/04  14:00:00,-0.9,860.9,342.8,177.6,6.7,10.0,82.0,60.8,3.85,13.03
 02/04  15:00:00,-1.8,871.1,350.6,167.9,6.7,9.9,82.0,60.6,3.94,12.31
 02/04  16:00:00,-2.9,877.9,365.0,153.5,6.7,9.9,82.0,60.5,4.08,11.31
 02/04  17:00:00,-4.4,892.3,391.3,134.8,6.7,9.9,82.0,60.4,4.35,10.01
 02/04  18:00:00,-5.4,877.8,414.5,119.1,6.7,9.8,82.0,60.6,4.61,8.92
 02/04  19:00:00,-6.3,695.4,480.4,106.6,6.7,9.8,82.0,61.2,5.42,8.08
 02/04  20:00:00,-6.3,697.0,493.3,111.7,6.7,9.5,82.0,61.5,5.67,8.84
 02/04  21:00:00,-6.8,699.5,502.5,102.6,6.7,9.5,82.0,61.6,5.86,8.49
 02/04  22:00:00,-7.9,702.9,520.0,86.1,6.7,9.4,82.0,61.6,6.08,7.33
 02/04  23:00:00,-9.4,705.7,550.6,59.4,6.7,9.7,82.0,62.0,6.52,5.04
 02/04  24:00:00,-10.7,711.2,575.3,51.7,6.7,9.2,82.0,62.5,6.95,4.42
 02/05  01:00:00,-11.5,696.0,588.1,42.0,6.7,9.2,82.0,62.8,7.25,3.70
 02/05  02:00:00,-12.4,700.1,606.5,34.0,6.7,9.1,82.0,63.2,7.61,3.07
 02/05  03:00:00,-13.8,699.9,633.8,19.2,6.7,9.2,82.0,63.8,8.17,1.76
 02/05  04:00:00,-15.5,698.6,659.9,4.3,6.7,8.9,82.0,64.2,8.75,0.40
 02/05  05:00:00,-16.5,698.0,680.9,0.0,6.7,6.7,82.0,64.4,9.20,0.00
 02/05  06:00:00,-16.0,693.8,673.5,0.5,6.7,7.7,82.0,64.5,9.17,0.05
 02/05  07:00:00,-15.6,693.4,667.2,1.8,6.7,8.9,82.0,64.5,9.09,0.16
 02/05  08:00:00,-15.9,677.9,675.4,0.3,6.7,7.9,82.0,64.5,9.21,0.03
 02/05  09:00:00,-15.0,808.5,600.1,4.2,6.7,9.4,82.0,63.6,7.97,0.39
 02/05  10:00:00,-14.4,810.9,578.3,8.3,6.7,9.4,82.0,63.4,7.48,0.77
 02/05  11:00:00,-13.7,812.2,560.7,14.7,6.7,9.4,82.0,63.3,7.18,1.36
 02/05  12:00:00,-13.0,815.2,547.3,21.3,6.7,9.5,82.0,63.3,6.98,1.95
 02/05  13:00:00,-12.4,813.7,509.6,26.6,6.7,9.5,82.0,62.7,6.42,2.41
 02/05  14:00:00,-12.2,813.0,487.2,28.9,6.7,9.5,82.0,62.1,5.95,2.59
 02/05  15:00:00,-12.6,812.3,494.6,27.0,6.7,9.5,82.0,62.1,5.95,2.40
 02/05  16:00:00,-12.8,813.4,506.8,23.9,6.7,9.5,82.0,62.1,6.09,2.12
 02/05  17:00:00,-13.5,680.4,587.0,18.3,6.7,9.3,82.0,63.2,7.24,1.62
 02/05  18:00:00,-14.6,696.3,617.9,7.9,6.7,9.4,82.0,63.5,7.88,0.70
 02/05  19:00:00,-16.8,693.4,673.7,0.8,6.7,7.3,82.0,63.9,8.78,0.07
 02/05  20:00:00,-17.8,690.9,699.1,0.0,6.7,6.7,82.0,64.2,9.32,0.00
 02/05  21:00:00,-18.1,690.4,716.1,0.0,6.7,6.7,82.0,64.4,9.65,0.00
 02/05  22:00:00,-17.3,692.4,701.5,0.0,6.7,6.7,82.0,64.4,9.53,0.00
 02/05  23:00:00,-17.7,689.6,711.6,0.0,6.7,6.7,82.0,64.4,9.66,0.00
 02/05  24:00:00,-19.0,688.0,750.7,0.0,6.7,6.7,82.0,64.8,10.33,0.00
 02/06  01:00:00,-19.4,704.7,744.5,0.0,6.7,6.7,82.0,64.9,10.37,0.00
 02/06  02:00:00,-19.4,705.2,742.1,0.0,6.7,6.7,82.0,64.8,10.33,0.00
 02/06  03:00:00,-20.5,702.8,774.3,0.0,6.7,6.7,82.0,65.1,10.85,0.00
 02/06  04:00:00,-21.1,704.0,793.3,0.0,6.7,6.7,82.0,65.5,11.38,0.00
 02/06  05:00:00,-21.5,703.5,805.3,0.0,6.7,6.7,82.0,65.7,11.70,0.00
 02/06  06:00:00,-21.3,703.2,801.9,0.0,6.7,6.7,82.0,65.7,11.74,0.00
 02/06  07:00:00,-21.1,702.9,800.9,0.0,6.7,6.7,82.0,65.7,11.72,0.00
 02/06  08:00:00,-21.1,898.8,724.2,0.0,6.7,6.7,82.0,64.5,10.17,0.00
 02/06  09:00:00,-19.4,1128.9,611.2,0.0,6.7,6.7,82.0,63.0,7.99,0.00
 02/06  10:00:00,-16.6,1172.0,521.8,0.3,6.7,8.3,82.0,62.3,6.49,0.03
 02/06  11:00:00,-14.5,1172.8,458.4,7.6,6.7,9.4,82.0,62.1,5.58,0.67
 02/06  12:00:00,-12.8,1176.5,413.7,23.3,6.7,9.4,82.0,61.3,4.91,2.07
 02/06  13:00:00,-11.2,1134.4,376.3,37.8,6.7,9.5,82.0,60.4,4.32,3.33
 02/06  14:00:00,-9.9,1176.6,346.9,50.2,6.7,9.6,82.0,59.8,3.85,4.33
 02/06  15:00:00,-9.8,1176.5,335.8,53.4,6.7,9.6,82.0,59.5,3.64,4.51
 02/06  16:00:00,-10.4,1177.5,346.3,48.0,6.7,9.6,82.0,59.4,3.70,4.01
 02/06  17:00:00,-11.6,928.0,465.3,37.9,6.7,9.5,82.0,60.7,5.06,3.16
 02/06  18:00:00,-13.3,948.5,533.2,24.1,6.7,9.4,82.0,61.7,6.07,2.03
 02/06  19:00:00,-15.0,871.3,580.1,7.5,6.7,9.2,82.0,62.7,6.95,0.64
 02/06  20:00:00,-15.9,870.4,596.3,0.5,6.7,8.4,82.0,63.2,7.46,0.04
 02/06  21:00:00,-18.2,865.2,648.7,0.0,6.7,6.7,82.0,63.4,8.27,0.00
 02/06  22:00:00,-18.7,825.6,662.9,0.0,6.7,6.7,82.0,63.6,8.58,0.00
 02/06  23:00:00,-19.0,810.8,676.8,0.0,6.7,6.7,82.0,63.7,8.81,0.00
 02/06  24:00:00,-20.5,703.7,746.5,0.0,6.7,6.7,82.0,64.6,10.03,0.00
 02/07  01:00:00,-20.4,699.2,726.3,0.0,6.7,6.7,82.0,64.5,9.94,0.00
 02/07  02:00:00,-20.4,701.8,746.5,0.0,6.7,6.7,82.0,64.8,10.27,0.00
 02/07  03:00:00,-20.2,702.7,746.7,0.0,6.7,6.7,82.0,64.9,10.42,0.00
 02/07  04:00:00,-20.0,700.9,743.2,0.0,6.7,6.7,82.0,64.9,10.36,0.00
 02/07  05:00:00,-20.0,703.7,748.4,0.0,6.7,6.7,82.0,64.9,10.45,0.00
 02/07  06:00:00,-19.6,701.4,729.6,0.0,6.7,6.7,82.0,64.7,10.14,0.00
 02/07  07:00:00,-20.8,699.8,773.5,0.0,6.7,6.7,82.0,65.1,10.78,0.00
 02/07  08:00:00,-20.6,899.5,701.5,0.0,6.7,6.7,82.0,64.1,9.63,0.00
 02/07  09:00:00,-18.3,1127.5,567.6,0.0,6.7,6.7,82.0,62.6,7.30,0.00
 02/07  10:00:00,-15.5,1167.5,466.8,2.8,6.7,8.9,82.0,62.0,5.71,0.23
 02/07  11:00:00,-13.4,1167.5,404.6,18.2,6.7,9.5,82.0,61.2,4.81,1.54
 02/07  12:00:00,-11.1,1168.3,362.0,40.3,6.7,9.5,82.0,60.3,4.14,3.43
 02/07  13:00:00,-9.6,1128.1,340.2,53.8,6.7,9.6,82.0,59.8,3.76,4.53
 02/07  14:00:00,-9.1,1171.9,324.9,62.6,6.7,9.6,82.0,59.7,3.53,5.21
 02/07  15:00:00,-8.9,1172.3,310.9,66.1,6.7,9.6,82.0,59.5,3.34,5.46
 02/07  16:00:00,-9.2,1173.4,312.0,63.4,6.7,9.6,82.0,59.3,3.32,5.21
 02/07  17:00:00,-10.5,923.3,409.6,46.4,6.7,9.9,82.0,60.0,4.38,3.76
 02/07  18:00:00,-12.2,944.0,490.2,34.7,6.7,9.5,82.0,60.9,5.39,2.82
 02/07  19:00:00,-13.1,867.7,526.1,23.5,6.7,9.4,82.0,61.7,6.02,1.94
 02/07  20:00:00,-12.6,862.3,515.6,26.9,6.7,9.4,82.0,61.7,6.03,2.23
 02/07  21:00:00,-11.9,859.3,513.9,33.2,6.7,9.5,82.0,61.6,6.01,2.78
 02/07  22:00:00,-11.7,819.5,516.2,34.9,6.7,9.5,82.0,61.6,6.03,2.92
 02/07  23:00:00,-11.3,807.0,518.5,38.2,6.7,9.6,82.0,61.6,6.06,3.20
 02/07  24:00:00,-10.8,704.8,563.4,43.1,6.7,9.6,82.0,62.3,6.70,3.60
 02/08  01:00:00,-10.6,701.2,553.5,44.7,6.7,9.6,82.0,62.3,6.70,3.72
 02/08  02:00:00,-10.6,700.8,555.7,45.0,6.7,9.6,82.0,62.4,6.77,3.72
 02/08  03:00:00,-10.6,698.6,555.6,45.2,6.7,9.6,82.0,62.4,6.77,3.73
 02/08  04:00:00,-10.6,698.3,564.7,45.1,6.7,9.6,82.0,62.6,6.90,3.72
 02/08  05:00:00,-10.6,698.2,570.2,45.1,6.7,9.6,82.0,62.7,7.03,3.71
 02/08  06:00:00,-10.6,701.0,578.5,45.1,6.7,9.6,82.0,62.9,7.18,3.70
 02/08  07:00:00,-10.6,700.9,586.1,46.8,6.7,9.5,82.0,63.1,7.35,3.84
 02/08  08:00:00,-10.9,899.9,519.9,42.7,6.7,9.6,82.0,61.9,6.38,3.53
 02/08  09:00:00,-10.8,1129.0,443.9,43.2,6.7,9.6,82.0,60.5,5.16,3.57
 02/08  10:00:00,-9.9,1164.2,394.0,53.0,6.7,9.7,82.0,59.6,4.37,4.35
 02/08  11:00:00,-8.4,1161.0,362.0,72.9,6.7,9.7,82.0,59.6,3.91,5.95
 02/08  12:00:00,-7.1,1166.2,341.8,90.6,6.7,9.8,82.0,59.9,3.68,7.27
 02/08  13:00:00,-6.0,1125.5,319.0,106.2,6.7,9.8,82.0,60.0,3.45,8.38
 02/08  14:00:00,-5.2,1165.4,298.0,117.8,6.7,9.8,82.0,60.1,3.24,9.13
 02/08  15:00:00,-4.6,1167.6,277.3,127.4,6.7,9.9,82.0,60.0,3.02,9.74
 02/08  16:00:00,-4.1,1168.7,268.8,135.6,6.7,9.9,82.0,60.0,2.92,10.27
 02/08  17:00:00,-4.2,913.6,331.3,135.4,6.7,9.8,82.0,60.1,3.61,10.25
 02/08  18:00:00,-4.8,931.6,381.0,127.2,6.7,9.8,82.0,60.2,4.15,9.65
 02/08  19:00:00,-5.4,853.3,412.1,118.6,6.7,9.8,82.0,60.4,4.52,9.02
 02/08  20:00:00,-5.2,851.4,422.9,118.7,6.7,9.8,82.0,60.6,4.68,9.04
 02/08  21:00:00,-5.4,849.4,432.0,117.8,6.7,9.8,82.0,60.6,4.81,8.96
 02/08  22:00:00,-5.6,810.1,449.0,120.5,6.7,9.6,82.0,60.9,5.04,9.36
 02/08  23:00:00,-5.2,798.4,451.4,122.8,6.7,9.5,82.0,61.1,5.13,9.97
 02/08  24:00:00,-5.0,703.3,486.9,123.5,6.7,9.5,82.0,61.7,5.62,10.22
 02/09  01:00:00,-5.0,699.3,489.4,122.0,6.7,9.5,82.0,61.8,5.74,10.18
 02/09  02:00:00,-4.6,696.2,491.7,125.8,6.7,9.6,82.0,62.0,5.83,10.50
 02/09  03:00:00,-4.1,688.4,480.5,129.9,6.7,9.7,82.0,61.9,5.72,10.78
 02/09  04:00:00,-3.9,675.7,472.9,128.4,6.7,9.9,82.0,61.7,5.60,10.16
 02/09  05:00:00,-4.2,672.9,487.4,136.6,6.7,9.6,82.0,61.9,5.76,10.74
 02/09  06:00:00,-4.1,668.4,490.1,129.7,6.7,9.7,82.0,62.0,5.84,10.47
 02/09  07:00:00,-3.9,661.2,481.0,130.0,6.7,9.9,82.0,61.9,5.73,10.12
 02/09  08:00:00,-3.5,853.1,408.1,133.8,6.7,10.1,82.0,60.7,4.74,10.00
 02/09  09:00:00,-2.6,1075.2,338.8,155.0,6.7,9.9,82.0,60.2,3.82,11.56
 02/09  10:00:00,-1.5,1109.4,310.0,168.2,6.7,9.9,82.0,60.2,3.44,12.53
 02/09  11:00:00,0.3,1100.9,285.6,192.2,6.7,10.0,82.0,60.1,3.15,14.15
 02/09  12:00:00,2.2,1097.4,268.8,219.1,6.7,10.0,82.0,59.9,2.94,15.92
 02/09  13:00:00,2.8,1048.7,245.5,230.3,6.7,10.0,82.0,59.4,2.66,16.66
 02/09  14:00:00,3.1,1094.2,227.8,233.6,6.7,10.0,82.0,58.7,2.42,16.83
 02/09  15:00:00,4.0,1091.9,212.4,245.8,6.7,10.1,82.0,57.8,2.21,17.58
 02/09  16:00:00,4.8,1090.5,205.5,257.1,6.7,10.1,82.0,57.3,2.08,18.25
 02/09  17:00:00,4.6,840.9,258.0,250.7,6.7,10.3,82.0,59.2,2.61,17.18
 02/09  18:00:00,3.7,857.3,298.0,241.8,6.7,10.3,82.0,60.3,3.11,16.36
 02/09  19:00:00,3.3,777.3,318.8,239.8,6.7,10.1,82.0,60.8,3.45,16.66
 02/09  20:00:00,3.0,773.8,324.8,233.4,6.7,10.1,82.0,60.9,3.60,16.43
 02/09  21:00:00,2.4,772.5,330.7,224.7,6.7,10.1,82.0,61.1,3.72,15.90
 02/09  22:00:00,2.2,732.3,331.3,220.2,6.7,10.1,82.0,61.1,3.76,15.63
 02/09  23:00:00,1.2,723.0,337.2,210.0,6.7,10.0,82.0,60.9,3.83,14.99
 02/09  24:00:00,0.6,628.4,371.6,192.7,6.7,10.2,82.0,61.1,4.22,13.47
 02/10  01:00:00,0.2,625.8,383.1,196.9,6.7,10.0,82.0,61.1,4.37,13.98
 02/10  02:00:00,-0.7,628.0,398.8,182.7,6.7,10.0,82.0,61.0,4.54,13.21
 02/10  03:00:00,-1.1,634.1,409.6,173.8,6.7,9.9,82.0,61.1,4.67,12.69
 02/10  04:00:00,-1.8,638.4,422.6,166.4,6.7,9.9,82.0,61.0,4.82,12.22
 02/10  05:00:00,-2.2,640.1,431.5,158.0,6.7,9.9,82.0,61.2,4.93,11.67
 02/10  06:00:00,-2.2,637.7,434.4,157.4,6.7,9.9,82.0,61.2,4.98,11.66
 02/10  07:00:00,-2.2,636.4,436.9,157.2,6.7,9.9,82.0,61.2,5.02,11.67
 02/10  08:00:00,-1.9,829.6,370.1,157.3,6.7,10.1,82.0,60.4,4.20,11.39
 02/10  09:00:00,0.4,1031.6,296.6,191.1,6.7,10.2,82.0,60.0,3.30,13.49
 02/10  10:00:00,2.7,1047.0,249.7,224.5,6.7,10.2,82.0,58.3,2.69,15.45
 02/10  11:00:00,4.0,1048.4,228.0,246.7,6.7,10.0,82.0,57.5,2.36,17.50
 02/10  12:00:00,5.2,1055.9,216.1,260.6,6.7,10.1,82.0,57.3,2.18,18.54
 02/10  13:00:00,6.3,1011.3,208.9,275.8,6.7,10.1,82.0,57.2,2.07,19.47
 02/10  14:00:00,7.0,1051.0,199.0,286.8,6.7,10.1,82.0,57.0,1.95,20.08
 02/10  15:00:00,7.6,1046.2,190.6,295.1,6.7,10.1,82.0,56.7,1.84,20.56
 02/10  16:00:00,8.1,1042.4,190.9,302.5,6.7,10.1,82.0,56.5,1.83,21.00
 02/10  17:00:00,7.6,793.7,241.5,265.7,6.7,10.9,82.0,57.9,2.32,17.18
 02/10  18:00:00,6.5,824.9,269.3,297.1,6.7,10.4,82.0,58.6,2.64,18.58
 02/10  19:00:00,5.4,751.1,285.6,279.3,6.7,10.1,82.0,58.8,2.86,18.71
 02/10  20:00:00,5.0,746.2,296.0,260.7,6.7,10.1,82.0,59.1,3.02,18.14
 02/10  21:00:00,5.0,740.1,305.9,257.8,6.7,10.1,82.0,59.3,3.16,18.03
 02/10  22:00:00,4.6,702.5,314.4,253.5,6.7,10.1,82.0,59.5,3.29,17.73
 02/10  23:00:00,4.4,696.2,316.4,249.7,6.7,10.1,82.0,59.6,3.35,17.46
 02/10  24:00:00,4.4,597.0,348.5,249.7,6.7,10.1,82.0,60.6,3.76,17.52
 02/11  01:00:00,4.1,592.9,359.1,244.7,6.7,10.1,82.0,61.0,3.97,17.16
 02/11  02:00:00,3.9,591.7,358.6,241.8,6.7,10.1,82.0,61.1,4.05,16.95
 02/11  03:00:00,3.9,591.0,357.9,241.5,6.7,10.1,82.0,61.2,4.08,16.97
 02/11  04:00:00,3.2,589.1,367.2,234.4,6.7,10.1,82.0,61.4,4.22,16.53
 02/11  05:00:00,2.8,597.2,369.8,226.2,6.7,10.1,82.0,61.6,4.29,16.03
 02/11  06:00:00,2.1,604.0,374.7,219.4,6.7,10.0,82.0,61.4,4.36,15.60
 02/11  07:00:00,1.3,605.2,385.2,207.3,6.7,10.0,82.0,61.4,4.47,14.83
 02/11  08:00:00,1.5,672.0,358.8,208.0,6.7,10.0,82.0,61.1,4.14,14.96
 02/11  09:00:00,2.7,793.4,302.2,218.3,6.7,10.3,82.0,59.8,3.41,15.20
 02/11  10:00:00,4.7,820.9,269.9,255.1,6.7,10.1,82.0,58.8,2.93,17.89
 02/11  11:00:00,6.6,824.9,248.8,277.9,6.7,10.1,82.0,58.5,2.62,19.47
 02/11  12:00:00,8.3,833.2,238.6,301.1,6.7,10.2,82.0,58.5,2.47,20.82
 02/11  13:00:00,10.0,804.9,230.0,329.4,6.7,10.2,82.0,58.6,2.37,22.48
 02/11  14:00:00,10.9,809.4,219.7,346.7,6.7,10.2,82.0,58.4,2.25,23.47
 02/11  15:00:00,12.9,813.1,212.3,468.0,6.7,10.9,82.0,58.3,2.16,28.72
 02/11  16:00:00,12.2,811.6,209.4,473.6,6.7,10.6,82.0,58.1,2.12,26.44
 02/11  17:00:00,10.4,815.1,218.0,351.8,6.7,10.2,82.0,58.0,2.20,23.16
 02/11  18:00:00,7.9,805.0,245.2,299.2,6.7,10.4,82.0,58.1,2.46,19.62
 02/11  19:00:00,6.0,616.5,305.1,274.3,6.7,10.4,82.0,59.5,3.11,17.97
 02/11  20:00:00,4.9,614.9,328.3,264.4,6.7,10.1,82.0,59.9,3.44,18.01
 02/11  21:00:00,4.8,604.3,328.9,255.5,6.7,10.1,82.0,60.1,3.52,17.78
 02/11  22:00:00,5.0,596.8,329.3,256.9,6.7,10.1,82.0,60.1,3.56,17.98
 02/11  23:00:00,5.0,591.3,331.7,256.5,6.7,10.1,82.0,60.1,3.61,17.98
 02/11  24:00:00,5.4,580.8,333.0,260.5,6.7,10.1,82.0,60.1,3.63,18.27
 02/12  01:00:00,6.3,534.1,341.8,271.4,6.7,10.1,82.0,60.2,3.73,18.96
 02/12  02:00:00,6.7,524.9,346.1,276.9,6.7,10.1,82.0,60.2,3.79,19.25
 02/12  03:00:00,6.7,530.0,347.9,277.6,6.7,10.1,82.0,60.3,3.82,19.26
 02/12  04:00:00,6.3,544.9,352.5,274.4,6.7,10.1,82.0,60.4,3.88,19.06
 02/12  05:00:00,5.4,560.2,364.2,263.8,6.7,10.1,82.0,60.7,4.03,18.39
 02/12  06:00:00,4.6,573.1,369.5,252.5,6.7,10.1,82.0,61.1,4.15,17.71
 02/12  07:00:00,4.4,569.7,373.1,247.4,6.7,10.1,82.0,61.3,4.25,17.43
 02/12  08:00:00,4.8,549.2,370.3,251.3,6.7,10.1,82.0,61.3,4.26,17.68
 02/12  09:00:00,5.4,673.5,328.7,254.7,6.7,10.3,82.0,60.1,3.71,17.30
 02/12  10:00:00,5.9,677.1,326.1,271.8,6.7,10.1,82.0,59.8,3.59,18.77
 02/12  11:00:00,6.5,669.2,324.6,275.5,6.7,10.1,82.0,59.6,3.52,19.18
 02/12  12:00:00,6.3,663.3,319.0,275.0,6.7,10.1,82.0,59.5,3.42,19.16
 02/12  13:00:00,5.0,674.5,332.1,259.7,6.7,10.1,82.0,59.9,3.56,18.22
 02/12  14:00:00,3.7,684.2,331.9,241.3,6.7,10.0,82.0,60.4,3.60,17.08
 02/12  15:00:00,4.0,684.2,321.8,240.3,6.7,10.1,82.0,60.4,3.54,17.09
 02/12  16:00:00,5.2,701.1,319.2,256.7,6.7,10.1,82.0,59.9,3.50,18.08
 02/12  17:00:00,4.9,584.0,362.9,255.8,6.7,10.1,82.0,60.8,3.99,17.92
 02/12  18:00:00,4.4,608.6,375.7,248.1,6.7,10.1,82.0,61.3,4.24,17.37
 02/12  19:00:00,4.1,609.6,385.2,245.2,6.7,10.1,82.0,61.6,4.43,17.14
 02/12  20:00:00,3.5,609.0,390.1,238.0,6.7,10.1,82.0,61.7,4.55,16.67
 02/12  21:00:00,3.0,607.8,397.1,229.9,6.7,10.1,82.0,61.7,4.66,16.17
 02/12  22:00:00,2.8,606.3,399.0,226.2,6.7,10.1,82.0,61.8,4.70,15.96
 02/12  23:00:00,2.8,616.4,398.0,239.0,6.7,9.7,82.0,61.8,4.70,17.73
 02/12  24:00:00,2.4,627.9,407.2,225.3,6.7,9.7,82.0,61.8,4.81,17.43
 02/13  01:00:00,2.2,649.2,404.8,219.2,6.7,9.7,82.0,61.8,4.79,17.11
 02/13  02:00:00,2.2,645.1,402.9,208.9,6.7,10.0,82.0,61.8,4.76,15.89
 02/13  03:00:00,1.9,648.5,412.9,222.8,6.7,9.7,82.0,61.8,4.88,16.85
 02/13  04:00:00,1.7,655.6,417.0,214.0,6.7,9.7,82.0,61.9,4.94,16.61
 02/13  05:00:00,1.7,654.0,416.1,212.9,6.7,9.7,82.0,61.8,4.93,16.65
 02/13  06:00:00,1.3,660.6,423.4,208.2,6.7,9.7,82.0,61.8,5.01,16.33
 02/13  07:00:00,1.5,657.2,424.6,209.0,6.7,9.7,82.0,61.9,5.04,16.38
 02/13  08:00:00,1.7,858.5,362.8,201.7,6.7,10.1,82.0,61.4,4.28,15.12
 02/13  09:00:00,1.7,1080.6,297.2,212.2,6.7,10.0,82.0,59.3,3.37,15.32
 02/13  10:00:00,1.7,1105.8,276.4,214.7,6.7,10.0,82.0,58.5,2.98,15.47
 02/13  11:00:00,2.0,1112.0,265.7,218.8,6.7,10.0,82.0,58.0,2.76,15.81
 02/13  12:00:00,1.9,1126.9,265.4,218.3,6.7,10.0,82.0,57.8,2.69,15.71
 02/13  13:00:00,1.7,1081.1,262.4,215.9,6.7,10.0,82.0,57.8,2.63,15.50
 02/13  14:00:00,1.7,1122.4,256.8,215.9,6.7,10.0,82.0,57.6,2.55,15.53
 02/13  15:00:00,2.0,1125.3,246.2,220.3,6.7,10.0,82.0,57.4,2.43,15.84
 02/13  16:00:00,2.2,1129.6,235.2,222.5,6.7,10.0,82.0,57.2,2.30,15.94
 02/13  17:00:00,1.9,876.0,287.2,217.4,6.7,10.1,82.0,59.1,2.85,15.38
 02/13  18:00:00,1.3,888.1,315.7,213.7,6.7,10.0,82.0,59.7,3.23,15.28
 02/13  19:00:00,0.0,813.5,336.8,196.7,6.7,10.0,82.0,60.4,3.57,14.27
 02/13  20:00:00,-1.3,817.0,345.4,176.8,6.7,9.9,82.0,60.2,3.74,13.00
 02/13  21:00:00,-1.3,814.2,354.7,172.1,6.7,9.9,82.0,60.4,3.88,12.75
 02/13  22:00:00,-1.1,765.3,356.7,174.4,6.7,9.9,82.0,60.5,3.93,12.91
 02/13  23:00:00,-1.1,751.1,361.8,174.1,6.7,9.9,82.0,60.5,4.01,12.87
 02/13  24:00:00,-1.5,654.1,403.8,170.0,6.7,9.9,82.0,60.8,4.50,12.59
 02/14  01:00:00,-1.7,652.5,412.6,165.3,6.7,9.9,82.0,60.9,4.64,12.27
 02/14  02:00:00,-1.7,656.2,420.5,165.0,6.7,9.9,82.0,61.0,4.76,12.22
 02/14  03:00:00,-1.7,657.7,423.7,165.3,6.7,9.9,82.0,61.1,4.82,12.22
 02/14  04:00:00,-1.7,663.5,426.4,165.5,6.7,9.9,82.0,61.1,4.87,12.24
 02/14  05:00:00,-1.7,669.3,427.0,165.9,6.7,9.9,82.0,61.1,4.88,12.26
 02/14  06:00:00,-1.7,671.0,434.2,165.4,6.7,9.9,82.0,61.2,4.97,12.23
 02/14  07:00:00,-2.4,670.2,450.1,167.4,6.7,9.7,82.0,61.3,5.18,12.66
 02/14  08:00:00,-2.4,879.7,391.1,151.7,6.7,9.9,82.0,60.7,4.46,11.66
 02/14  09:00:00,-1.9,1113.3,327.3,163.6,6.7,9.9,82.0,60.5,3.69,12.27
 02/14  10:00:00,-1.7,1156.1,303.5,168.6,6.7,9.9,82.0,60.1,3.37,12.52
 02/14  11:00:00,-1.3,1156.5,293.8,174.2,6.7,9.9,82.0,59.9,3.22,12.89
 02/14  12:00:00,-1.1,1162.2,285.3,177.7,6.7,10.0,82.0,59.5,3.09,13.07
 02/14  13:00:00,-1.1,1122.7,280.6,178.7,6.7,10.0,82.0,59.2,3.00,13.08
 02/14  14:00:00,-1.1,1158.4,280.2,178.6,6.7,10.0,82.0,59.1,2.96,13.06
 02/14  15:00:00,-1.8,1147.3,286.8,172.1,6.7,9.9,82.0,59.4,3.02,12.61
 02/14  16:00:00,-2.2,1152.6,291.6,163.1,6.7,9.9,82.0,59.8,3.09,12.02
 02/14  17:00:00,-2.6,906.6,349.6,158.7,6.7,9.9,82.0,60.5,3.78,11.71
 02/14  18:00:00,-3.1,921.1,373.5,150.4,6.7,9.9,82.0,60.6,4.11,11.11
 02/14  19:00:00,-3.7,839.6,382.7,143.4,6.7,9.9,82.0,60.4,4.24,10.63
 02/14  20:00:00,-4.2,836.7,389.6,135.5,6.7,9.8,82.0,60.3,4.30,10.15
 02/14  21:00:00,-4.4,836.4,402.5,130.7,6.7,9.9,82.0,60.5,4.45,9.86
 02/14  22:00:00,-4.4,793.7,406.0,130.3,6.7,9.8,82.0,60.5,4.50,9.85
 02/14  23:00:00,-4.8,783.1,423.4,128.8,6.7,9.8,82.0,60.7,4.72,9.77
 02/14  24:00:00,-5.0,684.4,474.8,128.1,6.7,9.6,82.0,61.5,5.40,10.13
 02/15  01:00:00,-5.4,687.6,484.8,120.0,6.7,9.5,82.0,61.7,5.63,9.83
 02/15  02:00:00,-5.9,696.7,496.3,111.1,6.7,9.5,82.0,61.9,5.84,9.25
 02/15  03:00:00,-6.8,699.9,507.1,100.2,6.7,9.5,82.0,61.9,6.02,8.44
 02/15  04:00:00,-8.6,702.8,527.3,77.9,6.7,9.4,82.0,61.9,6.27,6.67
 02/15  05:00:00,-9.8,704.7,539.0,56.5,6.7,9.4,82.0,62.0,6.43,4.92
 02/15  06:00:00,-10.7,707.5,562.6,49.9,6.7,9.3,82.0,62.4,6.77,4.39
 02/15  07:00:00,-10.8,704.1,559.1,42.0,6.7,9.5,82.0,62.5,6.82,3.73
 02/15  08:00:00,-10.2,910.2,477.8,46.2,6.7,9.7,82.0,61.0,5.66,4.00
 02/15  09:00:00,-9.3,1140.2,387.2,59.7,6.7,9.7,82.0,59.7,4.35,5.04
 02/15  10:00:00,-7.8,1178.1,334.2,80.8,6.7,9.7,82.0,59.3,3.62,6.68
 02/15  11:00:00,-6.5,1175.5,305.3,99.5,6.7,9.8,82.0,59.6,3.27,8.02
 02/15  12:00:00,-5.8,1175.1,286.4,111.0,6.7,9.8,82.0,59.8,3.07,8.77
 02/15  13:00:00,-4.9,1140.6,276.1,124.1,6.7,9.8,82.0,60.2,2.98,9.64
 02/15  14:00:00,-4.4,1186.7,260.2,132.0,6.7,9.9,82.0,60.2,2.83,10.07
 02/15  15:00:00,-4.4,1184.6,242.7,134.0,6.7,9.8,82.0,60.0,2.64,10.16
 02/15  16:00:00,-4.4,1181.2,234.8,134.6,6.7,9.8,82.0,59.8,2.55,10.24
 02/15  17:00:00,-5.2,927.7,296.7,119.4,6.7,10.0,82.0,59.9,3.21,8.94
 02/15  18:00:00,-6.6,941.6,361.1,107.4,6.7,9.7,82.0,59.7,3.89,8.13
 02/15  19:00:00,-7.2,865.8,398.4,94.6,6.7,9.7,82.0,59.9,4.29,7.29
 02/15  20:00:00,-7.9,865.1,424.1,86.2,6.7,9.7,82.0,60.1,4.60,6.71
 02/15  21:00:00,-8.7,864.6,442.5,73.9,6.7,9.7,82.0,60.2,4.83,5.80
 02/15  22:00:00,-9.2,825.0,453.2,65.9,6.7,9.7,82.0,60.3,4.97,5.22
 02/15  23:00:00,-9.8,811.3,464.3,57.8,6.7,9.6,82.0,60.4,5.11,4.61
 02/15  24:00:00,-10.7,709.8,530.4,47.2,6.7,9.6,82.0,61.4,5.97,3.79
 02/16  01:00:00,-11.1,704.6,530.2,41.8,6.7,9.6,82.0,61.6,6.14,3.39
 02/16  02:00:00,-11.5,704.7,539.4,39.4,6.7,9.5,82.0,61.8,6.34,3.22
 02/16  03:00:00,-12.4,705.5,562.5,31.7,6.7,9.4,82.0,62.3,6.71,2.61
 02/16  04:00:00,-12.8,703.8,569.7,25.1,6.7,9.4,82.0,62.6,6.95,2.09
 02/16  05:00:00,-12.4,702.8,560.8,28.5,6.7,9.4,82.0,62.5,6.89,2.40
 02/16  06:00:00,-12.9,703.4,577.1,26.2,6.7,9.4,82.0,62.7,7.10,2.22
 02/16  07:00:00,-12.3,694.5,567.9,29.0,6.7,9.4,82.0,62.7,7.05,2.48
 02/16  08:00:00,-10.6,891.9,466.3,38.6,6.7,10.1,82.0,60.8,5.56,3.22
 02/16  09:00:00,-8.6,1123.0,373.6,68.2,6.7,9.9,82.0,59.4,4.17,5.49
 02/16  10:00:00,-7.1,1168.7,320.3,93.9,6.7,9.7,82.0,59.1,3.44,7.53
 02/16  11:00:00,-6.0,1170.8,296.2,108.0,6.7,9.7,82.0,59.5,3.15,8.62
 02/16  12:00:00,-4.9,1178.7,281.3,124.1,6.7,9.8,82.0,59.9,3.01,9.76
 02/16  13:00:00,-4.1,1141.9,268.1,135.8,6.7,9.8,82.0,60.2,2.90,10.51
 02/16  14:00:00,-3.9,1181.2,249.2,140.2,6.7,9.8,82.0,60.1,2.71,10.75
 02/16  15:00:00,-3.5,1182.2,237.7,145.3,6.7,9.8,82.0,60.0,2.59,11.12
 02/16  16:00:00,-3.3,1185.4,236.1,148.5,6.7,9.9,82.0,60.0,2.57,11.29
 02/16  17:00:00,-4.0,929.8,285.8,135.2,6.7,10.0,82.0,60.2,3.11,10.03
 02/16  18:00:00,-5.5,940.8,343.2,123.2,6.7,9.8,82.0,59.8,3.73,9.26
 02/16  19:00:00,-6.5,859.7,372.8,106.9,6.7,9.7,82.0,59.7,4.02,8.22
 02/16  20:00:00,-7.4,850.6,391.7,93.9,6.7,9.6,82.0,59.5,4.19,7.37
 02/16  21:00:00,-8.5,852.5,427.8,77.0,6.7,9.6,82.0,59.8,4.57,6.14
 02/16  22:00:00,-8.5,815.6,436.2,73.7,6.7,9.6,82.0,60.0,4.71,5.93
 02/16  23:00:00,-9.0,806.8,453.1,69.2,6.7,9.6,82.0,60.2,4.92,5.59
 02/16  24:00:00,-10.2,708.7,518.4,52.5,6.7,9.6,82.0,61.1,5.77,4.26
 02/17  01:00:00,-9.9,700.9,509.7,53.7,6.7,9.6,82.0,61.2,5.81,4.37
 02/17  02:00:00,-9.1,700.0,509.7,63.7,6.7,9.6,82.0,61.4,5.86,5.18
 02/17  03:00:00,-8.2,702.8,505.7,75.4,6.7,9.7,82.0,61.5,5.86,6.11
 02/17  04:00:00,-7.8,706.6,509.7,81.2,6.7,9.7,82.0,61.6,5.94,6.53
 02/17  05:00:00,-7.8,703.9,515.1,81.2,6.7,9.7,82.0,61.8,6.05,6.49
 02/17  06:00:00,-8.1,707.1,522.9,78.2,6.7,9.7,82.0,61.9,6.18,6.23
 02/17  07:00:00,-8.0,696.6,521.2,78.8,6.7,9.7,82.0,61.9,6.19,6.27
 02/17  08:00:00,-7.1,891.6,452.7,91.3,6.7,9.7,82.0,60.9,5.27,7.26
 02/17  09:00:00,-5.6,1116.3,374.8,111.7,6.7,9.8,82.0,60.2,4.22,8.81
 02/17  10:00:00,-3.9,1148.6,337.6,134.3,6.7,9.9,82.0,60.2,3.74,10.42
 02/17  11:00:00,-1.6,1143.2,311.2,165.6,6.7,9.9,82.0,60.3,3.43,12.51
 02/17  12:00:00,0.5,1143.1,297.5,195.4,6.7,10.0,82.0,60.2,3.27,14.32
 02/17  13:00:00,1.5,1104.0,286.2,212.3,6.7,10.1,82.0,60.1,3.14,15.25
 02/17  14:00:00,2.0,1145.1,274.0,221.7,6.7,10.1,82.0,59.4,2.98,15.82
 02/17  15:00:00,2.9,1143.9,262.4,233.5,6.7,10.1,82.0,58.5,2.78,16.60
 02/17  16:00:00,3.0,1142.4,270.5,236.9,6.7,10.1,82.0,58.3,2.80,16.77
 02/17  17:00:00,2.4,885.5,340.7,228.6,6.7,10.0,82.0,60.7,3.60,16.27
 02/17  18:00:00,1.9,896.2,346.0,219.8,6.7,10.1,82.0,61.1,3.81,15.64
 02/17  19:00:00,1.3,817.5,351.2,211.6,6.7,10.0,82.0,61.2,3.96,15.09
 02/17  20:00:00,0.8,811.1,353.7,203.9,6.7,10.0,82.0,61.2,4.04,14.57
 02/17  21:00:00,0.6,805.3,356.0,199.7,6.7,10.0,82.0,61.3,4.09,14.34
 02/17  22:00:00,0.9,761.3,355.1,203.2,6.7,10.0,82.0,61.3,4.09,14.61
 02/17  23:00:00,1.1,742.9,355.4,205.5,6.7,10.0,82.0,61.3,4.10,14.77
 02/17  24:00:00,1.1,635.5,389.3,205.0,6.7,10.0,82.0,61.6,4.51,14.77
 02/18  01:00:00,1.1,630.5,397.5,203.6,6.7,10.0,82.0,61.7,4.65,14.65
 02/18  02:00:00,1.1,625.7,393.5,204.4,6.7,10.0,82.0,61.6,4.62,14.71
 02/18  03:00:00,1.1,622.8,395.1,203.7,6.7,10.0,82.0,61.6,4.63,14.71
 02/18  04:00:00,0.4,625.0,405.3,196.6,6.7,10.0,82.0,61.5,4.74,14.23
 02/18  05:00:00,-1.1,632.8,421.8,178.3,6.7,9.9,82.0,61.3,4.90,13.02
 02/18  06:00:00,-1.3,626.3,430.8,169.7,6.7,9.9,82.0,61.5,4.99,12.52
 02/18  07:00:00,-0.8,612.5,425.5,175.9,6.7,9.9,82.0,61.5,4.95,12.98
 02/18  08:00:00,-0.6,680.0,404.9,178.5,6.7,9.9,82.0,61.3,4.69,13.18
 02/18  09:00:00,-0.2,814.6,351.2,179.0,6.7,10.2,82.0,60.8,4.03,12.82
 02/18  10:00:00,1.1,840.1,317.7,204.5,6.7,10.0,82.0,60.7,3.60,14.76
 02/18  11:00:00,3.4,839.4,293.2,233.1,6.7,10.0,82.0,60.1,3.29,16.84
 02/18  12:00:00,5.2,870.3,277.4,258.3,6.7,10.1,82.0,59.3,3.02,18.36
 02/18  13:00:00,5.9,858.0,270.0,271.3,6.7,10.1,82.0,59.1,2.88,18.99
 02/18  14:00:00,6.1,868.2,273.0,275.5,6.7,10.1,82.0,58.9,2.87,19.13
 02/18  15:00:00,6.5,875.2,266.6,281.0,6.7,10.2,82.0,58.7,2.78,19.41
 02/18  16:00:00,6.3,877.5,254.7,281.7,6.7,10.2,82.0,58.6,2.63,19.40
 02/18  17:00:00,5.4,877.5,263.7,270.6,6.7,10.1,82.0,58.5,2.71,18.75
 02/18  18:00:00,3.3,845.6,304.7,244.3,6.7,10.1,82.0,59.1,3.13,17.09
 02/18  19:00:00,1.5,652.2,367.0,215.0,6.7,10.0,82.0,61.0,3.92,15.32
 02/18  20:00:00,1.5,647.2,369.3,209.6,6.7,10.0,82.0,61.1,4.10,15.06
 02/18  21:00:00,1.3,644.5,373.2,208.6,6.7,10.0,82.0,61.2,4.23,14.98
 02/18  22:00:00,0.4,639.6,389.7,196.9,6.7,10.0,82.0,61.1,4.44,14.18
 02/18  23:00:00,-0.4,642.4,398.0,185.6,6.7,10.0,82.0,61.0,4.53,13.45
 02/18  24:00:00,-1.6,648.7,414.5,170.8,6.7,9.9,82.0,60.8,4.69,12.51
 02/19  01:00:00,-2.2,623.4,434.1,158.7,6.7,9.9,82.0,60.9,4.91,11.75
 02/19  02:00:00,-2.6,620.3,446.2,153.5,6.7,9.9,82.0,61.0,5.06,11.44
 02/19  03:00:00,-2.4,618.2,449.3,153.4,6.7,9.9,82.0,61.1,5.12,11.46
 02/19  04:00:00,-1.2,608.6,435.2,169.1,6.7,9.9,82.0,61.2,4.98,12.59
 02/19  05:00:00,-0.6,608.2,433.8,177.3,6.7,10.0,82.0,61.3,4.98,13.10
 02/19  06:00:00,-0.2,615.1,437.0,182.6,6.7,10.0,82.0,61.5,5.06,13.39
 02/19  07:00:00,0.0,612.8,434.1,186.8,6.7,10.0,82.0,61.5,5.06,13.61
 02/19  08:00:00,0.0,600.4,436.2,186.5,6.7,10.0,82.0,61.6,5.09,13.55
 02/19  09:00:00,0.0,723.0,394.2,187.7,6.7,10.0,82.0,61.1,4.57,13.66
 02/19  10:00:00,0.0,726.0,387.4,186.6,6.7,10.0,82.0,61.0,4.44,13.58
 02/19  11:00:00,-0.4,732.3,387.0,183.1,6.7,10.0,82.0,60.9,4.41,13.30
 02/19  12:00:00,-0.9,735.7,391.7,175.8,6.7,10.0,82.0,60.8,4.44,12.78
 02/19  13:00:00,-0.8,738.0,383.8,176.4,6.7,10.0,82.0,60.8,4.34,12.83
 02/19  14:00:00,-0.9,742.8,384.1,176.1,6.7,10.0,82.0,60.8,4.33,12.79
 02/19  15:00:00,-1.5,740.3,386.4,169.3,6.7,10.0,82.0,60.6,4.34,12.34
 02/19  16:00:00,-2.0,736.4,394.1,161.4,6.7,9.9,82.0,60.5,4.40,11.86
 02/19  17:00:00,-2.2,607.0,438.2,157.4,6.7,9.9,82.0,61.0,4.92,11.64
 02/19  18:00:00,-2.6,625.3,452.9,152.6,6.7,9.9,82.0,61.1,5.13,11.33
 02/19  19:00:00,-4.9,647.6,485.8,128.5,6.7,9.8,82.0,61.0,5.53,9.60
 02/19  20:00:00,-6.5,657.7,499.9,101.9,6.7,9.7,82.0,61.2,5.71,7.77
 02/19  21:00:00,-6.0,652.0,495.9,105.1,6.7,9.7,82.0,61.2,5.68,8.14
 02/19  22:00:00,-5.6,646.3,498.9,109.4,6.7,9.8,82.0,61.3,5.74,8.50
 02/19  23:00:00,-5.2,644.7,497.1,114.1,6.7,9.8,82.0,61.4,5.75,8.86
 02/19  24:00:00,-5.0,648.6,496.1,117.5,6.7,9.8,82.0,61.4,5.76,9.10
 02/20  01:00:00,-5.0,646.4,501.4,117.6,6.7,9.8,82.0,61.6,5.84,9.09
 02/20  02:00:00,-5.0,646.9,504.0,117.7,6.7,9.8,82.0,61.6,5.90,9.08
 02/20  03:00:00,-5.0,649.3,508.0,117.7,6.7,9.8,82.0,61.7,5.97,9.07
 02/20  04:00:00,-5.0,652.3,506.9,118.2,6.7,9.8,82.0,61.7,5.97,9.10
 02/20  05:00:00,-6.1,662.1,528.5,107.5,6.7,9.8,82.0,61.8,6.24,8.30
 02/20  06:00:00,-8.1,668.3,554.0,81.5,6.7,9.7,82.0,62.0,6.59,6.34
 02/20  07:00:00,-9.6,664.6,567.9,59.1,6.7,9.6,82.0,62.2,6.80,4.65
 02/20  08:00:00,-8.6,649.1,551.8,68.0,6.7,9.7,82.0,62.2,6.65,5.40
 02/20  09:00:00,-6.4,770.9,452.0,95.8,6.7,9.8,82.0,60.8,5.29,7.53
 02/20  10:00:00,-4.2,763.4,407.7,127.9,6.7,9.8,82.0,60.5,4.62,9.95
 02/20  11:00:00,-2.3,753.2,386.3,152.4,6.7,9.9,82.0,60.5,4.32,11.64
 02/20  12:00:00,-1.3,753.8,391.4,166.7,6.7,9.9,82.0,60.7,4.38,12.48
 02/20  13:00:00,-0.8,758.1,389.2,175.4,6.7,10.0,82.0,60.8,4.36,12.96
 02/20  14:00:00,-0.6,771.8,386.9,179.2,6.7,10.0,82.0,60.8,4.35,13.11
 02/20  15:00:00,-0.9,763.6,390.2,177.4,6.7,10.0,82.0,60.7,4.39,12.92
 02/20  16:00:00,-1.8,753.7,396.4,166.5,6.7,9.9,82.0,60.5,4.43,12.22
 02/20  17:00:00,-2.6,622.4,453.4,153.3,6.7,9.9,82.0,61.1,5.10,11.36
 02/20  18:00:00,-3.1,640.1,468.1,145.6,6.7,9.9,82.0,61.2,5.34,10.84
 02/20  19:00:00,-3.7,646.3,478.1,138.5,6.7,9.9,82.0,61.3,5.49,10.36
 02/20  20:00:00,-3.9,649.2,483.5,133.9,6.7,9.9,82.0,61.4,5.58,10.08
 02/20  21:00:00,-3.9,650.3,485.2,133.7,6.7,9.8,82.0,61.5,5.63,10.10
 02/20  22:00:00,-4.2,651.0,498.0,129.8,6.7,9.9,82.0,61.6,5.80,9.82
 02/20  23:00:00,-4.8,653.5,507.8,122.7,6.7,9.8,82.0,61.7,5.96,9.28
 02/20  24:00:00,-5.7,660.6,514.8,112.2,6.7,9.8,82.0,61.6,6.05,8.55
 02/21  01:00:00,-6.5,679.8,511.7,100.9,6.7,9.7,82.0,61.4,5.98,7.78
 02/21  02:00:00,-8.1,681.0,527.7,82.0,6.7,9.7,82.0,61.3,6.12,6.41
 02/21  03:00:00,-9.2,681.9,540.4,62.2,6.7,9.6,82.0,61.4,6.26,4.94
 02/21  04:00:00,-9.4,683.3,545.5,58.0,6.7,9.6,82.0,61.6,6.35,4.66
 02/21  05:00:00,-10.8,693.2,576.1,49.1,6.7,9.5,82.0,61.9,6.78,3.98
 02/21  06:00:00,-11.3,694.6,580.1,39.6,6.7,9.5,82.0,62.3,6.98,3.26
 02/21  07:00:00,-9.4,680.6,558.0,57.5,6.7,9.6,82.0,62.1,6.72,4.75
 02/21  08:00:00,-7.3,873.7,469.3,81.4,6.7,9.9,82.0,60.9,5.49,6.52
 02/21  09:00:00,-5.6,1095.4,375.7,106.7,6.7,10.0,82.0,59.6,4.20,8.25
 02/21  10:00:00,-3.6,1126.8,326.3,138.9,6.7,9.8,82.0,59.6,3.54,10.67
 02/21  11:00:00,-1.7,1125.9,300.7,163.5,6.7,9.9,82.0,59.9,3.24,12.38
 02/21  12:00:00,-0.8,1142.7,292.5,178.4,6.7,10.0,82.0,60.1,3.17,13.24
 02/21  13:00:00,-0.2,1105.7,294.4,187.8,6.7,10.0,82.0,60.0,3.20,13.74
 02/21  14:00:00,0.7,1145.0,290.6,201.1,6.7,10.0,82.0,60.0,3.16,14.57
 02/21  15:00:00,1.5,1143.0,279.4,212.7,6.7,10.0,82.0,59.9,3.03,15.28
 02/21  16:00:00,2.0,1149.3,262.8,221.0,6.7,10.1,82.0,59.3,2.83,15.79
 02/21  17:00:00,2.2,901.4,314.3,223.9,6.7,10.0,82.0,60.7,3.40,15.98
 02/21  18:00:00,1.9,913.7,342.9,218.5,6.7,10.1,82.0,61.0,3.81,15.49
 02/21  19:00:00,1.0,833.9,360.8,208.5,6.7,10.1,82.0,61.1,4.08,14.73
 02/21  20:00:00,0.6,825.1,365.5,200.7,6.7,10.0,82.0,61.2,4.17,14.25
 02/21  21:00:00,0.6,819.7,371.5,209.1,6.7,9.8,82.0,61.3,4.26,15.36
 02/21  22:00:00,0.6,779.3,374.5,202.5,6.7,9.8,82.0,61.3,4.31,15.36
 02/21  23:00:00,0.9,763.1,375.4,205.6,6.7,9.7,82.0,61.4,4.34,16.04
 02/21  24:00:00,1.1,659.3,405.0,200.4,6.7,9.9,82.0,61.7,4.72,15.55
 02/22  01:00:00,1.1,652.6,407.4,198.0,6.7,10.0,82.0,61.7,4.78,14.66
 02/22  02:00:00,1.1,647.0,409.5,202.9,6.7,10.0,82.0,61.7,4.82,14.68
 02/22  03:00:00,1.1,647.3,408.6,204.3,6.7,10.0,82.0,61.7,4.81,14.73
 02/22  04:00:00,1.1,641.9,411.0,204.3,6.7,10.0,82.0,61.7,4.83,14.75
 02/22  05:00:00,1.1,637.5,412.8,203.8,6.7,10.0,82.0,61.6,4.85,14.73
 02/22  06:00:00,1.1,640.8,415.3,203.8,6.7,10.0,82.0,61.7,4.88,14.75
 02/22  07:00:00,0.8,632.9,417.2,200.9,6.7,10.0,82.0,61.6,4.89,14.57
 02/22  08:00:00,1.6,829.7,351.6,205.3,6.7,10.2,82.0,61.0,4.07,14.46
 02/22  09:00:00,3.6,1044.1,271.5,237.0,6.7,10.2,82.0,58.6,3.03,16.30
 02/22  10:00:00,5.8,1091.8,236.3,275.4,6.7,10.1,82.0,57.4,2.49,19.36
 02/22  11:00:00,8.1,1098.4,220.3,302.8,6.7,10.1,82.0,57.1,2.23,21.27
 02/22  12:00:00,9.2,1100.7,214.4,321.2,6.7,10.2,82.0,57.0,2.12,22.30
 02/22  13:00:00,10.8,1054.1,210.1,346.6,6.7,10.2,82.0,56.9,2.05,23.77
 02/22  14:00:00,9.6,1101.7,208.8,334.5,6.7,10.2,82.0,56.6,2.01,22.77
 02/22  15:00:00,6.9,1111.2,215.5,296.6,6.7,10.1,82.0,56.4,2.05,20.51
 02/22  16:00:00,4.7,1108.9,232.0,265.5,6.7,10.1,82.0,56.5,2.19,18.65
 02/22  17:00:00,3.2,851.4,295.3,233.7,6.7,10.2,82.0,58.8,2.85,16.14
 02/22  18:00:00,2.4,862.2,323.4,229.2,6.7,10.0,82.0,59.7,3.26,16.12
 02/22  19:00:00,2.2,785.9,327.5,221.7,6.7,10.0,82.0,60.1,3.44,15.78
 02/22  20:00:00,2.2,781.5,320.8,221.4,6.7,10.0,82.0,60.1,3.44,15.84
 02/22  21:00:00,2.6,776.4,321.2,224.8,6.7,10.0,82.0,60.0,3.47,16.12
 02/22  22:00:00,3.1,736.4,318.2,232.2,6.7,10.0,82.0,59.8,3.44,16.58
 02/22  23:00:00,3.3,719.4,322.5,234.8,6.7,10.1,82.0,59.9,3.48,16.72
 02/22  24:00:00,3.7,611.3,352.4,234.0,6.7,10.3,82.0,60.8,3.86,16.11
 02/23  01:00:00,4.2,602.2,347.2,250.4,6.7,10.1,82.0,60.7,3.86,17.51
 02/23  02:00:00,5.2,587.8,344.9,258.4,6.7,10.1,82.0,60.5,3.84,18.22
 02/23  03:00:00,5.9,577.1,342.5,268.6,6.7,10.1,82.0,60.3,3.80,18.87
 02/23  04:00:00,8.9,542.4,335.3,307.4,6.7,10.2,82.0,60.1,3.69,21.36
 02/23  05:00:00,10.2,532.0,335.8,330.0,6.7,10.2,82.0,60.1,3.68,22.56
 02/23  06:00:00,10.0,566.4,338.4,328.6,6.7,10.2,82.0,60.1,3.70,22.38
 02/23  07:00:00,10.4,612.4,340.8,336.8,6.7,10.2,82.0,60.2,3.73,22.78
 02/23  08:00:00,11.3,728.4,287.8,321.5,6.7,10.7,82.0,59.0,3.10,20.30
 02/23  09:00:00,13.1,866.5,240.1,489.8,6.7,11.2,82.0,57.8,2.51,27.53
 02/23  10:00:00,14.2,908.5,220.6,615.7,6.7,11.9,82.0,57.3,2.24,29.72
 02/23  11:00:00,14.4,909.4,215.9,649.0,6.7,12.3,82.0,57.0,2.14,28.40
 02/23  12:00:00,14.4,910.9,212.5,660.8,6.7,12.4,82.0,56.8,2.07,27.88
 02/23  13:00:00,14.1,868.9,211.6,660.0,6.7,12.6,82.0,56.7,2.04,26.85
 02/23  14:00:00,13.9,910.4,207.2,660.5,6.7,12.8,82.0,56.5,1.98,26.14
 02/23  15:00:00,13.9,910.6,206.9,679.1,6.7,13.0,82.0,56.4,1.96,26.16
 02/23  16:00:00,13.5,910.5,210.5,671.2,6.7,13.0,82.0,56.4,1.98,25.51
 02/23  17:00:00,13.3,658.7,251.1,606.7,6.7,12.8,82.0,58.1,2.39,23.31
 02/23  18:00:00,13.0,669.7,263.6,582.3,6.7,12.6,82.0,58.5,2.58,23.14
 02/23  19:00:00,12.8,594.7,271.2,576.6,6.7,12.2,82.0,58.7,2.71,24.24
 02/23  20:00:00,12.4,595.1,273.8,350.2,6.7,11.1,82.0,58.8,2.77,16.71
 02/23  21:00:00,11.9,594.8,279.0,322.1,6.7,10.7,82.0,58.9,2.85,17.64
 02/23  22:00:00,11.3,555.1,278.0,303.4,6.7,10.4,82.0,58.9,2.86,18.57
 02/23  23:00:00,10.8,541.0,281.7,278.8,6.7,10.4,82.0,58.9,2.90,18.03
 02/23  24:00:00,10.6,439.9,309.7,268.1,6.7,10.5,82.0,59.7,3.23,17.14
 02/24  01:00:00,10.6,435.6,311.3,269.6,6.7,10.5,82.0,59.8,3.30,16.91
 02/24  02:00:00,10.6,435.5,313.1,271.0,6.7,10.6,82.0,59.8,3.35,16.85
 02/24  03:00:00,10.2,435.4,316.5,271.3,6.7,10.4,82.0,59.8,3.40,17.00
 02/24  04:00:00,9.6,437.7,320.5,271.1,6.7,10.1,82.0,59.9,3.45,17.89
 02/24  05:00:00,9.4,462.3,320.1,283.1,6.7,9.9,82.0,59.9,3.46,20.07
 02/24  06:00:00,9.1,470.1,323.5,279.8,6.7,9.8,82.0,59.9,3.49,20.81
 02/24  07:00:00,7.2,522.0,340.3,290.2,6.7,9.8,82.0,60.0,3.68,22.09
 02/24  08:00:00,4.7,761.6,303.5,239.2,6.7,10.3,82.0,59.1,3.25,17.09
 02/24  09:00:00,3.9,1010.4,260.4,242.8,6.7,10.1,82.0,57.8,2.71,17.00
 02/24  10:00:00,3.2,1048.5,253.4,239.1,6.7,10.0,82.0,57.4,2.56,17.03
 02/24  11:00:00,2.4,1060.4,252.4,224.9,6.7,10.0,82.0,57.4,2.51,16.23
 02/24  12:00:00,2.2,1074.4,245.9,220.9,6.7,10.0,82.0,57.2,2.41,15.98
 02/24  13:00:00,1.5,1038.4,250.9,213.8,6.7,10.0,82.0,57.2,2.44,15.49
 02/24  14:00:00,1.1,1090.3,252.6,206.2,6.7,10.0,82.0,57.4,2.45,14.95
 02/24  15:00:00,1.5,1098.2,246.0,212.1,6.7,10.0,82.0,57.1,2.38,15.35
 02/24  16:00:00,1.0,1103.7,253.8,208.3,6.7,10.0,82.0,57.1,2.45,15.08
 02/24  17:00:00,0.6,857.3,321.4,200.1,6.7,10.0,82.0,59.6,3.19,14.55
 02/24  18:00:00,0.9,871.1,334.1,201.9,6.7,10.0,82.0,60.1,3.47,14.57
 02/24  19:00:00,1.1,794.3,336.2,205.1,6.7,10.0,82.0,60.4,3.61,14.69
 02/24  20:00:00,1.1,797.6,335.1,205.8,6.7,10.0,82.0,60.5,3.66,14.71
 02/24  21:00:00,1.5,798.3,341.2,222.0,6.7,9.7,82.0,60.6,3.77,16.54
 02/24  22:00:00,1.3,763.3,344.7,213.2,6.7,9.7,82.0,60.7,3.83,16.48
 02/24  23:00:00,1.5,746.4,342.2,212.0,6.7,9.7,82.0,60.6,3.83,16.59
 02/24  24:00:00,2.0,638.2,378.0,216.8,6.7,9.8,82.0,61.6,4.30,16.86
 02/25  01:00:00,2.6,630.6,376.1,224.5,6.7,9.8,82.0,61.7,4.37,17.51
 02/25  02:00:00,2.8,635.8,375.6,227.9,6.7,9.8,82.0,61.7,4.40,17.71
 02/25  03:00:00,2.8,640.5,383.2,227.7,6.7,9.8,82.0,61.9,4.51,17.65
 02/25  04:00:00,2.1,647.9,399.4,220.8,6.7,9.8,82.0,62.1,4.75,17.05
 02/25  05:00:00,1.3,653.4,400.1,210.6,6.7,9.8,82.0,61.9,4.78,16.33
 02/25  06:00:00,1.1,657.3,408.8,205.1,6.7,9.8,82.0,62.0,4.87,16.02
 02/25  07:00:00,0.8,653.4,412.9,202.1,6.7,9.7,82.0,62.0,4.93,15.79
 02/25  08:00:00,0.9,732.9,394.5,198.6,6.7,9.9,82.0,61.8,4.69,15.08
 02/25  09:00:00,1.5,864.8,349.0,201.9,6.7,10.1,82.0,61.1,4.10,14.87
 02/25  10:00:00,2.0,895.6,326.3,215.4,6.7,10.1,82.0,60.3,3.72,15.35
 02/25  11:00:00,2.6,896.1,302.1,225.4,6.7,10.1,82.0,59.6,3.34,15.89
 02/25  12:00:00,3.1,900.2,299.8,233.4,6.7,10.1,82.0,59.4,3.24,16.39
 02/25  13:00:00,3.3,864.5,302.6,236.3,6.7,10.1,82.0,59.3,3.23,16.52
 02/25  14:00:00,3.7,858.6,299.4,241.9,6.7,10.1,82.0,59.2,3.17,16.89
 02/25  15:00:00,3.9,853.9,299.5,244.4,6.7,10.1,82.0,59.1,3.15,17.06
 02/25  16:00:00,4.2,851.8,293.8,249.4,6.7,10.1,82.0,58.9,3.07,17.40
 02/25  17:00:00,4.4,851.5,294.4,251.5,6.7,10.1,82.0,58.8,3.06,17.57
 02/25  18:00:00,4.1,817.2,310.0,248.3,6.7,10.1,82.0,59.0,3.22,17.32
 02/25  19:00:00,3.2,633.8,368.7,236.6,6.7,10.1,82.0,60.8,3.93,16.63
 02/25  20:00:00,2.8,635.1,379.0,227.4,6.7,10.1,82.0,61.4,4.23,16.03
 02/25  21:00:00,2.8,634.3,376.8,227.5,6.7,10.1,82.0,61.5,4.32,16.01
 02/25  22:00:00,2.1,633.8,379.9,221.1,6.7,10.1,82.0,61.4,4.40,15.61
 02/25  23:00:00,1.7,626.4,385.0,212.3,6.7,10.0,82.0,61.5,4.47,15.10
 02/25  24:00:00,1.7,625.6,381.9,212.1,6.7,10.0,82.0,61.4,4.44,15.15
 02/26  01:00:00,1.3,608.3,400.8,207.5,6.7,10.0,82.0,61.4,4.64,14.88
 02/26  02:00:00,0.8,618.3,412.5,200.3,6.7,10.0,82.0,61.4,4.78,14.38
 02/26  03:00:00,0.2,623.5,419.3,193.3,6.7,10.0,82.0,61.3,4.85,13.94
 02/26  04:00:00,-0.7,625.2,434.7,181.5,6.7,10.0,82.0,61.3,5.02,13.19
 02/26  05:00:00,-1.8,627.1,448.4,166.5,6.7,9.9,82.0,61.2,5.17,12.20
 02/26  06:00:00,-2.6,628.1,457.6,154.5,6.7,9.9,82.0,61.2,5.26,11.44
 02/26  07:00:00,-3.8,624.4,475.8,139.2,6.7,9.8,82.0,61.2,5.47,10.42
 02/26  08:00:00,-2.7,608.1,456.7,148.7,6.7,9.9,82.0,61.2,5.25,11.19
 02/26  09:00:00,-0.3,726.2,390.8,176.1,6.7,10.2,82.0,60.8,4.46,12.74
 02/26  10:00:00,0.9,737.6,379.4,201.7,6.7,10.0,82.0,61.0,4.32,14.53
 02/26  11:00:00,1.1,743.9,369.6,203.6,6.7,10.0,82.0,60.9,4.20,14.70
 02/26  12:00:00,1.5,749.0,360.5,208.7,6.7,10.0,82.0,60.9,4.09,15.07
 02/26  13:00:00,1.7,748.0,356.5,211.6,6.7,10.0,82.0,60.9,4.04,15.23
 02/26  14:00:00,1.7,750.7,358.5,211.7,6.7,10.0,82.0,61.0,4.07,15.18
 02/26  15:00:00,1.0,758.1,364.0,205.2,6.7,10.0,82.0,60.9,4.13,14.69
 02/26  16:00:00,0.2,764.8,371.3,194.1,6.7,10.0,82.0,60.8,4.20,13.94
 02/26  17:00:00,-0.4,638.2,422.1,185.2,6.7,10.0,82.0,61.2,4.80,13.36
 02/26  18:00:00,-0.9,647.6,443.0,176.9,6.7,10.0,82.0,61.4,5.09,12.78
 02/26  19:00:00,-1.1,652.8,456.3,182.5,6.7,9.8,82.0,61.7,5.32,13.51
 02/26  20:00:00,-1.1,650.2,450.9,171.6,6.7,9.8,82.0,61.7,5.29,13.23
 02/26  21:00:00,-1.5,647.0,458.0,164.8,6.7,10.0,82.0,61.6,5.37,12.30
 02/26  22:00:00,-1.7,647.3,473.1,173.5,6.7,9.7,82.0,61.9,5.58,13.28
 02/26  23:00:00,-1.7,648.1,477.6,167.1,6.7,9.7,82.0,62.1,5.70,13.24
 02/26  24:00:00,-1.7,647.5,483.7,164.9,6.7,9.7,82.0,62.3,5.82,13.19
 02/27  01:00:00,-1.7,662.0,468.1,165.2,6.7,9.7,82.0,62.0,5.64,13.26
 02/27  02:00:00,-1.7,664.0,466.5,161.5,6.7,9.7,82.0,62.0,5.58,13.00
 02/27  03:00:00,-1.7,659.9,469.8,156.7,6.7,10.0,82.0,62.0,5.61,12.00
 02/27  04:00:00,-2.0,655.9,475.8,167.4,6.7,9.7,82.0,62.0,5.68,12.76
 02/27  05:00:00,-2.6,652.7,481.7,157.4,6.7,9.6,82.0,62.0,5.75,12.55
 02/27  06:00:00,-2.8,650.4,482.1,150.5,6.7,9.6,82.0,61.9,5.75,12.28
 02/27  07:00:00,-3.1,640.3,483.6,146.1,6.7,9.6,82.0,61.8,5.75,12.05
 02/27  08:00:00,-3.3,844.2,412.3,131.7,6.7,10.0,82.0,60.8,4.80,10.42
 02/27  09:00:00,-3.0,1069.4,346.2,145.3,6.7,9.8,82.0,60.1,3.90,11.16
 02/27  10:00:00,-2.4,1108.7,309.9,154.5,6.7,9.9,82.0,60.0,3.42,11.74
 02/27  11:00:00,-1.5,1115.9,296.9,167.7,6.7,9.9,82.0,60.0,3.25,12.62
 02/27  12:00:00,-0.8,1120.6,298.2,178.3,6.7,9.9,82.0,60.0,3.25,13.26
 02/27  13:00:00,-0.6,1077.9,294.6,182.0,6.7,10.0,82.0,59.9,3.20,13.41
 02/27  14:00:00,-0.2,1117.7,282.8,188.1,6.7,10.0,82.0,59.7,3.06,13.81
 02/27  15:00:00,0.0,1114.3,273.6,191.5,6.7,10.0,82.0,59.2,2.92,14.05
 02/27  16:00:00,0.0,1109.7,274.9,191.5,6.7,10.0,82.0,59.0,2.90,14.04
 02/27  17:00:00,0.0,854.2,328.7,185.9,6.7,10.2,82.0,60.6,3.51,13.28
 02/27  18:00:00,0.0,868.0,339.9,193.1,6.7,10.0,82.0,60.8,3.73,13.93
 02/27  19:00:00,-0.4,797.3,352.8,186.5,6.7,10.0,82.0,60.8,3.93,13.58
 02/27  20:00:00,-0.6,792.6,359.2,181.4,6.7,10.0,82.0,60.8,4.03,13.26
 02/27  21:00:00,-0.6,794.5,364.7,181.0,6.7,10.0,82.0,60.8,4.11,13.23
 02/27  22:00:00,-1.3,759.3,374.5,174.3,6.7,9.9,82.0,60.7,4.21,12.77
 02/27  23:00:00,-1.7,747.6,383.9,166.2,6.7,9.9,82.0,60.7,4.31,12.22
 02/27  24:00:00,-1.3,646.1,420.4,170.3,6.7,9.9,82.0,61.2,4.76,12.55
 02/28  01:00:00,-1.5,645.8,427.0,169.0,6.7,10.0,82.0,61.3,4.89,12.42
 02/28  02:00:00,-2.0,653.2,439.2,161.9,6.7,9.9,82.0,61.4,5.06,11.90
 02/28  03:00:00,-2.6,661.9,450.6,154.8,6.7,9.9,82.0,61.5,5.22,11.39
 02/28  04:00:00,-3.5,668.5,460.6,144.2,6.7,9.9,82.0,61.4,5.35,10.67
