Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 02/28  05:00:00,-3.9,672.3,459.5,136.7,6.7,9.8,82.0,61.3,5.32,10.22
 02/28  06:00:00,-4.6,676.0,473.3,128.8,6.7,9.8,82.0,61.3,5.45,9.73
 02/28  07:00:00,-6.1,673.1,494.2,110.0,6.7,9.8,82.0,61.3,5.70,8.40
 02/28  08:00:00,-5.0,867.4,408.8,116.4,6.7,10.0,82.0,60.3,4.63,8.76
 02/28  09:00:00,-3.2,1081.7,320.1,146.5,6.7,9.8,82.0,59.9,3.54,11.02
 02/28  10:00:00,-1.7,1123.1,291.0,165.1,6.7,9.9,82.0,59.9,3.18,12.38
 02/28  11:00:00,0.0,1130.7,266.7,189.1,6.7,10.0,82.0,59.6,2.89,13.96
 02/28  12:00:00,0.9,1136.5,245.8,203.5,6.7,10.0,82.0,58.8,2.62,14.80
 02/28  13:00:00,1.8,1092.7,227.4,217.3,6.7,10.0,82.0,58.0,2.37,15.67
 02/28  14:00:00,2.6,1135.1,216.1,227.9,6.7,10.0,82.0,57.5,2.20,16.35
 02/28  15:00:00,2.4,1140.3,214.5,228.6,6.7,10.0,82.0,57.1,2.13,16.31
 02/28  16:00:00,2.6,1140.2,210.8,230.3,6.7,10.0,82.0,56.8,2.06,16.47
 02/28  17:00:00,2.4,886.3,269.3,222.5,6.7,10.2,82.0,59.0,2.65,15.48
 02/28  18:00:00,1.2,897.5,309.1,215.8,6.7,10.0,82.0,60.2,3.17,15.31
 02/28  19:00:00,-0.5,823.9,326.4,190.8,6.7,10.0,82.0,60.5,3.49,13.76
 02/28  20:00:00,-1.5,816.4,335.5,173.4,6.7,9.9,82.0,60.4,3.66,12.67
 02/28  21:00:00,-2.0,810.2,348.4,164.5,6.7,9.9,82.0,60.4,3.83,12.12
 02/28  22:00:00,-1.6,764.7,352.2,167.0,6.7,9.9,82.0,60.5,3.89,12.35
 02/28  23:00:00,-0.8,742.4,353.7,177.2,6.7,10.0,82.0,60.7,3.93,13.04
 02/28  24:00:00,-0.1,636.0,387.7,187.1,6.7,10.0,82.0,61.1,4.36,13.68
 03/01  01:00:00,0.6,641.9,388.5,196.7,6.7,10.0,82.0,61.3,4.43,14.26
 03/01  02:00:00,1.4,644.1,386.3,207.5,6.7,10.0,82.0,61.5,4.46,14.92
 03/01  03:00:00,2.2,642.4,382.8,218.5,6.7,10.1,82.0,61.7,4.46,15.58
 03/01  04:00:00,3.0,639.5,378.8,229.7,6.7,10.1,82.0,61.9,4.46,16.26
 03/01  05:00:00,3.3,634.1,378.2,234.3,6.7,10.1,82.0,62.0,4.48,16.50
 03/01  06:00:00,3.3,623.9,378.3,234.4,6.7,10.1,82.0,62.0,4.50,16.50
 03/01  07:00:00,3.3,607.0,379.5,233.8,6.7,10.1,82.0,62.0,4.52,16.49
 03/01  08:00:00,3.0,800.5,328.8,225.1,6.7,10.3,82.0,60.3,3.82,15.43
 03/01  09:00:00,2.8,1013.2,279.8,227.4,6.7,10.2,82.0,58.7,3.09,15.44
 03/01  10:00:00,3.5,1044.3,258.3,242.5,6.7,10.0,82.0,57.8,2.72,17.07
 03/01  11:00:00,3.5,1043.1,255.3,240.0,6.7,10.0,82.0,57.5,2.60,17.18
 03/01  12:00:00,3.7,1040.1,255.2,239.8,6.7,10.0,82.0,57.5,2.55,17.24
 03/01  13:00:00,3.9,995.2,251.1,242.9,6.7,10.0,82.0,57.4,2.48,17.46
 03/01  14:00:00,4.2,1032.5,244.8,247.1,6.7,10.0,82.0,57.2,2.39,17.76
 03/01  15:00:00,4.8,1018.6,235.4,254.4,6.7,10.0,82.0,56.9,2.28,18.28
 03/01  16:00:00,5.7,1014.1,230.7,266.0,6.7,10.1,82.0,56.9,2.22,19.03
 03/01  17:00:00,5.8,761.4,263.2,238.0,6.7,10.8,82.0,58.1,2.55,15.62
 03/01  18:00:00,4.9,781.4,292.3,281.0,6.7,10.1,82.0,58.6,2.89,18.30
 03/01  19:00:00,2.7,728.0,324.1,236.4,6.7,10.0,82.0,59.3,3.28,16.55
 03/01  20:00:00,2.7,732.6,321.5,226.0,6.7,10.0,82.0,59.6,3.35,16.18
 03/01  21:00:00,2.3,743.3,332.2,223.0,6.7,10.0,82.0,59.8,3.51,15.98
 03/01  22:00:00,1.3,722.7,340.6,208.6,6.7,10.0,82.0,60.4,3.67,15.00
 03/01  23:00:00,0.8,723.2,350.0,200.9,6.7,10.0,82.0,60.9,3.86,14.48
 03/01  24:00:00,0.9,626.3,381.0,201.5,6.7,10.0,82.0,61.3,4.30,14.55
 03/02  01:00:00,1.1,626.4,380.1,203.4,6.7,10.0,82.0,61.3,4.35,14.65
 03/02  02:00:00,0.4,634.8,391.0,196.9,6.7,10.0,82.0,61.2,4.49,14.19
 03/02  03:00:00,0.0,642.3,402.3,189.0,6.7,10.0,82.0,61.3,4.63,13.66
 03/02  04:00:00,-0.7,649.7,414.7,182.0,6.7,10.0,82.0,61.3,4.78,13.17
 03/02  05:00:00,-1.8,652.3,430.3,167.4,6.7,10.0,82.0,61.3,4.96,12.18
 03/02  06:00:00,-1.9,651.4,430.4,163.4,6.7,9.9,82.0,61.3,4.96,11.98
 03/02  07:00:00,-2.0,648.0,431.4,162.3,6.7,9.9,82.0,61.2,4.97,11.94
 03/02  08:00:00,-0.8,852.1,348.9,172.4,6.7,10.2,82.0,60.6,3.97,12.34
 03/02  09:00:00,1.4,1075.6,267.5,206.5,6.7,10.2,82.0,58.8,2.96,14.35
 03/02  10:00:00,2.9,1106.7,232.5,235.0,6.7,10.0,82.0,57.5,2.44,16.59
 03/02  11:00:00,3.7,1103.2,223.3,242.5,6.7,10.1,82.0,57.1,2.26,17.25
 03/02  12:00:00,4.6,1108.2,216.9,254.5,6.7,10.1,82.0,57.0,2.15,17.99
 03/02  13:00:00,4.6,1070.6,212.4,258.0,6.7,10.1,82.0,56.8,2.07,18.13
 03/02  14:00:00,4.1,1115.6,211.1,251.1,6.7,10.1,82.0,56.5,2.03,17.67
 03/02  15:00:00,3.5,1119.5,216.5,243.6,6.7,10.1,82.0,56.4,2.06,17.18
 03/02  16:00:00,2.3,1124.6,229.8,229.2,6.7,10.1,82.0,56.5,2.17,16.22
 03/02  17:00:00,1.0,868.5,295.9,203.7,6.7,10.2,82.0,59.3,2.87,14.13
 03/02  18:00:00,0.2,875.9,322.9,199.5,6.7,10.0,82.0,60.5,3.31,14.07
 03/02  19:00:00,-0.4,805.8,327.7,188.4,6.7,10.0,82.0,60.8,3.53,13.49
 03/02  20:00:00,-0.9,802.9,331.1,179.8,6.7,10.0,82.0,60.7,3.65,12.98
 03/02  21:00:00,-1.1,804.8,339.9,175.2,6.7,10.0,82.0,60.8,3.80,12.70
 03/02  22:00:00,-1.1,763.8,342.5,175.1,6.7,10.0,82.0,60.8,3.85,12.71
 03/02  23:00:00,-0.8,745.1,343.2,178.8,6.7,10.0,82.0,60.8,3.86,12.98
 03/02  24:00:00,-0.6,638.1,385.0,180.6,6.7,10.0,82.0,61.1,4.36,13.12
 03/03  01:00:00,-0.2,633.2,389.8,184.5,6.7,10.0,82.0,61.2,4.45,13.35
 03/03  02:00:00,0.0,636.5,389.7,188.4,6.7,10.0,82.0,61.2,4.47,13.58
 03/03  03:00:00,0.0,638.7,395.0,188.4,6.7,10.0,82.0,61.3,4.55,13.56
 03/03  04:00:00,0.0,638.7,399.7,188.4,6.7,10.0,82.0,61.4,4.62,13.54
 03/03  05:00:00,0.0,641.5,401.6,188.6,6.7,10.0,82.0,61.4,4.65,13.56
 03/03  06:00:00,-0.4,645.8,419.0,188.1,6.7,10.0,82.0,61.6,4.87,13.56
 03/03  07:00:00,-0.6,634.9,424.2,188.5,6.7,9.7,82.0,61.7,4.97,14.30
 03/03  08:00:00,-0.2,840.1,358.4,178.1,6.7,10.0,82.0,61.1,4.17,13.42
 03/03  09:00:00,0.7,1068.1,294.3,196.8,6.7,10.0,82.0,59.7,3.34,14.35
 03/03  10:00:00,1.5,1111.7,273.7,209.9,6.7,10.1,82.0,58.5,2.96,15.07
 03/03  11:00:00,1.7,1110.0,268.9,214.6,6.7,10.1,82.0,58.2,2.81,15.28
 03/03  12:00:00,1.7,1109.5,266.3,215.2,6.7,10.1,82.0,58.0,2.72,15.28
 03/03  13:00:00,1.3,1067.9,274.5,211.3,6.7,10.1,82.0,58.1,2.77,14.99
 03/03  14:00:00,1.1,1109.7,274.2,207.3,6.7,10.1,82.0,58.2,2.76,14.69
 03/03  15:00:00,0.8,1116.7,278.6,204.2,6.7,10.1,82.0,58.2,2.80,14.46
 03/03  16:00:00,0.6,1125.0,284.5,200.8,6.7,10.1,82.0,58.4,2.87,14.19
 03/03  17:00:00,0.6,873.7,343.2,201.5,6.7,10.1,82.0,60.4,3.56,14.26
 03/03  18:00:00,-0.5,875.0,360.2,189.3,6.7,10.0,82.0,61.1,3.92,13.45
 03/03  19:00:00,-1.5,792.0,363.9,172.6,6.7,10.0,82.0,61.1,4.08,12.41
 03/03  20:00:00,-1.3,792.4,374.1,171.1,6.7,10.0,82.0,61.3,4.25,12.38
 03/03  21:00:00,-1.1,797.2,385.5,184.9,6.7,9.7,82.0,61.6,4.45,13.87
 03/03  22:00:00,-1.1,752.5,374.6,178.6,6.7,9.7,82.0,61.4,4.35,13.97
 03/03  23:00:00,-0.8,727.9,364.4,171.0,6.7,9.9,82.0,61.1,4.20,13.30
 03/03  24:00:00,-0.6,621.5,402.9,176.6,6.7,9.9,82.0,61.4,4.64,13.26
 03/04  01:00:00,-0.2,613.7,403.6,182.5,6.7,10.0,82.0,61.5,4.68,13.43
 03/04  02:00:00,0.4,606.8,396.9,191.8,6.7,10.0,82.0,61.5,4.61,14.01
 03/04  03:00:00,0.9,603.3,406.6,198.3,6.7,10.0,82.0,61.8,4.75,14.40
 03/04  04:00:00,0.4,608.5,414.1,194.9,6.7,10.0,82.0,61.8,4.89,14.08
 03/04  05:00:00,0.0,612.3,411.8,188.2,6.7,10.0,82.0,61.7,4.85,13.65
 03/04  06:00:00,0.4,608.1,409.3,192.5,6.7,10.0,82.0,61.7,4.81,14.02
 03/04  07:00:00,0.6,589.8,407.5,195.2,6.7,10.0,82.0,61.7,4.79,14.23
 03/04  08:00:00,0.9,664.2,378.3,199.8,6.7,9.9,82.0,61.3,4.42,14.62
 03/04  09:00:00,1.1,798.0,329.4,197.8,6.7,10.2,82.0,60.8,3.79,14.10
 03/04  10:00:00,2.9,827.6,316.8,228.5,6.7,10.0,82.0,60.1,3.57,16.49
 03/04  11:00:00,7.7,736.0,300.7,266.5,6.7,10.0,82.0,59.0,3.27,19.23
 03/04  12:00:00,9.3,685.5,288.1,243.1,6.7,10.3,82.0,58.9,3.05,16.73
 03/04  13:00:00,8.2,696.5,274.0,278.7,6.7,10.0,82.0,58.9,2.87,19.41
 03/04  14:00:00,8.1,777.2,261.3,296.8,6.7,10.0,82.0,58.9,2.72,21.65
 03/04  15:00:00,6.9,817.7,274.5,286.2,6.7,10.2,82.0,58.7,2.84,19.96
 03/04  16:00:00,4.7,840.1,297.1,260.7,6.7,10.1,82.0,58.9,3.07,18.13
 03/04  17:00:00,2.2,864.7,335.6,226.5,6.7,10.1,82.0,59.9,3.51,15.83
 03/04  18:00:00,0.8,850.6,352.4,204.2,6.7,10.1,82.0,61.0,3.83,14.32
 03/04  19:00:00,-0.2,681.6,412.2,201.1,6.7,9.8,82.0,61.6,4.66,14.64
 03/04  20:00:00,-1.3,683.6,440.8,179.0,6.7,9.8,82.0,61.9,5.14,13.67
 03/04  21:00:00,-2.0,681.6,439.1,166.4,6.7,9.7,82.0,61.8,5.18,13.01
 03/04  22:00:00,-2.6,680.6,447.4,157.2,6.7,9.7,82.0,61.7,5.27,12.51
 03/04  23:00:00,-2.8,683.0,471.7,150.7,6.7,9.7,82.0,62.2,5.61,12.06
 03/04  24:00:00,-3.1,686.0,475.6,147.9,6.7,9.7,82.0,62.3,5.74,11.81
 03/05  01:00:00,-3.3,663.1,490.6,144.3,6.7,9.7,82.0,62.4,5.94,11.56
 03/05  02:00:00,-3.7,662.3,491.7,140.6,6.7,9.6,82.0,62.3,5.98,11.30
 03/05  03:00:00,-3.9,662.1,489.3,136.5,6.7,9.6,82.0,62.1,5.91,11.08
 03/05  04:00:00,-3.9,663.9,498.4,135.4,6.7,9.6,82.0,62.3,6.01,11.06
 03/05  05:00:00,-3.9,663.8,512.5,134.4,6.7,9.6,82.0,62.6,6.25,10.96
 03/05  06:00:00,-4.2,663.1,514.5,131.7,6.7,9.6,82.0,62.6,6.33,10.72
 03/05  07:00:00,-4.4,645.5,499.0,129.3,6.7,9.6,82.0,62.2,6.09,10.60
 03/05  08:00:00,-4.1,641.9,495.0,132.0,6.7,9.6,82.0,62.1,5.96,10.91
 03/05  09:00:00,-4.2,767.5,451.1,122.2,6.7,9.9,82.0,61.3,5.33,9.78
 03/05  10:00:00,-3.4,777.2,424.1,136.4,6.7,9.9,82.0,60.9,4.89,10.46
 03/05  11:00:00,-3.1,781.0,409.3,144.5,6.7,10.0,82.0,60.7,4.65,10.78
 03/05  12:00:00,-3.0,783.3,402.8,146.6,6.7,10.0,82.0,60.7,4.54,10.82
 03/05  13:00:00,-2.8,782.6,394.4,150.4,6.7,10.0,82.0,60.6,4.43,11.03
 03/05  14:00:00,-2.4,781.5,384.9,155.0,6.7,10.0,82.0,60.6,4.30,11.34
 03/05  15:00:00,-2.2,784.1,387.0,158.4,6.7,10.0,82.0,60.6,4.33,11.53
 03/05  16:00:00,-2.9,786.9,402.0,151.9,6.7,10.0,82.0,60.5,4.48,11.04
 03/05  17:00:00,-4.0,657.7,472.5,140.7,6.7,9.8,82.0,61.3,5.34,10.40
 03/05  18:00:00,-4.8,666.5,487.2,129.2,6.7,9.7,82.0,61.4,5.60,10.01
 03/05  19:00:00,-5.4,674.5,494.9,112.6,6.7,9.9,82.0,61.5,5.74,8.70
 03/05  20:00:00,-5.9,673.9,501.8,107.3,6.7,9.8,82.0,61.5,5.83,8.22
 03/05  21:00:00,-6.8,670.5,517.2,97.1,6.7,9.8,82.0,61.5,6.02,7.46
 03/05  22:00:00,-7.2,666.4,526.6,89.1,6.7,9.7,82.0,61.6,6.15,6.89
 03/05  23:00:00,-6.5,661.3,518.3,97.3,6.7,9.8,82.0,61.6,6.07,7.56
 03/05  24:00:00,-5.4,660.7,504.1,111.5,6.7,9.8,82.0,61.6,5.90,8.63
 03/06  01:00:00,-4.6,678.4,488.5,122.4,6.7,9.8,82.0,61.5,5.71,9.40
 03/06  02:00:00,-4.4,678.6,486.3,126.6,6.7,9.8,82.0,61.5,5.67,9.64
 03/06  03:00:00,-4.4,679.0,491.3,126.8,6.7,9.9,82.0,61.6,5.73,9.63
 03/06  04:00:00,-4.4,675.0,483.0,127.7,6.7,9.8,82.0,61.4,5.63,9.69
 03/06  05:00:00,-4.1,671.3,476.9,131.6,6.7,9.8,82.0,61.3,5.52,10.02
 03/06  06:00:00,-4.2,668.3,488.5,130.1,6.7,9.8,82.0,61.4,5.65,9.91
 03/06  07:00:00,-3.7,654.8,490.2,134.7,6.7,9.9,82.0,61.7,5.72,10.22
 03/06  08:00:00,-3.0,862.7,406.4,141.1,6.7,10.1,82.0,60.7,4.68,10.32
 03/06  09:00:00,-2.4,1091.2,331.9,159.1,6.7,9.9,82.0,60.0,3.72,11.66
 03/06  10:00:00,-1.5,1134.2,295.6,170.2,6.7,9.9,82.0,59.9,3.25,12.58
 03/06  11:00:00,-0.4,1136.2,273.3,185.0,6.7,10.0,82.0,59.9,2.98,13.62
 03/06  12:00:00,0.4,1138.6,262.6,196.5,6.7,10.0,82.0,59.9,2.85,14.38
 03/06  13:00:00,0.9,1106.3,254.8,204.2,6.7,10.0,82.0,59.9,2.76,14.84
 03/06  14:00:00,1.1,1149.9,240.3,207.8,6.7,10.0,82.0,59.5,2.59,14.96
 03/06  15:00:00,1.5,1147.5,224.4,213.7,6.7,10.0,82.0,58.7,2.39,15.33
 03/06  16:00:00,1.7,1146.7,226.0,216.5,6.7,10.0,82.0,58.2,2.35,15.49
 03/06  17:00:00,0.6,886.2,290.9,198.8,6.7,10.2,82.0,60.6,3.07,13.84
 03/06  18:00:00,0.0,893.2,314.2,194.9,6.7,10.0,82.0,60.8,3.42,13.82
 03/06  19:00:00,0.0,819.8,330.6,191.7,6.7,10.0,82.0,60.8,3.67,13.72
 03/06  20:00:00,-0.4,814.5,334.1,187.8,6.7,10.0,82.0,60.7,3.74,13.50
 03/06  21:00:00,-0.6,814.7,350.0,181.8,6.7,10.0,82.0,60.9,3.93,13.13
 03/06  22:00:00,-0.6,773.3,358.1,181.6,6.7,10.0,82.0,60.9,4.04,13.08
 03/06  23:00:00,-0.6,757.9,364.3,181.5,6.7,10.0,82.0,61.0,4.13,13.04
 03/06  24:00:00,-0.6,656.1,400.7,181.8,6.7,10.0,82.0,61.2,4.57,13.09
 03/07  01:00:00,-0.2,650.1,404.9,185.3,6.7,10.0,82.0,61.4,4.65,13.34
 03/07  02:00:00,0.4,649.2,401.7,193.6,6.7,10.0,82.0,61.5,4.65,13.87
 03/07  03:00:00,0.6,649.4,400.9,197.2,6.7,10.0,82.0,61.5,4.66,14.09
 03/07  04:00:00,0.6,647.5,395.6,198.0,6.7,10.0,82.0,61.4,4.60,14.18
 03/07  05:00:00,0.6,650.1,397.2,197.5,6.7,10.0,82.0,61.3,4.60,14.21
 03/07  06:00:00,0.6,650.6,405.6,196.8,6.7,10.0,82.0,61.5,4.70,14.17
 03/07  07:00:00,0.6,633.4,405.4,197.1,6.7,10.0,82.0,61.4,4.71,14.17
 03/07  08:00:00,0.9,834.7,347.9,196.4,6.7,10.2,82.0,61.0,4.01,13.73
 03/07  09:00:00,1.1,1056.9,303.5,209.5,6.7,10.0,82.0,60.1,3.43,14.86
 03/07  10:00:00,1.1,1084.5,278.2,207.0,6.7,10.0,82.0,59.0,3.04,14.93
 03/07  11:00:00,2.5,1079.0,263.5,222.8,6.7,10.0,82.0,58.2,2.78,16.10
 03/07  12:00:00,4.4,1079.0,249.4,248.9,6.7,10.1,82.0,57.6,2.55,17.74
 03/07  13:00:00,5.0,1035.0,239.7,260.0,6.7,10.1,82.0,57.3,2.40,18.38
 03/07  14:00:00,5.0,1075.7,232.9,260.9,6.7,10.1,82.0,57.0,2.29,18.46
 03/07  15:00:00,5.4,1072.8,231.9,265.1,6.7,10.1,82.0,57.0,2.25,18.76
 03/07  16:00:00,5.6,1062.0,230.0,268.8,6.7,10.1,82.0,56.9,2.22,18.97
 03/07  17:00:00,5.6,799.2,283.6,261.5,6.7,10.3,82.0,58.5,2.76,17.87
 03/07  18:00:00,5.6,795.3,302.6,269.8,6.7,10.1,82.0,58.9,3.02,18.71
 03/07  19:00:00,5.6,713.2,306.8,265.8,6.7,10.1,82.0,59.1,3.13,18.63
 03/07  20:00:00,5.6,698.1,307.5,264.7,6.7,10.1,82.0,59.1,3.17,18.61
 03/07  21:00:00,6.3,694.3,309.0,272.2,6.7,10.1,82.0,59.2,3.21,19.09
 03/07  22:00:00,6.7,656.6,309.1,278.6,6.7,10.1,82.0,59.3,3.23,19.41
 03/07  23:00:00,6.7,644.0,315.6,278.8,6.7,10.1,82.0,59.4,3.32,19.35
 03/07  24:00:00,6.3,547.1,347.8,268.8,6.7,10.4,82.0,60.2,3.71,18.00
 03/08  01:00:00,6.1,546.5,348.6,275.2,6.7,10.1,82.0,60.3,3.79,18.82
 03/08  02:00:00,5.4,555.4,358.5,264.3,6.7,10.1,82.0,60.5,3.94,18.36
 03/08  03:00:00,4.3,568.7,365.9,249.4,6.7,10.1,82.0,60.9,4.08,17.46
 03/08  04:00:00,3.2,580.9,375.6,234.0,6.7,10.1,82.0,61.4,4.27,16.52
 03/08  05:00:00,2.4,595.7,380.8,221.9,6.7,10.1,82.0,61.6,4.40,15.75
 03/08  06:00:00,1.5,607.6,387.6,210.9,6.7,10.0,82.0,61.4,4.51,15.02
 03/08  07:00:00,1.1,598.9,389.4,202.9,6.7,10.0,82.0,61.4,4.52,14.52
 03/08  08:00:00,1.5,808.4,320.9,203.5,6.7,10.2,82.0,60.5,3.68,14.18
 03/08  09:00:00,2.7,1036.0,242.8,224.9,6.7,10.3,82.0,57.9,2.65,15.40
 03/08  10:00:00,4.0,1077.6,214.3,250.2,6.7,10.0,82.0,57.1,2.22,17.57
 03/08  11:00:00,5.5,1078.1,203.1,265.6,6.7,10.1,82.0,56.9,2.04,18.82
 03/08  12:00:00,7.9,1086.9,194.2,298.1,6.7,10.2,82.0,56.9,1.91,20.83
 03/08  13:00:00,9.6,1056.3,188.6,326.6,6.7,10.2,82.0,56.8,1.83,22.44
 03/08  14:00:00,10.4,1101.9,179.4,341.4,6.7,10.2,82.0,56.5,1.73,23.19
 03/08  15:00:00,10.9,1103.3,172.6,350.4,6.7,10.3,82.0,56.3,1.64,23.62
 03/08  16:00:00,10.8,1103.6,169.2,350.6,6.7,10.2,82.0,56.1,1.60,23.54
 03/08  17:00:00,10.2,855.5,207.8,334.8,6.7,10.5,82.0,57.5,1.97,21.73
 03/08  18:00:00,8.6,859.7,235.8,319.6,6.7,10.2,82.0,58.1,2.27,21.34
 03/08  19:00:00,6.4,796.7,260.2,285.6,6.7,10.2,82.0,58.4,2.55,19.56
 03/08  20:00:00,5.2,799.3,270.0,266.6,6.7,10.1,82.0,58.7,2.70,18.46
 03/08  21:00:00,4.3,794.3,282.5,254.0,6.7,10.1,82.0,58.8,2.86,17.71
 03/08  22:00:00,3.2,750.8,293.6,238.4,6.7,10.1,82.0,59.1,3.01,16.74
 03/08  23:00:00,2.8,736.4,301.5,229.4,6.7,10.1,82.0,59.4,3.13,16.19
 03/08  24:00:00,2.4,634.7,340.5,224.6,6.7,10.1,82.0,60.9,3.65,15.92
 03/09  01:00:00,1.5,628.5,349.5,212.7,6.7,10.0,82.0,61.0,3.88,15.14
 03/09  02:00:00,1.1,627.2,354.1,204.3,6.7,10.0,82.0,61.1,3.99,14.62
 03/09  03:00:00,0.8,625.7,359.9,200.8,6.7,10.0,82.0,60.9,4.08,14.41
 03/09  04:00:00,-0.2,627.0,372.3,189.6,6.7,10.0,82.0,60.7,4.21,13.70
 03/09  05:00:00,-0.9,628.9,385.0,177.2,6.7,9.9,82.0,60.6,4.32,12.93
 03/09  06:00:00,-1.1,628.9,395.0,172.7,6.7,9.9,82.0,60.8,4.43,12.67
 03/09  07:00:00,-0.4,617.9,389.5,181.2,6.7,10.0,82.0,60.8,4.38,13.28
 03/09  08:00:00,1.4,831.7,308.9,201.2,6.7,10.2,82.0,60.1,3.46,14.18
 03/09  09:00:00,3.3,1061.7,231.6,232.4,6.7,10.3,82.0,57.6,2.49,15.89
 03/09  10:00:00,5.0,1109.0,206.9,263.9,6.7,10.1,82.0,57.0,2.12,18.34
 03/09  11:00:00,6.6,1115.0,193.8,283.4,6.7,10.1,82.0,56.8,1.93,19.73
 03/09  12:00:00,7.9,1114.0,187.7,301.6,6.7,10.2,82.0,56.8,1.84,20.82
 03/09  13:00:00,9.7,1071.1,182.0,330.5,6.7,10.2,82.0,56.7,1.76,22.61
 03/09  14:00:00,10.9,1106.4,173.6,350.3,6.7,10.2,82.0,56.4,1.66,23.69
 03/09  15:00:00,11.1,1107.3,166.2,354.9,6.7,10.3,82.0,56.1,1.57,23.85
 03/09  16:00:00,11.5,1106.8,163.5,361.4,6.7,10.3,82.0,55.9,1.54,24.24
 03/09  17:00:00,11.0,860.3,205.4,347.5,6.7,10.5,82.0,57.4,1.93,22.36
 03/09  18:00:00,9.2,870.8,229.9,330.1,6.7,10.2,82.0,57.9,2.20,21.84
 03/09  19:00:00,6.6,803.0,253.1,290.1,6.7,10.1,82.0,58.1,2.46,19.85
 03/09  20:00:00,4.9,798.0,266.4,263.3,6.7,10.1,82.0,58.4,2.63,18.30
 03/09  21:00:00,3.7,788.0,276.2,246.2,6.7,10.1,82.0,58.7,2.77,17.32
 03/09  22:00:00,3.0,744.7,286.6,233.0,6.7,10.1,82.0,59.0,2.91,16.55
 03/09  23:00:00,2.1,733.2,302.9,221.7,6.7,10.1,82.0,59.5,3.13,15.76
 03/09  24:00:00,1.0,633.3,342.4,200.2,6.7,10.2,82.0,61.0,3.68,13.90
 03/10  01:00:00,0.2,630.8,346.6,198.0,6.7,10.0,82.0,60.8,3.83,14.02
 03/10  02:00:00,0.4,627.3,350.8,194.8,6.7,10.0,82.0,60.8,3.92,14.05
 03/10  03:00:00,0.6,627.4,350.5,197.4,6.7,10.0,82.0,60.8,3.94,14.31
 03/10  04:00:00,1.3,632.3,355.5,205.3,6.7,10.0,82.0,61.0,4.01,14.89
 03/10  05:00:00,1.3,636.7,363.5,207.5,6.7,10.0,82.0,61.1,4.13,14.95
 03/10  06:00:00,1.8,630.6,365.9,212.1,6.7,10.0,82.0,61.3,4.18,15.23
 03/10  07:00:00,2.6,610.8,358.9,223.0,6.7,10.1,82.0,61.3,4.13,15.91
 03/10  08:00:00,3.8,813.0,284.0,234.8,6.7,10.3,82.0,59.0,3.18,16.13
 03/10  09:00:00,7.5,1036.1,219.5,289.9,6.7,10.4,82.0,57.4,2.33,19.26
 03/10  10:00:00,11.2,1069.4,193.3,356.2,6.7,10.2,82.0,56.9,1.97,23.93
 03/10  11:00:00,14.3,1069.4,181.2,640.6,6.7,12.2,82.0,56.6,1.80,32.28
 03/10  12:00:00,15.6,1075.7,177.2,819.6,6.7,11.8,82.0,56.5,1.72,36.88
 03/10  13:00:00,16.3,1016.4,172.5,822.1,6.7,11.9,82.0,56.3,1.65,37.83
 03/10  14:00:00,16.0,1056.3,166.4,824.5,6.7,11.9,82.0,55.9,1.58,37.77
 03/10  15:00:00,16.3,1042.9,166.2,835.1,6.7,11.9,82.0,55.6,1.56,38.14
 03/10  16:00:00,15.6,1023.4,170.3,819.7,6.7,11.9,82.0,55.4,1.57,37.44
 03/10  17:00:00,14.3,757.4,217.1,680.6,6.7,12.4,82.0,57.2,2.01,29.78
 03/10  18:00:00,13.2,762.5,236.4,698.8,6.7,11.5,82.0,57.9,2.24,32.33
 03/10  19:00:00,12.4,689.9,246.0,432.9,6.7,10.3,82.0,58.3,2.38,25.07
 03/10  20:00:00,11.9,685.7,248.6,368.9,6.7,10.2,82.0,58.4,2.45,24.31
 03/10  21:00:00,11.3,693.1,254.6,352.7,6.7,10.2,82.0,58.6,2.54,23.68
 03/10  22:00:00,10.4,657.0,256.4,337.5,6.7,10.2,82.0,58.6,2.59,22.79
 03/10  23:00:00,10.0,655.3,260.4,329.7,6.7,10.2,82.0,58.7,2.64,22.34
 03/10  24:00:00,10.0,560.5,287.8,323.9,6.7,10.5,82.0,59.4,2.96,21.10
 03/11  01:00:00,9.6,558.2,291.0,329.4,6.7,10.2,82.0,59.5,3.04,21.97
 03/11  02:00:00,8.7,552.6,295.3,311.8,6.7,10.2,82.0,59.5,3.11,21.14
 03/11  03:00:00,8.0,548.1,299.6,299.3,6.7,10.2,82.0,59.6,3.17,20.48
 03/11  04:00:00,7.1,541.7,307.1,287.8,6.7,10.1,82.0,59.7,3.27,19.84
 03/11  05:00:00,6.3,538.7,312.8,275.1,6.7,10.1,82.0,59.8,3.34,19.14
 03/11  06:00:00,6.1,531.7,317.5,269.7,6.7,10.1,82.0,59.9,3.41,18.88
 03/11  07:00:00,6.5,517.0,321.0,273.7,6.7,10.1,82.0,59.9,3.46,19.17
 03/11  08:00:00,6.7,591.0,297.7,271.5,6.7,10.4,82.0,59.3,3.19,18.31
 03/11  09:00:00,7.7,685.7,264.9,277.6,6.7,10.2,82.0,58.2,2.78,18.56
 03/11  10:00:00,8.0,737.1,254.4,287.2,6.7,9.8,82.0,58.2,2.61,21.29
 03/11  11:00:00,7.8,725.0,254.5,274.1,6.7,9.9,82.0,57.8,2.58,20.67
 03/11  12:00:00,8.1,703.0,245.8,250.2,6.7,9.8,82.0,58.1,2.47,19.09
 03/11  13:00:00,9.0,653.9,240.1,244.4,6.7,9.9,82.0,58.0,2.40,18.36
 03/11  14:00:00,9.8,654.2,235.9,248.3,6.7,10.2,82.0,58.0,2.35,17.61
 03/11  15:00:00,10.0,654.2,236.5,248.2,6.7,10.6,82.0,58.0,2.36,16.20
 03/11  16:00:00,9.6,654.3,238.8,247.6,6.7,10.8,82.0,58.0,2.38,14.96
 03/11  17:00:00,9.8,654.0,244.9,248.2,6.7,11.1,82.0,58.0,2.44,14.21
 03/11  18:00:00,10.0,615.2,256.8,250.6,6.7,11.4,82.0,58.2,2.56,13.40
 03/11  19:00:00,10.4,439.7,300.1,259.9,6.7,11.6,82.0,59.3,3.04,13.23
 03/11  20:00:00,8.2,442.5,327.6,261.6,6.7,10.9,82.0,60.0,3.42,13.57
 03/11  21:00:00,4.6,552.0,353.7,281.8,6.7,9.9,82.0,60.6,3.81,17.77
 03/11  22:00:00,3.3,602.4,362.2,246.2,6.7,9.8,82.0,61.2,4.03,17.93
 03/11  23:00:00,3.0,611.3,360.3,233.6,6.7,9.8,82.0,61.3,4.10,17.84
 03/11  24:00:00,2.4,620.4,370.6,223.3,6.7,9.8,82.0,61.6,4.28,17.30
 03/12  01:00:00,1.9,595.5,387.1,215.1,6.7,9.8,82.0,61.6,4.51,16.74
 03/12  02:00:00,1.3,598.8,401.4,206.8,6.7,9.8,82.0,61.6,4.69,16.15
 03/12  03:00:00,1.1,611.2,404.6,203.2,6.7,9.7,82.0,61.6,4.74,15.90
 03/12  04:00:00,0.8,617.2,415.4,199.7,6.7,9.7,82.0,61.6,4.86,15.66
 03/12  05:00:00,0.9,616.7,415.8,200.4,6.7,9.7,82.0,61.7,4.88,15.72
 03/12  06:00:00,0.8,618.4,416.2,200.0,6.7,9.7,82.0,61.6,4.88,15.71
 03/12  07:00:00,0.6,606.2,418.4,195.9,6.7,9.7,82.0,61.6,4.90,15.43
 03/12  08:00:00,1.6,735.6,360.5,198.2,6.7,10.1,82.0,61.1,4.18,14.92
 03/12  09:00:00,3.3,739.1,329.0,228.2,6.7,10.1,82.0,61.0,3.78,16.31
 03/12  10:00:00,5.0,742.3,293.9,255.0,6.7,10.2,82.0,60.1,3.32,17.80
 03/12  11:00:00,6.3,749.1,280.3,273.9,6.7,10.2,82.0,59.8,3.09,18.82
 03/12  12:00:00,7.4,755.9,272.5,290.6,6.7,10.3,82.0,59.6,2.96,19.65
 03/12  13:00:00,8.1,759.3,263.6,302.1,6.7,10.3,82.0,59.5,2.84,20.23
 03/12  14:00:00,9.0,757.5,246.0,317.3,6.7,10.3,82.0,59.3,2.63,21.19
 03/12  15:00:00,9.1,759.6,237.9,319.7,6.7,10.3,82.0,59.2,2.52,21.42
 03/12  16:00:00,8.2,632.1,270.8,306.9,6.7,10.2,82.0,59.7,2.87,20.62
 03/12  17:00:00,7.4,632.3,293.3,295.5,6.7,10.2,82.0,59.8,3.13,19.99
 03/12  18:00:00,5.5,630.8,328.3,272.7,6.7,10.2,82.0,60.2,3.53,18.64
 03/12  19:00:00,3.7,637.0,353.6,245.0,6.7,10.1,82.0,61.0,3.90,17.02
 03/12  20:00:00,2.3,633.4,364.6,225.1,6.7,10.1,82.0,60.9,4.09,15.85
 03/12  21:00:00,1.7,628.6,372.9,212.2,6.7,10.0,82.0,61.0,4.22,15.07
 03/12  22:00:00,1.0,624.2,383.8,204.6,6.7,10.0,82.0,60.9,4.35,14.60
 03/12  23:00:00,0.6,631.5,392.2,196.5,6.7,10.0,82.0,60.9,4.44,14.11
 03/12  24:00:00,0.6,633.6,397.3,196.3,6.7,10.0,82.0,61.0,4.50,14.13
 03/13  01:00:00,0.9,655.5,391.0,200.2,6.7,10.0,82.0,61.0,4.44,14.39
 03/13  02:00:00,1.5,655.2,390.5,207.8,6.7,10.1,82.0,61.2,4.45,14.87
 03/13  03:00:00,1.7,659.9,391.8,211.6,6.7,10.1,82.0,61.3,4.50,15.06
 03/13  04:00:00,1.7,665.3,392.6,212.5,6.7,10.1,82.0,61.3,4.52,15.09
 03/13  05:00:00,1.7,664.7,397.1,212.2,6.7,10.1,82.0,61.4,4.59,15.05
 03/13  06:00:00,0.6,632.6,408.9,201.2,6.7,10.0,82.0,61.1,4.71,14.32
 03/13  07:00:00,0.0,808.0,351.0,183.3,6.7,10.2,82.0,60.6,3.99,12.85
 03/13  08:00:00,0.0,1030.0,300.3,187.3,6.7,10.2,82.0,60.0,3.35,13.03
 03/13  09:00:00,0.0,1064.0,275.1,193.8,6.7,9.9,82.0,59.1,2.99,13.92
 03/13  10:00:00,0.0,1057.5,275.1,189.3,6.7,9.9,82.0,59.0,2.92,13.90
 03/13  11:00:00,0.7,1054.8,262.8,196.9,6.7,9.9,82.0,58.2,2.74,14.50
 03/13  12:00:00,1.1,1010.8,257.9,203.0,6.7,10.0,82.0,57.8,2.63,14.90
 03/13  13:00:00,1.5,1048.3,253.9,208.2,6.7,10.0,82.0,57.6,2.54,15.25
 03/13  14:00:00,1.7,1046.0,252.0,211.6,6.7,10.0,82.0,57.4,2.49,15.46
 03/13  15:00:00,2.4,1042.2,244.8,220.5,6.7,10.0,82.0,57.2,2.40,16.06
 03/13  16:00:00,2.8,786.9,295.2,212.3,6.7,10.5,82.0,58.8,2.92,14.56
 03/13  17:00:00,3.1,791.1,302.8,239.6,6.7,10.0,82.0,59.1,3.07,16.53
 03/13  18:00:00,3.3,718.2,312.2,234.8,6.7,10.0,82.0,59.3,3.22,16.65
 03/13  19:00:00,3.3,732.1,324.1,232.6,6.7,10.1,82.0,59.7,3.40,16.56
 03/13  20:00:00,3.0,746.1,330.6,229.7,6.7,10.1,82.0,59.8,3.52,16.30
 03/13  21:00:00,2.4,717.8,333.6,223.2,6.7,10.1,82.0,60.0,3.58,15.86
 03/13  22:00:00,2.2,706.9,340.7,218.5,6.7,10.1,82.0,60.3,3.70,15.55
 03/13  23:00:00,1.2,606.0,384.0,207.1,6.7,10.0,82.0,61.3,4.28,14.81
 03/13  24:00:00,0.2,606.8,394.0,192.0,6.7,10.0,82.0,61.2,4.47,13.84
 03/14  01:00:00,-0.4,609.4,402.6,183.7,6.7,10.0,82.0,61.1,4.60,13.31
 03/14  02:00:00,-1.3,616.3,413.2,172.5,6.7,9.9,82.0,61.0,4.72,12.59
 03/14  03:00:00,-1.7,620.2,420.7,164.3,6.7,9.9,82.0,61.0,4.79,12.10
 03/14  04:00:00,-2.0,626.4,429.3,160.5,6.7,9.9,82.0,61.1,4.89,11.88
 03/14  05:00:00,-2.6,630.7,439.2,153.1,6.7,9.9,82.0,61.1,5.01,11.38
 03/14  06:00:00,-2.4,628.7,443.7,153.1,6.7,9.9,82.0,61.2,5.08,11.42
 03/14  07:00:00,-1.9,822.7,370.7,156.3,6.7,10.1,82.0,60.5,4.20,11.34
 03/14  08:00:00,0.1,1045.6,292.9,186.3,6.7,10.2,82.0,59.6,3.25,13.17
 03/14  09:00:00,2.5,1084.5,241.8,226.3,6.7,10.0,82.0,57.8,2.58,16.16
 03/14  10:00:00,4.4,1084.5,222.5,249.6,6.7,10.1,82.0,57.2,2.28,17.80
 03/14  11:00:00,5.4,1090.7,212.8,264.6,6.7,10.1,82.0,57.0,2.12,18.67
 03/14  12:00:00,6.6,1052.5,204.7,281.9,6.7,10.1,82.0,57.0,2.01,19.70
 03/14  13:00:00,8.3,1095.4,200.5,305.0,6.7,10.2,82.0,56.8,1.94,21.01
 03/14  14:00:00,7.8,1105.5,199.7,305.6,6.7,10.2,82.0,56.3,1.91,20.85
 03/14  15:00:00,7.2,1118.7,190.6,294.8,6.7,10.2,82.0,56.2,1.81,20.22
 03/14  16:00:00,7.9,879.1,224.8,296.4,6.7,10.4,82.0,57.6,2.14,19.60
 03/14  17:00:00,7.6,886.9,240.0,305.2,6.7,10.2,82.0,58.1,2.32,20.35
 03/14  18:00:00,6.5,811.6,258.4,286.5,6.7,10.2,82.0,58.6,2.54,19.40
 03/14  19:00:00,4.7,820.3,280.9,264.9,6.7,10.1,82.0,58.7,2.81,18.22
 03/14  20:00:00,3.2,818.1,297.7,240.5,6.7,10.1,82.0,59.1,3.03,16.77
 03/14  21:00:00,2.1,775.5,311.4,224.3,6.7,10.1,82.0,59.6,3.23,15.80
 03/14  22:00:00,1.3,763.3,324.1,211.3,6.7,10.1,82.0,60.2,3.44,14.98
 03/14  23:00:00,0.8,656.1,358.6,203.0,6.7,10.0,82.0,61.0,3.94,14.49
 03/14  24:00:00,-0.2,649.6,367.9,191.0,6.7,10.0,82.0,60.7,4.11,13.74
 03/15  01:00:00,-0.9,650.5,381.3,178.6,6.7,10.0,82.0,60.7,4.27,12.95
 03/15  02:00:00,-1.5,648.0,397.5,170.2,6.7,10.0,82.0,60.7,4.46,12.41
 03/15  03:00:00,-2.0,645.2,407.1,162.5,6.7,9.9,82.0,60.7,4.57,11.91
 03/15  04:00:00,-2.6,644.7,414.0,154.9,6.7,9.9,82.0,60.7,4.65,11.44
 03/15  05:00:00,-2.8,644.3,419.9,150.0,6.7,9.9,82.0,60.7,4.71,11.16
 03/15  06:00:00,-3.1,642.8,426.6,146.3,6.7,9.9,82.0,60.7,4.79,10.94
 03/15  07:00:00,-3.3,835.9,353.6,132.5,6.7,10.3,82.0,59.8,3.91,9.57
 03/15  08:00:00,-0.9,1053.2,271.2,156.5,6.7,10.8,82.0,59.4,2.94,10.42
 03/15  09:00:00,2.7,1093.5,223.1,235.2,6.7,10.5,82.0,57.5,2.34,14.64
 03/15  10:00:00,5.3,1117.3,201.7,275.7,6.7,10.1,82.0,56.9,2.04,18.73
 03/15  11:00:00,5.8,1121.7,196.1,276.2,6.7,10.1,82.0,56.7,1.93,19.22
 03/15  12:00:00,6.3,1078.7,194.6,279.8,6.7,10.1,82.0,56.8,1.89,19.50
 03/15  13:00:00,7.4,1118.6,186.1,295.6,6.7,10.2,82.0,56.7,1.79,20.46
 03/15  14:00:00,8.1,1119.7,173.9,306.5,6.7,10.2,82.0,56.4,1.66,21.13
 03/15  15:00:00,8.3,1117.9,168.0,308.7,6.7,10.2,82.0,56.2,1.59,21.21
 03/15  16:00:00,8.7,861.4,198.4,308.3,6.7,10.4,82.0,57.6,1.88,20.34
 03/15  17:00:00,8.5,859.1,213.9,316.3,6.7,10.2,82.0,57.9,2.06,21.22
 03/15  18:00:00,6.9,776.2,238.2,291.5,6.7,10.2,82.0,58.2,2.33,19.85
 03/15  19:00:00,4.4,777.5,267.7,256.8,6.7,10.1,82.0,58.6,2.66,17.86
 03/15  20:00:00,3.0,773.5,284.6,233.1,6.7,10.1,82.0,59.3,2.89,16.43
 03/15  21:00:00,2.8,733.3,289.8,228.7,6.7,10.1,82.0,59.4,3.00,16.18
 03/15  22:00:00,2.4,719.0,299.7,224.3,6.7,10.1,82.0,59.7,3.15,15.90
 03/15  23:00:00,2.2,612.8,338.1,216.9,6.7,10.2,82.0,61.2,3.67,15.17
 03/15  24:00:00,2.2,606.8,336.7,220.2,6.7,10.0,82.0,61.3,3.79,15.55
 03/16  01:00:00,1.9,605.3,340.5,215.6,6.7,10.0,82.0,61.1,3.88,15.35
 03/16  02:00:00,1.3,604.9,351.4,207.5,6.7,10.0,82.0,61.1,4.01,14.85
 03/16  03:00:00,1.1,605.1,360.5,202.7,6.7,10.0,82.0,61.1,4.12,14.56
 03/16  04:00:00,1.5,606.1,364.7,207.2,6.7,10.0,82.0,61.3,4.18,14.88
 03/16  05:00:00,1.7,606.5,370.2,210.1,6.7,10.0,82.0,61.4,4.27,15.04
 03/16  06:00:00,2.0,612.1,374.0,214.5,6.7,10.1,82.0,61.6,4.34,15.30
 03/16  07:00:00,2.6,813.4,311.6,218.4,6.7,10.3,82.0,59.9,3.55,15.04
 03/16  08:00:00,3.8,1042.2,253.0,245.9,6.7,10.1,82.0,57.9,2.73,17.16
 03/16  09:00:00,5.2,1081.2,234.1,261.5,6.7,10.1,82.0,57.3,2.42,18.33
 03/16  10:00:00,5.9,1073.2,219.0,272.1,6.7,10.1,82.0,57.0,2.19,18.98
 03/16  11:00:00,6.8,1069.6,207.6,284.2,6.7,10.1,82.0,56.8,2.04,19.73
 03/16  12:00:00,7.9,1036.5,204.4,300.1,6.7,10.2,82.0,56.6,1.98,20.69
 03/16  13:00:00,9.4,1084.7,194.1,323.2,6.7,10.2,82.0,56.3,1.85,22.09
 03/16  14:00:00,9.6,1090.8,192.3,329.7,6.7,10.2,82.0,56.1,1.82,22.37
 03/16  15:00:00,8.4,1101.1,201.2,313.7,6.7,10.2,82.0,56.0,1.88,21.22
 03/16  16:00:00,7.8,852.7,237.1,302.8,6.7,10.2,82.0,57.7,2.24,20.65
 03/16  17:00:00,7.8,871.2,251.1,298.9,6.7,10.3,82.0,58.3,2.42,20.27
 03/16  18:00:00,6.4,803.1,272.7,287.6,6.7,10.2,82.0,58.5,2.69,19.38
 03/16  19:00:00,3.9,807.1,291.2,254.9,6.7,10.1,82.0,58.7,2.92,17.48
 03/16  20:00:00,2.4,802.8,302.8,228.2,6.7,10.1,82.0,59.3,3.09,15.99
 03/16  21:00:00,1.2,766.1,316.7,212.4,6.7,10.0,82.0,59.9,3.31,15.07
 03/16  22:00:00,-0.2,754.3,329.7,192.5,6.7,10.0,82.0,60.6,3.55,13.81
 03/16  23:00:00,-0.9,652.0,367.9,179.0,6.7,10.0,82.0,60.7,4.06,12.99
 03/16  24:00:00,-1.1,647.4,375.7,174.5,6.7,10.0,82.0,60.7,4.19,12.74
 03/17  01:00:00,-0.8,647.9,378.9,178.1,6.7,10.0,82.0,60.8,4.24,13.02
 03/17  02:00:00,-0.2,645.7,381.4,185.2,6.7,10.0,82.0,60.9,4.30,13.50
 03/17  03:00:00,0.0,640.9,385.7,188.2,6.7,10.0,82.0,61.1,4.37,13.66
 03/17  04:00:00,-0.4,642.1,393.0,184.8,6.7,10.0,82.0,61.0,4.47,13.40
 03/17  05:00:00,-0.6,640.7,398.4,180.3,6.7,10.0,82.0,61.0,4.54,13.12
 03/17  06:00:00,-0.6,640.6,407.3,179.6,6.7,10.0,82.0,61.2,4.65,13.07
 03/17  07:00:00,-0.6,832.5,341.2,175.7,6.7,10.2,82.0,60.7,3.88,12.44
 03/17  08:00:00,0.5,1056.1,271.4,194.4,6.7,10.2,82.0,59.1,3.01,13.53
 03/17  09:00:00,1.5,1096.5,244.2,215.4,6.7,10.0,82.0,57.7,2.58,15.32
 03/17  10:00:00,1.3,1098.0,243.5,211.1,6.7,10.0,82.0,57.4,2.48,15.21
 03/17  11:00:00,1.8,1108.4,240.2,215.8,6.7,10.0,82.0,57.2,2.39,15.54
 03/17  12:00:00,1.9,1074.6,241.0,218.6,6.7,10.0,82.0,57.1,2.36,15.65
 03/17  13:00:00,2.0,1120.5,234.8,219.8,6.7,10.1,82.0,56.9,2.28,15.65
 03/17  14:00:00,1.9,1124.1,228.0,220.0,6.7,10.1,82.0,56.8,2.19,15.60
 03/17  15:00:00,1.3,1122.8,216.6,213.4,6.7,10.0,82.0,56.6,2.07,15.17
 03/17  16:00:00,0.8,873.2,265.4,204.3,6.7,10.0,82.0,59.2,2.58,14.64
 03/17  17:00:00,0.2,876.5,286.3,195.2,6.7,10.1,82.0,60.4,2.93,13.95
 03/17  18:00:00,-1.4,809.4,312.2,177.3,6.7,10.0,82.0,60.7,3.34,12.67
 03/17  19:00:00,-2.9,823.5,335.8,155.6,6.7,9.9,82.0,60.4,3.67,11.24
 03/17  20:00:00,-3.7,821.6,350.5,143.1,6.7,9.9,82.0,60.2,3.85,10.50
 03/17  21:00:00,-3.9,780.9,357.3,138.0,6.7,9.9,82.0,60.2,3.92,10.25
 03/17  22:00:00,-5.0,765.9,373.7,126.6,6.7,9.8,82.0,59.8,4.07,9.51
 03/17  23:00:00,-5.6,662.5,420.9,109.4,6.7,10.0,82.0,60.2,4.58,8.17
 03/17  24:00:00,-5.9,658.8,435.6,111.1,6.7,9.8,82.0,60.3,4.78,8.41
 03/18  01:00:00,-6.5,658.4,448.4,102.0,6.7,9.7,82.0,60.4,4.95,7.86
 03/18  02:00:00,-7.0,656.6,452.7,93.8,6.7,9.7,82.0,60.4,5.00,7.33
 03/18  03:00:00,-7.6,659.7,474.2,85.1,6.7,9.7,82.0,60.7,5.26,6.72
 03/18  04:00:00,-7.4,658.8,470.5,85.5,6.7,9.7,82.0,60.7,5.27,6.80
 03/18  05:00:00,-7.6,658.5,472.3,84.5,6.7,9.7,82.0,60.6,5.28,6.76
 03/18  06:00:00,-7.8,661.0,487.3,79.8,6.7,9.7,82.0,60.9,5.48,6.41
 03/18  07:00:00,-6.7,728.4,444.1,90.2,6.7,9.9,82.0,60.4,4.98,7.09
 03/18  08:00:00,-4.0,855.6,365.5,125.7,6.7,10.1,82.0,59.9,4.02,9.44
 03/18  09:00:00,-1.4,893.7,325.0,168.6,6.7,9.9,82.0,60.3,3.56,12.56
 03/18  10:00:00,0.8,906.9,294.7,199.4,6.7,10.0,82.0,60.5,3.25,14.63
 03/18  11:00:00,2.7,919.7,275.3,226.5,6.7,10.1,82.0,60.6,3.06,16.31
 03/18  12:00:00,4.4,896.2,257.6,249.6,6.7,10.1,82.0,59.6,2.83,17.63
 03/18  13:00:00,5.4,901.7,245.5,266.5,6.7,10.2,82.0,59.0,2.64,18.52
 03/18  14:00:00,6.3,901.6,231.5,279.2,6.7,10.2,82.0,58.7,2.44,19.28
 03/18  15:00:00,7.0,901.1,222.8,289.4,6.7,10.2,82.0,58.6,2.32,19.79
 03/18  16:00:00,7.2,903.8,222.0,292.9,6.7,10.2,82.0,58.5,2.29,19.87
 03/18  17:00:00,6.5,862.1,238.2,285.5,6.7,10.2,82.0,58.6,2.44,19.29
 03/18  18:00:00,5.0,669.3,303.7,265.5,6.7,10.2,82.0,60.4,3.18,18.10
 03/18  19:00:00,3.7,676.5,340.2,258.7,6.7,9.8,82.0,61.1,3.71,18.68
 03/18  20:00:00,3.0,669.4,349.1,229.7,6.7,10.0,82.0,61.4,3.94,17.08
 03/18  21:00:00,3.1,663.7,351.3,231.4,6.7,10.0,82.0,61.5,4.04,17.11
 03/18  22:00:00,3.7,659.3,351.8,235.8,6.7,10.1,82.0,61.4,4.08,16.73
 03/18  23:00:00,3.5,654.7,356.3,239.4,6.7,10.1,82.0,61.5,4.14,16.73
 03/18  24:00:00,3.3,643.8,361.3,235.1,6.7,10.1,82.0,61.6,4.21,16.45
 03/19  01:00:00,3.3,624.0,374.6,234.8,6.7,10.1,82.0,61.7,4.39,16.42
 03/19  02:00:00,3.0,621.2,379.6,231.8,6.7,10.1,82.0,61.6,4.45,16.24
 03/19  03:00:00,3.1,612.9,388.4,230.7,6.7,10.1,82.0,61.8,4.57,16.20
 03/19  04:00:00,3.7,599.6,389.2,238.0,6.7,10.1,82.0,61.9,4.61,16.65
 03/19  05:00:00,4.6,586.5,381.4,249.9,6.7,10.1,82.0,61.9,4.53,17.45
 03/19  06:00:00,5.0,577.3,379.5,255.7,6.7,10.1,82.0,61.7,4.48,17.80
 03/19  07:00:00,5.4,556.1,373.2,260.3,6.7,10.1,82.0,61.4,4.38,18.11
 03/19  08:00:00,7.0,679.2,324.1,276.1,6.7,10.4,82.0,60.0,3.69,18.47
 03/19  09:00:00,8.8,672.6,308.7,312.2,6.7,10.2,82.0,59.4,3.39,21.07
 03/19  10:00:00,10.2,663.5,292.5,331.0,6.7,10.2,82.0,59.2,3.14,22.47
 03/19  11:00:00,11.3,643.3,274.6,348.5,6.7,10.2,82.0,59.2,2.91,23.59
 03/19  12:00:00,13.1,618.4,263.1,501.3,6.7,11.1,82.0,59.3,2.78,29.57
 03/19  13:00:00,14.6,611.0,250.7,642.7,6.7,11.4,82.0,59.3,2.64,32.83
 03/19  14:00:00,15.4,611.2,237.7,678.3,6.7,11.5,82.0,59.3,2.51,33.86
 03/19  15:00:00,15.6,624.3,228.6,689.6,6.7,11.5,82.0,59.4,2.41,34.17
 03/19  16:00:00,16.6,509.2,249.8,686.4,6.7,11.7,82.0,60.0,2.66,32.97
 03/19  17:00:00,16.5,525.9,256.0,683.9,6.7,11.4,82.0,60.0,2.75,34.05
 03/19  18:00:00,14.7,537.6,273.9,623.4,6.7,11.3,82.0,59.9,2.95,31.94
 03/19  19:00:00,12.5,558.1,294.5,495.2,6.7,10.7,82.0,59.8,3.17,27.09
 03/19  20:00:00,11.0,556.7,308.3,360.6,6.7,10.3,82.0,59.7,3.32,23.21
 03/19  21:00:00,8.9,574.8,324.7,319.3,6.7,10.2,82.0,59.6,3.48,21.38
 03/19  22:00:00,7.4,594.6,335.3,293.2,6.7,10.2,82.0,60.0,3.61,19.91
 03/19  23:00:00,6.2,603.5,349.1,278.1,6.7,10.2,82.0,60.2,3.78,19.05
 03/19  24:00:00,4.5,608.8,369.3,255.3,6.7,10.1,82.0,61.0,4.08,17.68
 03/20  01:00:00,3.5,636.8,361.8,239.6,6.7,10.1,82.0,61.1,4.08,16.77
 03/20  02:00:00,3.0,637.3,364.7,231.2,6.7,10.1,82.0,61.1,4.14,16.33
 03/20  03:00:00,2.1,639.0,372.7,220.2,6.7,10.0,82.0,61.0,4.24,15.65
 03/20  04:00:00,1.0,638.6,387.8,204.7,6.7,10.0,82.0,60.8,4.39,14.66
 03/20  05:00:00,0.6,637.1,395.6,196.2,6.7,10.0,82.0,60.9,4.47,14.13
 03/20  06:00:00,0.6,637.2,400.0,195.7,6.7,10.0,82.0,60.9,4.53,14.12
 03/20  07:00:00,2.0,831.3,327.9,208.7,6.7,10.3,82.0,60.3,3.69,14.56
 03/20  08:00:00,4.2,1058.4,248.3,249.7,6.7,10.1,82.0,57.7,2.68,17.50
 03/20  09:00:00,5.4,1097.9,220.4,264.3,6.7,10.1,82.0,57.1,2.27,18.50
 03/20  10:00:00,5.6,1105.6,207.1,268.5,6.7,10.1,82.0,56.9,2.07,18.71
 03/20  11:00:00,5.6,1104.6,202.0,268.7,6.7,10.1,82.0,56.9,1.98,18.66
 03/20  12:00:00,5.6,1062.8,199.8,269.1,6.7,10.2,82.0,56.9,1.94,18.63
 03/20  13:00:00,5.2,1111.0,198.4,265.6,6.7,10.2,82.0,56.7,1.91,18.36
 03/20  14:00:00,4.6,1117.6,189.8,259.0,6.7,10.1,82.0,56.4,1.81,17.94
 03/20  15:00:00,4.1,1125.4,185.6,251.4,6.7,10.1,82.0,56.0,1.75,17.53
 03/20  16:00:00,2.5,871.2,238.9,225.8,6.7,10.3,82.0,58.1,2.27,15.39
 03/20  17:00:00,1.7,871.9,261.7,218.9,6.7,10.1,82.0,59.2,2.57,15.23
 03/20  18:00:00,0.6,793.7,289.8,201.9,6.7,10.0,82.0,60.4,2.97,14.30
 03/20  19:00:00,-1.1,801.7,305.5,179.8,6.7,10.0,82.0,60.5,3.27,12.94
 03/20  20:00:00,-1.7,797.5,320.0,166.6,6.7,10.0,82.0,60.4,3.49,12.12
 03/20  21:00:00,-2.0,756.1,334.4,162.3,6.7,10.0,82.0,60.4,3.67,11.85
 03/20  22:00:00,-2.2,742.2,342.4,158.8,6.7,10.0,82.0,60.4,3.78,11.62
 03/20  23:00:00,-2.6,638.4,380.1,154.6,6.7,9.9,82.0,60.4,4.20,11.38
 03/20  24:00:00,-3.1,633.9,394.6,146.4,6.7,9.9,82.0,60.4,4.36,10.88
 03/21  01:00:00,-3.3,633.9,405.9,142.2,6.7,9.9,82.0,60.5,4.49,10.63
 03/21  02:00:00,-3.3,639.8,413.6,142.0,6.7,9.9,82.0,60.5,4.59,10.64
 03/21  03:00:00,-1.9,645.5,413.9,159.0,6.7,9.9,82.0,60.9,4.63,11.85
 03/21  04:00:00,-1.1,649.4,406.1,171.8,6.7,10.0,82.0,60.9,4.58,12.61
 03/21  05:00:00,-1.1,648.6,410.2,172.5,6.7,10.0,82.0,61.0,4.65,12.62
 03/21  06:00:00,-1.8,639.3,424.8,165.5,6.7,10.0,82.0,61.0,4.83,12.10
 03/21  07:00:00,-1.2,839.5,353.1,166.8,6.7,10.2,82.0,60.5,3.98,11.89
 03/21  08:00:00,0.5,1079.2,279.4,199.3,6.7,10.0,82.0,59.5,3.10,14.28
 03/21  09:00:00,2.2,1136.5,235.9,220.8,6.7,10.1,82.0,57.9,2.51,15.80
 03/21  10:00:00,3.5,1147.0,215.6,240.7,6.7,10.1,82.0,57.2,2.21,17.01
 03/21  11:00:00,4.6,1156.1,204.4,256.7,6.7,10.1,82.0,56.8,2.04,17.99
 03/21  12:00:00,6.1,1116.3,198.9,277.4,6.7,10.2,82.0,56.8,1.94,19.24
 03/21  13:00:00,7.0,1156.2,191.3,291.7,6.7,10.2,82.0,56.8,1.85,20.03
 03/21  14:00:00,7.9,1157.6,181.2,304.6,6.7,10.2,82.0,56.4,1.74,20.79
 03/21  15:00:00,8.0,1159.2,177.8,307.9,6.7,10.2,82.0,56.1,1.68,20.95
 03/21  16:00:00,7.1,903.1,228.0,292.8,6.7,10.3,82.0,57.5,2.16,19.68
 03/21  17:00:00,6.3,903.8,249.4,285.3,6.7,10.2,82.0,58.1,2.41,19.36
 03/21  18:00:00,4.0,809.1,278.4,253.4,6.7,10.1,82.0,58.9,2.75,17.44
 03/21  19:00:00,1.7,803.3,304.4,221.2,6.7,10.1,82.0,59.8,3.11,15.52
 03/21  20:00:00,0.4,788.9,315.9,200.2,6.7,10.0,82.0,60.6,3.36,14.27
 03/21  21:00:00,0.4,744.4,313.1,195.4,6.7,10.0,82.0,60.7,3.42,14.09
 03/21  22:00:00,2.0,740.4,310.2,214.6,6.7,10.1,82.0,60.2,3.42,15.38
 03/21  23:00:00,2.4,656.4,349.2,224.1,6.7,10.1,82.0,61.3,3.90,15.94
 03/21  24:00:00,1.5,666.3,356.8,213.9,6.7,10.1,82.0,61.3,4.06,15.11
 03/22  01:00:00,0.8,670.7,361.1,204.0,6.7,10.0,82.0,61.1,4.13,14.50
 03/22  02:00:00,-0.2,667.1,376.7,191.9,6.7,10.0,82.0,60.9,4.29,13.76
 03/22  03:00:00,-0.6,665.2,387.0,182.6,6.7,10.0,82.0,60.9,4.39,13.20
 03/22  04:00:00,-2.3,660.4,409.2,165.2,6.7,9.9,82.0,60.6,4.62,12.06
 03/22  05:00:00,-3.3,657.7,423.9,144.9,6.7,9.9,82.0,60.7,4.76,10.76
 03/22  06:00:00,-3.0,652.0,427.6,147.4,6.7,9.9,82.0,60.9,4.81,11.02
 03/22  07:00:00,-1.1,846.9,346.5,168.4,6.7,10.2,82.0,60.4,3.88,12.20
 03/22  08:00:00,1.1,1070.7,275.0,201.0,6.7,10.2,82.0,59.0,3.02,14.08
 03/22  09:00:00,3.4,1114.6,230.4,240.7,6.7,10.0,82.0,57.3,2.42,17.02
 03/22  10:00:00,5.5,1125.4,208.1,267.6,6.7,10.1,82.0,56.8,2.10,18.86
 03/22  11:00:00,6.5,1127.4,199.8,282.2,6.7,10.1,82.0,56.7,1.97,19.72
 03/22  12:00:00,7.0,1077.5,202.1,289.9,6.7,10.2,82.0,56.6,1.96,20.10
 03/22  13:00:00,6.9,1118.6,198.9,290.3,6.7,10.2,82.0,56.4,1.91,20.06
 03/22  14:00:00,7.0,1123.0,196.8,291.3,6.7,10.2,82.0,56.3,1.87,20.12
 03/22  15:00:00,7.2,1122.1,204.3,293.8,6.7,10.2,82.0,56.3,1.92,20.23
 03/22  16:00:00,7.2,865.1,247.6,288.5,6.7,10.4,82.0,57.8,2.35,19.20
 03/22  17:00:00,6.9,869.6,267.1,292.8,6.7,10.2,82.0,58.3,2.59,19.85
 03/22  18:00:00,6.0,791.5,281.6,279.4,6.7,10.2,82.0,58.6,2.79,19.14
 03/22  19:00:00,5.6,803.3,286.5,270.4,6.7,10.1,82.0,58.8,2.89,18.67
 03/22  20:00:00,5.6,793.0,291.0,269.3,6.7,10.1,82.0,58.9,2.97,18.64
 03/22  21:00:00,7.0,750.3,287.1,286.0,6.7,10.2,82.0,58.9,2.95,19.72
 03/22  22:00:00,7.4,733.8,290.5,294.7,6.7,10.2,82.0,58.9,3.00,20.10
 03/22  23:00:00,6.9,625.3,318.9,287.7,6.7,10.2,82.0,59.7,3.33,19.70
 03/22  24:00:00,6.3,611.1,325.8,278.7,6.7,10.2,82.0,59.9,3.46,19.20
 03/23  01:00:00,5.8,603.6,333.2,270.4,6.7,10.1,82.0,60.1,3.58,18.71
 03/23  02:00:00,5.6,601.9,335.2,266.3,6.7,10.1,82.0,60.2,3.64,18.50
 03/23  03:00:00,4.9,596.5,345.7,258.1,6.7,10.1,82.0,60.4,3.78,18.00
 03/23  04:00:00,4.4,593.5,347.3,249.1,6.7,10.1,82.0,60.6,3.84,17.48
 03/23  05:00:00,4.1,591.6,350.4,245.3,6.7,10.1,82.0,60.7,3.90,17.28
 03/23  06:00:00,3.5,580.4,357.7,237.2,6.7,10.1,82.0,61.0,4.02,16.79
 03/23  07:00:00,3.3,778.6,303.4,227.8,6.7,10.3,82.0,59.4,3.36,15.70
 03/23  08:00:00,3.7,1013.7,257.1,238.4,6.7,10.3,82.0,57.9,2.73,16.21
 03/23  09:00:00,4.2,1054.7,240.4,253.3,6.7,10.0,82.0,57.2,2.46,17.78
 03/23  10:00:00,4.4,1042.4,228.7,251.5,6.7,10.0,82.0,56.8,2.27,17.98
 03/23  11:00:00,4.8,1032.5,224.1,221.1,6.7,11.0,82.0,56.6,2.18,14.13
 03/23  12:00:00,5.0,982.9,221.4,247.5,6.7,11.0,82.0,56.5,2.12,14.29
 03/23  13:00:00,5.4,1016.7,217.3,259.4,6.7,11.0,82.0,56.4,2.06,14.54
 03/23  14:00:00,5.9,1014.7,214.7,268.8,6.7,11.0,82.0,56.3,2.02,14.91
 03/23  15:00:00,6.1,1015.4,215.1,272.5,6.7,11.0,82.0,56.3,2.02,15.04
 03/23  16:00:00,6.1,762.3,255.0,275.5,6.7,10.9,82.0,57.7,2.41,15.56
 03/23  17:00:00,6.5,759.5,268.6,312.4,6.7,10.1,82.0,58.2,2.60,19.56
 03/23  18:00:00,6.3,678.8,281.9,282.0,6.7,10.1,82.0,58.5,2.79,19.39
 03/23  19:00:00,6.1,696.2,287.5,272.7,6.7,10.1,82.0,58.7,2.89,19.12
 03/23  20:00:00,6.1,689.7,290.6,270.9,6.7,10.1,82.0,58.8,2.95,19.06
 03/23  21:00:00,6.1,646.4,299.4,270.1,6.7,10.1,82.0,59.0,3.07,18.99
 03/23  22:00:00,5.8,644.7,307.1,267.1,6.7,10.1,82.0,59.1,3.18,18.74
 03/23  23:00:00,5.2,548.0,339.3,253.7,6.7,10.3,82.0,60.1,3.58,17.22
 03/23  24:00:00,4.6,548.8,344.6,255.8,6.7,10.1,82.0,60.4,3.72,17.73
 03/24  01:00:00,4.4,551.3,343.1,248.0,6.7,10.1,82.0,60.5,3.76,17.49
 03/24  02:00:00,4.4,551.1,344.1,246.7,6.7,10.1,82.0,60.5,3.80,17.50
 03/24  03:00:00,4.4,550.9,346.7,246.2,6.7,10.1,82.0,60.6,3.85,17.49
 03/24  04:00:00,4.1,558.0,351.7,243.2,6.7,10.0,82.0,60.7,3.92,17.30
 03/24  05:00:00,3.9,559.6,351.6,239.6,6.7,10.0,82.0,60.8,3.95,17.09
 03/24  06:00:00,3.9,554.3,353.6,239.2,6.7,10.0,82.0,60.9,3.98,17.08
 03/24  07:00:00,3.9,754.2,296.2,225.9,6.7,10.5,82.0,59.1,3.27,15.25
 03/24  08:00:00,3.5,976.8,260.3,231.7,6.7,10.6,82.0,57.8,2.75,14.81
 03/24  09:00:00,3.7,1016.3,243.4,219.4,6.7,11.0,82.0,57.2,2.48,13.34
 03/24  10:00:00,4.6,1013.1,231.3,243.7,6.7,11.0,82.0,56.9,2.29,13.96
 03/24  11:00:00,4.6,1012.7,233.8,283.5,6.7,10.3,82.0,56.8,2.28,17.15
 03/24  12:00:00,4.8,976.9,230.1,265.3,6.7,10.0,82.0,56.8,2.22,18.27
 03/24  13:00:00,4.3,1024.8,225.2,253.1,6.7,10.0,82.0,56.4,2.15,18.01
 03/24  14:00:00,3.5,1020.2,232.4,239.5,6.7,10.0,82.0,56.5,2.20,17.23
 03/24  15:00:00,3.3,1028.4,236.8,234.2,6.7,10.0,82.0,56.7,2.24,16.91
 03/24  16:00:00,3.0,785.2,285.2,216.3,6.7,10.5,82.0,58.4,2.74,14.77
 03/24  17:00:00,2.8,795.8,301.4,236.3,6.7,10.0,82.0,59.1,3.00,16.26
 03/24  18:00:00,2.8,721.7,314.2,228.2,6.7,10.1,82.0,59.5,3.22,16.12
 03/24  19:00:00,2.4,743.2,325.3,223.1,6.7,10.1,82.0,59.8,3.41,15.81
 03/24  20:00:00,2.2,746.1,330.5,218.4,6.7,10.1,82.0,60.1,3.53,15.49
 03/24  21:00:00,2.2,711.6,329.0,218.6,6.7,10.1,82.0,60.1,3.56,15.49
 03/24  22:00:00,2.2,701.9,334.4,218.3,6.7,10.1,82.0,60.3,3.65,15.45
 03/24  23:00:00,1.9,602.7,372.4,215.2,6.7,10.1,82.0,61.5,4.17,15.26
 03/24  24:00:00,1.7,600.8,372.4,210.8,6.7,10.1,82.0,61.6,4.28,14.97
 03/25  01:00:00,1.3,604.0,376.2,207.2,6.7,10.1,82.0,61.5,4.37,14.72
 03/25  02:00:00,1.1,609.6,380.8,203.0,6.7,10.0,82.0,61.5,4.43,14.46
 03/25  03:00:00,1.1,611.2,384.0,202.8,6.7,10.0,82.0,61.5,4.47,14.47
 03/25  04:00:00,1.5,608.3,383.4,207.4,6.7,10.0,82.0,61.6,4.47,14.79
 03/25  05:00:00,1.7,605.3,381.5,210.5,6.7,10.0,82.0,61.6,4.46,15.00
 03/25  06:00:00,1.7,605.0,384.1,210.6,6.7,10.1,82.0,61.6,4.49,15.00
 03/25  07:00:00,1.7,683.2,362.1,211.5,6.7,10.0,82.0,61.4,4.23,15.09
 03/25  08:00:00,2.4,820.0,309.9,216.1,6.7,10.3,82.0,59.9,3.53,14.96
 03/25  09:00:00,3.1,855.9,294.9,235.4,6.7,10.0,82.0,59.3,3.23,16.51
 03/25  10:00:00,3.7,855.2,285.0,240.1,6.7,10.1,82.0,58.9,3.04,17.01
 03/25  11:00:00,4.6,853.9,273.0,251.9,6.7,10.1,82.0,58.6,2.86,17.82
 03/25  12:00:00,5.4,816.0,261.4,262.8,6.7,10.1,82.0,58.3,2.70,18.51
 03/25  13:00:00,5.9,816.3,254.9,270.1,6.7,10.1,82.0,58.2,2.60,18.95
 03/25  14:00:00,6.1,817.2,248.3,260.5,6.7,10.4,82.0,58.1,2.51,18.06
 03/25  15:00:00,6.5,817.3,249.1,289.0,6.7,10.1,82.0,58.1,2.51,19.43
 03/25  16:00:00,6.7,817.4,253.9,283.6,6.7,10.1,82.0,58.1,2.55,19.56
 03/25  17:00:00,6.3,777.3,266.1,278.1,6.7,10.2,82.0,58.2,2.67,19.20
 03/25  18:00:00,5.8,586.1,307.6,254.8,6.7,10.6,82.0,59.5,3.14,16.61
 03/25  19:00:00,4.5,604.5,332.3,267.6,6.7,10.1,82.0,59.9,3.48,17.85
 03/25  20:00:00,2.5,606.5,359.8,230.7,6.7,10.1,82.0,60.8,3.89,16.12
 03/25  21:00:00,1.7,607.2,366.4,211.8,6.7,10.0,82.0,61.2,4.10,15.04
 03/25  22:00:00,1.0,609.6,374.6,203.9,6.7,10.0,82.0,61.0,4.25,14.56
 03/25  23:00:00,0.6,607.6,379.3,195.8,6.7,10.0,82.0,61.0,4.31,14.08
 03/25  24:00:00,0.2,600.6,388.5,191.0,6.7,10.0,82.0,60.9,4.41,13.81
 03/26  01:00:00,0.4,578.4,400.0,191.2,6.7,10.0,82.0,61.0,4.55,13.86
 03/26  02:00:00,0.2,582.0,407.6,190.2,6.7,10.0,82.0,61.1,4.65,13.79
 03/26  03:00:00,-0.4,585.1,419.8,182.2,6.7,10.0,82.0,61.1,4.79,13.24
 03/26  04:00:00,0.2,581.7,419.7,187.1,6.7,10.0,82.0,61.3,4.81,13.61
 03/26  05:00:00,0.6,579.3,417.6,193.3,6.7,10.0,82.0,61.4,4.82,14.00
 03/26  06:00:00,0.2,578.6,423.8,190.0,6.7,10.0,82.0,61.4,4.90,13.75
 03/26  07:00:00,1.4,566.5,407.2,203.2,6.7,10.0,82.0,61.4,4.72,14.67
 03/26  08:00:00,4.6,679.9,336.7,241.8,6.7,10.3,82.0,60.7,3.88,16.64
 03/26  09:00:00,7.5,671.5,301.2,289.6,6.7,10.2,82.0,59.6,3.35,19.84
 03/26  10:00:00,10.1,663.6,281.4,326.7,6.7,10.2,82.0,59.4,3.05,22.14
 03/26  11:00:00,12.2,656.5,268.2,393.2,6.7,10.6,82.0,59.4,2.87,25.66
 03/26  12:00:00,14.2,645.6,257.6,609.1,6.7,11.5,82.0,59.3,2.74,32.12
 03/26  13:00:00,15.7,637.7,248.6,683.7,6.7,11.5,82.0,59.3,2.63,34.02
 03/26  14:00:00,16.8,628.0,236.4,721.9,6.7,11.6,82.0,59.2,2.49,35.35
 03/26  15:00:00,17.6,617.1,225.7,747.8,6.7,11.6,82.0,59.2,2.37,36.27
 03/26  16:00:00,17.8,489.4,248.4,724.1,6.7,11.8,82.0,59.8,2.62,34.12
 03/26  17:00:00,17.4,493.4,254.5,710.9,6.7,11.5,82.0,59.8,2.71,35.04
 03/26  18:00:00,16.5,500.3,273.7,672.4,6.7,11.4,82.0,59.8,2.93,33.87
 03/26  19:00:00,15.4,520.0,293.9,634.1,6.7,11.3,82.0,59.7,3.15,32.50
 03/26  20:00:00,14.6,522.0,303.9,606.5,6.7,11.3,82.0,59.7,3.26,31.47
 03/26  21:00:00,14.4,523.1,308.8,596.7,6.7,11.3,82.0,59.7,3.31,31.19
 03/26  22:00:00,14.4,529.3,313.9,594.9,6.7,11.3,82.0,59.7,3.36,31.15
 03/26  23:00:00,14.4,534.4,319.3,593.6,6.7,11.3,82.0,59.8,3.42,31.07
 03/26  24:00:00,14.8,527.2,318.9,621.5,6.7,11.4,82.0,59.8,3.42,31.98
 03/27  01:00:00,13.6,521.8,313.5,600.8,6.7,11.3,82.0,59.6,3.36,30.83
 03/27  02:00:00,12.8,479.5,318.8,566.5,6.7,11.0,82.0,59.6,3.41,30.75
 03/27  03:00:00,13.5,458.0,319.0,546.8,6.7,11.1,82.0,59.6,3.41,29.91
 03/27  04:00:00,13.9,459.0,319.3,559.2,6.7,11.1,82.0,59.6,3.41,30.29
 03/27  05:00:00,14.2,435.7,318.9,547.9,6.7,11.0,82.0,59.5,3.40,30.21
 03/27  06:00:00,13.4,431.4,322.3,527.3,6.7,11.0,82.0,59.6,3.43,29.46
 03/27  07:00:00,12.8,635.7,269.4,500.4,6.7,11.5,82.0,58.6,2.84,26.32
 03/27  08:00:00,13.1,866.1,225.5,561.1,6.7,12.0,82.0,57.5,2.32,26.35
 03/27  09:00:00,13.3,908.1,211.8,593.2,6.7,12.6,82.0,57.0,2.12,25.25
 03/27  10:00:00,13.7,909.0,205.1,653.3,6.7,12.9,82.0,56.7,2.01,25.76
 03/27  11:00:00,14.2,910.8,196.8,699.4,6.7,13.1,82.0,56.4,1.90,26.51
 03/27  12:00:00,16.5,869.3,184.0,802.7,6.7,13.3,82.0,56.0,1.75,29.46
 03/27  13:00:00,18.8,911.2,173.3,851.2,6.7,13.4,82.0,55.8,1.63,30.53
 03/27  14:00:00,19.8,911.7,167.0,867.3,6.7,13.4,82.0,55.6,1.55,31.07
 03/27  15:00:00,20.7,912.2,162.6,923.9,6.7,13.4,82.0,55.3,1.50,33.07
 03/27  16:00:00,20.0,659.6,198.5,849.6,6.7,13.3,82.0,56.9,1.83,30.50
 03/27  17:00:00,18.7,658.0,217.4,769.0,6.7,13.2,82.0,57.5,2.04,28.10
 03/27  18:00:00,16.6,578.6,227.2,703.2,6.7,12.8,82.0,57.9,2.17,26.78
 03/27  19:00:00,14.5,595.6,233.2,640.7,6.7,12.2,82.0,58.0,2.26,26.64
 03/27  20:00:00,13.2,595.3,237.6,585.0,6.7,11.8,82.0,58.2,2.34,26.47
 03/27  21:00:00,13.5,555.5,241.6,573.7,6.7,11.8,82.0,58.3,2.40,26.85
 03/27  22:00:00,13.5,541.5,246.2,569.6,6.7,11.9,82.0,58.4,2.46,26.46
 03/27  23:00:00,13.3,440.3,274.5,533.6,6.7,11.8,82.0,59.1,2.78,24.87
 03/27  24:00:00,13.0,436.0,277.3,527.9,6.7,12.2,82.0,59.2,2.86,23.92
 03/28  01:00:00,13.5,435.9,278.9,573.1,6.7,12.7,82.0,59.3,2.90,23.83
 03/28  02:00:00,14.2,435.8,285.7,631.3,6.7,12.8,82.0,59.4,2.99,25.05
 03/28  03:00:00,14.8,435.7,286.9,669.9,6.7,12.8,82.0,59.4,3.02,26.18
 03/28  04:00:00,10.1,438.7,301.4,367.0,6.7,11.9,82.0,59.7,3.19,14.73
 03/28  05:00:00,6.9,445.1,309.7,280.0,6.7,10.5,82.0,59.8,3.31,13.93
 03/28  06:00:00,6.3,477.9,316.6,282.7,6.7,9.9,82.0,59.8,3.39,18.18
 03/28  07:00:00,6.1,709.4,269.4,251.0,6.7,10.7,82.0,58.3,2.84,16.38
 03/28  08:00:00,6.8,932.5,220.5,277.4,6.7,10.5,82.0,57.0,2.25,17.73
 03/28  09:00:00,7.2,967.2,212.6,265.4,6.7,10.6,82.0,56.7,2.11,16.92
 03/28  10:00:00,7.9,915.2,214.5,272.5,6.7,9.9,82.0,56.1,2.07,18.68
 03/28  11:00:00,6.9,932.5,203.9,245.8,6.7,9.9,82.0,56.1,1.94,17.97
 03/28  12:00:00,6.1,943.7,201.8,240.3,6.7,10.4,82.0,56.0,1.90,17.65
 03/28  13:00:00,5.4,1006.6,203.1,267.0,6.7,10.5,82.0,55.7,1.89,16.77
 03/28  14:00:00,5.4,1007.5,204.2,273.8,6.7,10.0,82.0,55.8,1.88,18.83
 03/28  15:00:00,5.6,989.1,208.8,236.4,6.7,10.7,82.0,55.8,1.92,15.69
 03/28  16:00:00,6.3,681.8,250.8,262.0,6.7,10.0,82.0,57.3,2.33,16.93
 03/28  17:00:00,7.0,657.3,262.5,226.9,6.7,9.9,82.0,58.0,2.50,16.49
 03/28  18:00:00,7.2,578.1,270.2,220.6,6.7,10.1,82.0,58.2,2.63,15.90
 03/28  19:00:00,7.6,594.6,270.8,222.3,6.7,10.2,82.0,58.3,2.68,15.53
 03/28  20:00:00,7.4,594.3,273.2,224.5,6.7,10.3,82.0,58.4,2.73,15.09
 03/28  21:00:00,7.2,554.7,278.1,227.3,6.7,10.2,82.0,58.5,2.80,15.36
 03/28  22:00:00,7.6,541.1,282.3,226.8,6.7,10.3,82.0,58.7,2.86,15.42
 03/28  23:00:00,8.5,440.0,308.3,234.5,6.7,10.4,82.0,59.5,3.17,15.43
 03/28  24:00:00,9.6,435.7,307.0,243.8,6.7,10.7,82.0,59.6,3.22,15.24
