Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 03/29  01:00:00,10.4,435.6,305.7,257.5,6.7,11.0,82.0,59.7,3.24,14.96
 03/29  02:00:00,10.2,435.5,309.9,269.2,6.7,10.8,82.0,59.8,3.31,15.35
 03/29  03:00:00,9.3,436.4,315.7,269.8,6.7,10.4,82.0,59.8,3.38,16.17
 03/29  04:00:00,8.2,464.1,320.0,276.8,6.7,10.0,82.0,59.8,3.44,18.62
 03/29  05:00:00,7.1,525.0,326.5,287.6,6.7,9.9,82.0,59.8,3.51,21.14
 03/29  06:00:00,6.0,528.3,335.1,264.5,6.7,10.1,82.0,59.9,3.61,18.89
 03/29  07:00:00,5.9,727.0,283.1,250.2,6.7,10.6,82.0,58.7,3.01,16.38
 03/29  08:00:00,6.8,954.8,235.1,277.2,6.7,10.6,82.0,57.4,2.42,17.50
 03/29  09:00:00,8.6,987.6,213.7,280.6,6.7,11.1,82.0,56.9,2.14,16.46
 03/29  10:00:00,9.8,978.8,206.4,311.2,6.7,11.1,82.0,56.5,2.02,17.23
 03/29  11:00:00,11.1,980.8,198.7,336.0,6.7,11.1,82.0,56.2,1.91,18.33
 03/29  12:00:00,12.4,938.1,193.7,410.6,6.7,11.5,82.0,56.0,1.84,21.55
 03/29  13:00:00,13.1,979.2,188.9,670.4,6.7,12.7,82.0,55.8,1.77,28.15
 03/29  14:00:00,13.3,1013.5,187.9,726.1,6.7,12.8,82.0,55.6,1.74,28.77
 03/29  15:00:00,11.6,999.3,191.2,422.5,6.7,11.2,82.0,55.7,1.76,19.11
 03/29  16:00:00,8.5,742.4,238.8,338.6,6.7,10.8,82.0,57.4,2.22,17.89
 03/29  17:00:00,6.2,767.0,262.6,305.0,6.7,10.1,82.0,58.0,2.50,19.34
 03/29  18:00:00,5.2,704.1,275.5,267.1,6.7,10.1,82.0,58.4,2.69,18.34
 03/29  19:00:00,4.6,732.7,281.8,255.0,6.7,10.1,82.0,58.5,2.80,17.86
 03/29  20:00:00,4.1,730.6,297.1,245.4,6.7,10.1,82.0,59.0,3.00,17.28
 03/29  21:00:00,3.5,696.0,304.0,237.8,6.7,10.1,82.0,59.3,3.13,16.75
 03/29  22:00:00,2.6,691.6,316.1,226.5,6.7,10.1,82.0,59.6,3.30,15.97
 03/29  23:00:00,2.2,597.0,351.0,218.7,6.7,10.1,82.0,61.2,3.80,15.50
 03/29  24:00:00,1.9,594.6,355.8,214.1,6.7,10.1,82.0,61.4,4.01,15.19
 03/30  01:00:00,1.7,598.3,355.7,210.9,6.7,10.1,82.0,61.5,4.09,14.97
 03/30  02:00:00,1.7,601.1,358.8,210.7,6.7,10.1,82.0,61.5,4.15,14.97
 03/30  03:00:00,1.7,601.1,365.3,210.4,6.7,10.1,82.0,61.5,4.25,14.94
 03/30  04:00:00,1.3,606.5,378.4,206.4,6.7,10.1,82.0,61.5,4.41,14.63
 03/30  05:00:00,1.1,608.6,384.8,202.5,6.7,10.1,82.0,61.6,4.49,14.36
 03/30  06:00:00,1.1,599.5,385.6,202.4,6.7,10.1,82.0,61.6,4.51,14.38
 03/30  07:00:00,1.1,799.7,328.7,198.2,6.7,10.3,82.0,60.7,3.80,13.73
 03/30  08:00:00,1.8,1023.6,266.7,217.7,6.7,10.0,82.0,58.5,2.95,15.36
 03/30  09:00:00,2.2,1071.5,251.3,220.8,6.7,10.0,82.0,57.7,2.64,15.79
 03/30  10:00:00,2.2,1077.6,247.8,220.5,6.7,10.0,82.0,57.4,2.52,15.78
 03/30  11:00:00,1.9,1078.5,245.1,217.6,6.7,10.0,82.0,57.2,2.44,15.57
 03/30  12:00:00,1.7,1035.8,239.8,214.2,6.7,10.0,82.0,57.1,2.35,15.36
 03/30  13:00:00,1.7,1077.5,237.6,214.0,6.7,10.0,82.0,57.0,2.31,15.36
 03/30  14:00:00,1.7,1074.0,236.4,214.2,6.7,10.0,82.0,56.9,2.28,15.37
 03/30  15:00:00,1.0,1078.6,242.4,207.2,6.7,10.0,82.0,56.9,2.32,14.89
 03/30  16:00:00,0.9,830.8,299.6,200.2,6.7,10.1,82.0,59.3,2.94,14.25
 03/30  17:00:00,1.8,834.9,305.0,214.7,6.7,10.1,82.0,59.5,3.11,15.24
 03/30  18:00:00,2.9,759.6,304.2,228.9,6.7,10.1,82.0,59.4,3.16,16.17
 03/30  19:00:00,2.6,771.6,315.3,228.4,6.7,10.1,82.0,59.6,3.31,16.09
 03/30  20:00:00,2.2,769.5,327.9,219.7,6.7,10.1,82.0,60.1,3.50,15.51
 03/30  21:00:00,2.2,730.4,331.2,219.6,6.7,10.1,82.0,60.2,3.58,15.49
 03/30  22:00:00,2.2,716.0,332.2,223.2,6.7,10.0,82.0,60.3,3.63,15.90
 03/30  23:00:00,1.9,609.0,370.5,213.3,6.7,10.0,82.0,61.6,4.15,15.29
 03/30  24:00:00,1.7,593.5,370.8,210.6,6.7,10.0,82.0,61.6,4.27,15.03
 03/31  01:00:00,1.7,588.5,375.7,210.1,6.7,10.0,82.0,61.7,4.38,15.00
 03/31  02:00:00,1.7,589.0,381.4,210.0,6.7,10.0,82.0,61.8,4.48,14.99
 03/31  03:00:00,1.7,589.2,385.4,210.0,6.7,10.0,82.0,61.9,4.55,14.98
 03/31  04:00:00,1.7,593.1,390.9,210.0,6.7,10.0,82.0,61.9,4.64,14.99
 03/31  05:00:00,2.0,586.9,387.1,214.1,6.7,10.0,82.0,62.0,4.61,15.29
 03/31  06:00:00,2.6,566.0,384.2,221.2,6.7,10.0,82.0,62.0,4.58,15.80
 03/31  07:00:00,2.8,764.6,319.9,220.2,6.7,10.3,82.0,60.1,3.71,15.26
 03/31  08:00:00,3.5,987.9,266.9,234.9,6.7,10.2,82.0,58.3,2.93,16.09
 03/31  09:00:00,4.2,1017.3,251.1,251.4,6.7,10.0,82.0,57.6,2.62,17.80
 03/31  10:00:00,5.5,997.0,239.3,262.7,6.7,10.0,82.0,57.3,2.42,18.88
 03/31  11:00:00,6.5,981.1,230.2,271.1,6.7,10.0,82.0,57.2,2.28,19.53
 03/31  12:00:00,7.4,969.7,222.4,287.3,6.7,10.1,82.0,57.1,2.18,20.52
 03/31  13:00:00,6.7,1039.9,227.5,286.1,6.7,10.1,82.0,56.9,2.20,20.16
 03/31  14:00:00,5.4,1050.4,235.7,268.1,6.7,10.1,82.0,56.9,2.27,18.95
 03/31  15:00:00,4.6,1067.5,239.5,255.9,6.7,10.1,82.0,57.0,2.30,18.11
 03/31  16:00:00,3.4,818.4,295.9,237.8,6.7,10.1,82.0,58.7,2.89,16.67
 03/31  17:00:00,1.1,813.2,337.0,212.2,6.7,10.0,82.0,60.0,3.42,15.08
 03/31  18:00:00,0.7,746.0,343.7,198.4,6.7,10.0,82.0,60.8,3.68,14.29
 03/31  19:00:00,0.8,773.1,347.0,200.5,6.7,10.0,82.0,60.9,3.83,14.39
 03/31  20:00:00,0.2,778.4,351.5,205.7,6.7,9.7,82.0,61.3,3.97,15.41
 03/31  21:00:00,0.0,744.4,350.7,192.7,6.7,9.7,82.0,61.4,4.02,15.12
 03/31  22:00:00,-0.1,730.2,354.5,189.5,6.7,9.7,82.0,61.4,4.10,15.03
 03/31  23:00:00,-0.3,631.3,392.2,185.7,6.7,9.7,82.0,61.4,4.55,14.76
 03/31  24:00:00,-0.5,639.1,399.0,182.4,6.7,9.7,82.0,61.4,4.63,14.62
 04/01  01:00:00,-0.8,651.5,405.5,178.3,6.7,9.7,82.0,61.3,4.70,14.28
 04/01  02:00:00,-1.0,652.1,411.0,172.2,6.7,9.8,82.0,61.3,4.75,13.73
 04/01  03:00:00,-1.3,649.8,415.0,164.8,6.7,10.0,82.0,61.2,4.79,12.55
 04/01  04:00:00,-1.6,647.5,418.7,165.6,6.7,9.9,82.0,61.2,4.81,12.32
 04/01  05:00:00,-2.0,648.1,423.6,161.8,6.7,9.9,82.0,61.1,4.85,12.00
 04/01  06:00:00,-2.6,636.6,428.4,154.5,6.7,9.9,82.0,61.0,4.89,11.51
 04/01  07:00:00,-1.7,709.0,391.6,163.5,6.7,9.9,82.0,60.7,4.43,12.23
 04/01  08:00:00,0.3,850.0,316.1,167.4,6.7,10.7,82.0,60.4,3.54,11.70
 04/01  09:00:00,1.8,900.9,288.0,231.1,6.7,10.0,82.0,60.1,3.20,15.65
 04/01  10:00:00,3.3,904.7,266.6,238.7,6.7,10.0,82.0,59.2,2.90,16.90
 04/01  11:00:00,3.9,908.6,262.8,246.7,6.7,10.0,82.0,58.7,2.79,17.56
 04/01  12:00:00,4.2,872.3,270.7,248.8,6.7,10.1,82.0,58.6,2.82,17.74
 04/01  13:00:00,4.4,875.8,276.2,252.4,6.7,10.1,82.0,58.5,2.85,17.87
 04/01  14:00:00,3.4,844.6,287.5,242.0,6.7,10.0,82.0,58.6,2.95,17.19
 04/01  15:00:00,1.4,810.4,305.0,204.4,6.7,10.2,82.0,59.5,3.15,14.62
 04/01  16:00:00,0.6,797.4,318.6,204.3,6.7,9.9,82.0,60.3,3.39,14.41
 04/01  17:00:00,0.6,758.5,321.3,197.5,6.7,9.9,82.0,60.4,3.49,14.35
 04/01  18:00:00,0.6,573.8,371.9,189.6,6.7,10.2,82.0,61.0,4.12,13.46
 04/01  19:00:00,0.6,593.9,381.7,197.3,6.7,10.0,82.0,61.2,4.32,14.13
 04/01  20:00:00,0.9,595.7,388.6,199.0,6.7,10.0,82.0,61.4,4.46,14.36
 04/01  21:00:00,1.1,591.2,389.9,201.2,6.7,10.0,82.0,61.5,4.52,14.51
 04/01  22:00:00,1.5,593.9,389.9,206.0,6.7,10.0,82.0,61.6,4.55,14.84
 04/01  23:00:00,1.7,598.8,389.1,209.6,6.7,10.0,82.0,61.7,4.57,15.06
 04/01  24:00:00,2.0,595.3,389.1,213.7,6.7,10.0,82.0,61.8,4.58,15.34
 04/02  01:00:00,2.2,574.3,398.5,216.4,6.7,10.0,82.0,62.0,4.72,15.49
 04/02  02:00:00,2.2,573.8,399.2,216.6,6.7,10.0,82.0,61.9,4.75,15.49
 04/02  03:00:00,2.2,561.4,398.6,216.4,6.7,10.0,82.0,61.9,4.74,15.50
 04/02  04:00:00,2.2,553.4,403.0,215.3,6.7,10.0,82.0,61.9,4.79,15.47
 04/02  05:00:00,2.6,546.3,400.7,219.8,6.7,10.0,82.0,62.0,4.77,15.78
 04/02  06:00:00,3.1,529.0,397.6,226.8,6.7,10.0,82.0,62.0,4.74,16.26
 04/02  07:00:00,3.3,520.3,394.7,229.3,6.7,10.0,82.0,62.0,4.71,16.42
 04/02  08:00:00,3.3,649.2,360.5,215.6,6.7,10.5,82.0,61.5,4.27,14.60
 04/02  09:00:00,4.0,646.7,335.8,250.0,6.7,10.0,82.0,61.1,3.92,17.14
 04/02  10:00:00,5.2,640.9,318.4,256.8,6.7,10.1,82.0,60.3,3.62,18.14
 04/02  11:00:00,5.9,641.9,317.2,265.3,6.7,10.1,82.0,60.0,3.53,18.74
 04/02  12:00:00,6.1,648.3,321.4,268.6,6.7,10.1,82.0,60.0,3.53,18.88
 04/02  13:00:00,6.1,653.0,317.5,268.9,6.7,10.1,82.0,59.9,3.46,18.85
 04/02  14:00:00,6.5,659.7,318.9,273.9,6.7,10.1,82.0,59.8,3.46,19.12
 04/02  15:00:00,6.3,667.5,321.4,274.5,6.7,10.1,82.0,59.8,3.47,19.09
 04/02  16:00:00,5.4,541.2,366.1,262.1,6.7,10.1,82.0,60.9,4.01,18.31
 04/02  17:00:00,4.3,546.8,380.3,247.7,6.7,10.1,82.0,61.5,4.30,17.34
 04/02  18:00:00,3.9,553.6,386.6,239.4,6.7,10.1,82.0,61.8,4.49,16.81
 04/02  19:00:00,3.2,583.1,398.6,243.2,6.7,9.9,82.0,61.9,4.70,17.57
 04/02  20:00:00,3.1,593.2,397.5,222.9,6.7,10.0,82.0,62.0,4.72,16.51
 04/02  21:00:00,3.0,594.2,398.4,225.6,6.7,10.1,82.0,61.9,4.73,16.06
 04/02  22:00:00,2.4,592.0,404.0,220.7,6.7,10.1,82.0,61.8,4.80,15.60
 04/02  23:00:00,2.2,598.0,408.2,216.7,6.7,10.1,82.0,61.9,4.84,15.32
 04/02  24:00:00,1.5,597.8,412.0,210.4,6.7,10.0,82.0,61.6,4.87,14.93
 04/03  01:00:00,0.4,619.2,417.1,195.3,6.7,10.0,82.0,61.4,4.88,13.98
 04/03  02:00:00,0.0,623.7,428.2,186.7,6.7,10.0,82.0,61.5,4.99,13.44
 04/03  03:00:00,-0.4,628.2,430.0,183.3,6.7,10.0,82.0,61.4,5.01,13.24
 04/03  04:00:00,-0.6,626.3,433.1,178.7,6.7,10.0,82.0,61.4,5.03,12.99
 04/03  05:00:00,-0.9,618.1,434.2,175.2,6.7,10.0,82.0,61.3,5.03,12.79
 04/03  06:00:00,-0.8,606.5,433.9,174.8,6.7,10.0,82.0,61.3,5.01,12.81
 04/03  07:00:00,-0.2,805.0,362.2,177.8,6.7,10.2,82.0,60.7,4.14,12.65
 04/03  08:00:00,0.7,1025.3,305.9,194.7,6.7,10.2,82.0,60.0,3.43,13.58
 04/03  09:00:00,1.8,1079.1,275.2,217.4,6.7,10.0,82.0,58.6,2.97,15.48
 04/03  10:00:00,2.2,1084.9,263.4,221.4,6.7,10.0,82.0,57.9,2.74,15.94
 04/03  11:00:00,2.9,1098.9,259.2,229.2,6.7,10.0,82.0,57.6,2.63,16.50
 04/03  12:00:00,3.3,1066.0,254.1,236.5,6.7,10.1,82.0,57.4,2.53,16.86
 04/03  13:00:00,4.0,1112.8,243.1,246.4,6.7,10.1,82.0,57.2,2.39,17.49
 04/03  14:00:00,3.7,1097.7,225.5,246.0,6.7,10.1,82.0,56.7,2.19,17.41
 04/03  15:00:00,3.7,1092.0,212.5,242.6,6.7,10.0,82.0,56.5,2.04,17.26
 04/03  16:00:00,3.5,837.0,256.2,234.7,6.7,10.3,82.0,58.4,2.47,16.20
 04/03  17:00:00,2.6,819.2,269.6,221.0,6.7,10.3,82.0,59.1,2.68,15.40
 04/03  18:00:00,2.2,742.6,289.5,227.4,6.7,10.0,82.0,59.8,2.97,15.64
 04/03  19:00:00,1.9,773.4,307.2,218.5,6.7,10.0,82.0,60.0,3.24,15.42
 04/03  20:00:00,1.3,777.5,319.9,209.4,6.7,10.0,82.0,60.4,3.45,14.93
 04/03  21:00:00,1.1,734.1,324.0,204.3,6.7,10.0,82.0,60.7,3.56,14.63
 04/03  22:00:00,0.8,717.8,329.6,200.5,6.7,10.0,82.0,60.8,3.67,14.38
 04/03  23:00:00,0.2,627.0,371.0,192.4,6.7,10.0,82.0,61.0,4.18,13.86
 04/03  24:00:00,0.0,634.9,381.4,188.2,6.7,10.0,82.0,61.0,4.32,13.57
 04/04  01:00:00,-0.4,645.8,385.6,185.4,6.7,10.0,82.0,60.9,4.38,13.38
 04/04  02:00:00,-0.6,647.5,391.6,180.9,6.7,10.0,82.0,60.9,4.43,13.13
 04/04  03:00:00,-0.6,649.5,400.0,180.2,6.7,10.0,82.0,61.0,4.54,13.09
 04/04  04:00:00,-0.9,655.0,409.5,177.0,6.7,10.0,82.0,61.1,4.67,12.84
 04/04  05:00:00,-1.1,660.8,414.8,173.6,6.7,10.0,82.0,61.2,4.74,12.60
 04/04  06:00:00,-1.1,650.2,412.6,173.9,6.7,10.0,82.0,61.1,4.73,12.63
 04/04  07:00:00,-0.8,850.0,343.6,173.6,6.7,10.2,82.0,60.5,3.89,12.30
 04/04  08:00:00,-0.2,1074.6,285.8,185.8,6.7,10.2,82.0,59.8,3.18,12.94
 04/04  09:00:00,0.4,1132.3,245.0,202.2,6.7,10.0,82.0,58.3,2.63,14.43
 04/04  10:00:00,0.9,1138.5,231.8,206.0,6.7,10.0,82.0,57.7,2.40,14.91
 04/04  11:00:00,1.8,1133.3,232.3,217.1,6.7,10.0,82.0,57.2,2.34,15.70
 04/04  12:00:00,2.2,1076.1,237.3,222.4,6.7,10.0,82.0,57.1,2.34,16.02
 04/04  13:00:00,1.9,1105.6,243.2,219.0,6.7,10.0,82.0,57.0,2.37,15.74
 04/04  14:00:00,1.7,1099.2,242.7,215.8,6.7,10.0,82.0,57.0,2.35,15.54
 04/04  15:00:00,1.3,1091.0,246.4,211.5,6.7,10.0,82.0,57.0,2.37,15.29
 04/04  16:00:00,0.8,833.5,305.8,189.1,6.7,10.4,82.0,59.4,3.01,13.06
 04/04  17:00:00,0.2,830.7,322.4,202.8,6.7,10.0,82.0,60.3,3.34,14.12
 04/04  18:00:00,0.0,745.7,324.1,191.1,6.7,10.0,82.0,60.6,3.49,13.75
 04/04  19:00:00,0.0,763.8,325.3,189.0,6.7,10.0,82.0,60.7,3.58,13.73
 04/04  20:00:00,-0.4,761.4,331.0,184.5,6.7,10.0,82.0,60.7,3.68,13.43
 04/04  21:00:00,-0.6,722.9,328.8,180.4,6.7,9.9,82.0,60.6,3.67,13.20
 04/04  22:00:00,-1.3,709.7,338.4,172.5,6.7,9.9,82.0,60.3,3.76,12.70
 04/04  23:00:00,-1.3,608.7,382.0,153.7,6.7,10.6,82.0,60.5,4.23,10.59
 04/04  24:00:00,-2.9,617.5,405.9,162.9,6.7,9.9,82.0,60.3,4.49,11.41
 04/05  01:00:00,-3.5,618.1,418.2,138.9,6.7,10.1,82.0,60.4,4.62,9.90
 04/05  02:00:00,-3.7,620.5,432.3,141.2,6.7,9.8,82.0,60.6,4.80,10.42
 04/05  03:00:00,-3.5,620.9,439.5,139.1,6.7,9.9,82.0,60.8,4.92,10.43
 04/05  04:00:00,-3.3,625.4,432.2,141.7,6.7,9.9,82.0,60.8,4.87,10.68
 04/05  05:00:00,-3.7,630.1,441.1,137.6,6.7,9.8,82.0,60.8,4.97,10.41
 04/05  06:00:00,-3.9,622.9,440.7,133.4,6.7,9.8,82.0,60.8,4.97,10.14
 04/05  07:00:00,-2.8,827.1,365.1,136.3,6.7,10.3,82.0,60.0,4.06,9.90
 04/05  08:00:00,-0.8,1061.4,296.6,173.8,6.7,10.3,82.0,59.9,3.25,12.09
 04/05  09:00:00,1.1,1110.5,258.1,208.6,6.7,10.2,82.0,58.6,2.78,14.19
 04/05  10:00:00,2.7,1113.7,237.7,231.8,6.7,10.0,82.0,57.5,2.46,16.37
 04/05  11:00:00,3.0,1110.6,238.7,234.9,6.7,10.1,82.0,57.3,2.40,16.65
 04/05  12:00:00,3.1,1070.4,236.5,235.6,6.7,10.1,82.0,57.1,2.34,16.73
 04/05  13:00:00,4.0,1119.4,229.2,247.4,6.7,10.1,82.0,56.8,2.23,17.51
 04/05  14:00:00,4.8,1125.5,231.9,258.7,6.7,10.1,82.0,56.8,2.23,18.16
 04/05  15:00:00,4.6,1129.2,236.7,259.2,6.7,10.1,82.0,56.8,2.26,18.11
 04/05  16:00:00,4.8,874.0,274.2,254.8,6.7,10.3,82.0,58.2,2.65,17.27
 04/05  17:00:00,3.6,866.8,298.8,251.2,6.7,10.1,82.0,58.7,2.95,17.35
 04/05  18:00:00,2.4,782.3,303.7,228.2,6.7,10.1,82.0,59.4,3.09,16.07
 04/05  19:00:00,2.2,793.2,308.2,222.5,6.7,10.0,82.0,59.6,3.20,15.85
 04/05  20:00:00,1.2,793.1,336.7,210.0,6.7,10.0,82.0,60.4,3.58,15.00
 04/05  21:00:00,0.2,753.8,338.5,195.2,6.7,10.0,82.0,60.8,3.72,13.99
 04/05  22:00:00,0.0,744.8,334.8,190.8,6.7,10.0,82.0,60.8,3.73,13.76
 04/05  23:00:00,-0.7,641.7,370.4,169.4,6.7,10.4,82.0,60.6,4.15,11.72
 04/05  24:00:00,-1.8,634.9,387.0,176.1,6.7,9.9,82.0,60.4,4.31,12.33
 04/06  01:00:00,-2.2,634.2,399.1,161.5,6.7,9.9,82.0,60.5,4.43,11.79
 04/06  02:00:00,-2.6,633.5,409.1,155.2,6.7,9.9,82.0,60.5,4.54,11.52
 04/06  03:00:00,-2.4,634.4,418.8,154.2,6.7,9.9,82.0,60.7,4.67,11.53
 04/06  04:00:00,-2.6,638.1,421.4,153.6,6.7,9.9,82.0,60.7,4.72,11.49
 04/06  05:00:00,-3.1,637.9,427.6,146.3,6.7,9.9,82.0,60.6,4.79,11.00
 04/06  06:00:00,-3.0,630.7,433.2,145.8,6.7,9.9,82.0,60.8,4.86,10.99
 04/06  07:00:00,-1.4,840.0,347.0,155.3,6.7,10.4,82.0,60.3,3.87,11.08
 04/06  08:00:00,0.8,1080.1,273.5,194.9,6.7,10.5,82.0,59.3,3.00,13.08
 04/06  09:00:00,2.0,1127.4,229.9,204.7,6.7,10.7,82.0,57.7,2.42,13.24
 04/06  10:00:00,2.6,1136.8,216.2,240.4,6.7,10.5,82.0,57.2,2.20,14.65
 04/06  11:00:00,4.2,1142.1,207.6,263.7,6.7,10.1,82.0,56.7,2.06,17.81
 04/06  12:00:00,4.6,1094.2,205.8,261.7,6.7,10.1,82.0,56.4,2.00,18.25
 04/06  13:00:00,5.2,1130.3,199.5,265.0,6.7,10.1,82.0,56.3,1.91,18.58
 04/06  14:00:00,5.9,1131.9,188.6,275.5,6.7,10.1,82.0,56.0,1.78,19.22
 04/06  15:00:00,6.1,1135.4,183.8,278.2,6.7,10.2,82.0,55.9,1.72,19.31
 04/06  16:00:00,5.8,881.7,224.2,269.6,6.7,10.4,82.0,57.4,2.11,18.05
 04/06  17:00:00,5.6,887.9,241.7,274.5,6.7,10.2,82.0,58.1,2.32,18.70
 04/06  18:00:00,4.5,812.8,262.3,260.4,6.7,10.2,82.0,58.5,2.57,17.90
 04/06  19:00:00,2.5,814.0,289.7,231.9,6.7,10.1,82.0,59.5,2.92,16.13
 04/06  20:00:00,1.0,804.3,313.1,208.9,6.7,10.1,82.0,60.5,3.29,14.73
 04/06  21:00:00,0.6,758.9,311.6,200.1,6.7,10.0,82.0,60.9,3.40,14.27
 04/06  22:00:00,1.6,759.0,305.2,211.9,6.7,10.1,82.0,60.3,3.37,15.12
 04/06  23:00:00,2.9,668.5,333.1,230.3,6.7,10.1,82.0,61.0,3.71,16.36
 04/06  24:00:00,3.0,670.0,347.4,242.2,6.7,9.9,82.0,61.2,3.92,17.44
 04/07  01:00:00,2.8,670.9,351.2,229.5,6.7,9.9,82.0,61.4,4.03,17.23
 04/07  02:00:00,2.9,670.5,349.7,223.4,6.7,10.1,82.0,61.3,4.03,16.08
 04/07  03:00:00,2.8,673.6,354.0,228.9,6.7,10.1,82.0,61.4,4.09,16.09
 04/07  04:00:00,2.8,679.3,360.7,229.3,6.7,10.1,82.0,61.5,4.18,16.02
 04/07  05:00:00,2.8,672.3,367.6,240.3,6.7,9.9,82.0,61.6,4.29,17.25
 04/07  06:00:00,3.1,659.8,365.1,237.6,6.7,9.8,82.0,61.6,4.27,17.96
 04/07  07:00:00,3.0,851.9,308.4,223.2,6.7,10.1,82.0,59.7,3.50,16.42
 04/07  08:00:00,2.1,1047.7,271.2,220.6,6.7,10.0,82.0,58.3,2.93,15.88
 04/07  09:00:00,1.7,1066.1,273.2,213.6,6.7,10.0,82.0,58.2,2.85,15.45
 04/07  10:00:00,2.0,1062.6,272.3,216.9,6.7,10.0,82.0,57.9,2.78,15.71
 04/07  11:00:00,2.6,1054.8,265.7,224.8,6.7,10.0,82.0,57.6,2.67,16.25
 04/07  12:00:00,3.5,993.0,261.1,236.4,6.7,10.0,82.0,57.4,2.59,17.07
 04/07  13:00:00,4.6,1017.0,245.5,250.9,6.7,10.0,82.0,57.1,2.40,18.03
 04/07  14:00:00,5.4,1001.2,238.2,248.8,6.7,10.3,82.0,57.0,2.31,17.64
 04/07  15:00:00,5.9,995.2,233.6,243.5,6.7,11.0,82.0,56.9,2.25,14.83
 04/07  16:00:00,6.1,742.3,273.6,264.0,6.7,11.0,82.0,58.2,2.66,14.93
 04/07  17:00:00,6.5,746.3,285.6,311.7,6.7,10.1,82.0,58.6,2.83,19.46
 04/07  18:00:00,7.0,669.7,290.2,289.5,6.7,10.1,82.0,58.7,2.92,19.81
 04/07  19:00:00,7.6,683.0,292.4,291.9,6.7,10.1,82.0,58.9,2.98,20.24
 04/07  20:00:00,8.1,681.5,297.2,298.0,6.7,10.2,82.0,59.1,3.06,20.58
 04/07  21:00:00,8.7,607.0,304.3,305.0,6.7,10.0,82.0,59.0,3.15,21.32
 04/07  22:00:00,8.9,540.9,306.7,244.8,6.7,10.0,82.0,59.3,3.19,17.87
 04/07  23:00:00,9.2,439.8,334.8,239.2,6.7,10.4,82.0,60.0,3.54,16.36
 04/07  24:00:00,9.4,435.5,333.6,247.4,6.7,10.5,82.0,60.1,3.58,15.98
 04/08  01:00:00,9.1,435.4,332.6,247.4,6.7,10.5,82.0,60.1,3.60,15.56
 04/08  02:00:00,8.9,435.3,332.8,246.4,6.7,10.5,82.0,60.0,3.61,15.38
 04/08  03:00:00,8.9,435.2,332.4,246.8,6.7,10.5,82.0,60.0,3.61,15.35
 04/08  04:00:00,8.9,435.8,333.5,246.8,6.7,10.5,82.0,60.0,3.63,15.33
 04/08  05:00:00,8.5,435.7,334.1,246.4,6.7,10.4,82.0,60.0,3.64,15.45
 04/08  06:00:00,8.3,423.2,338.2,237.2,6.7,10.4,82.0,60.1,3.68,15.17
 04/08  07:00:00,8.7,505.3,319.1,235.1,6.7,10.7,82.0,59.7,3.46,14.55
 04/08  08:00:00,9.2,644.5,279.6,240.5,6.7,11.0,82.0,58.7,2.97,14.15
 04/08  09:00:00,9.4,684.3,275.7,241.8,6.7,11.3,82.0,58.6,2.87,13.35
 04/08  10:00:00,9.8,684.5,276.6,249.7,6.7,11.5,82.0,58.6,2.85,13.01
 04/08  11:00:00,10.4,685.7,275.6,255.8,6.7,11.8,82.0,58.6,2.83,12.67
 04/08  12:00:00,10.6,653.5,272.4,261.2,6.7,12.1,82.0,58.5,2.79,12.15
 04/08  13:00:00,10.9,653.7,270.1,274.6,6.7,12.2,82.0,58.5,2.75,12.24
 04/08  14:00:00,11.1,653.8,268.9,293.7,6.7,12.2,82.0,58.4,2.74,12.85
 04/08  15:00:00,11.1,654.0,260.2,298.8,6.7,12.2,82.0,58.3,2.64,13.01
 04/08  16:00:00,10.8,653.8,259.0,285.5,6.7,12.2,82.0,58.3,2.62,12.41
 04/08  17:00:00,10.6,610.8,266.7,276.1,6.7,12.2,82.0,58.4,2.70,11.98
 04/08  18:00:00,10.6,422.9,307.2,275.4,6.7,12.2,82.0,59.3,3.14,11.94
 04/08  19:00:00,9.5,435.2,324.2,266.8,6.7,11.9,82.0,59.7,3.39,11.71
 04/08  20:00:00,8.2,439.1,335.2,268.2,6.7,11.1,82.0,60.0,3.57,12.77
 04/08  21:00:00,8.1,438.6,338.0,259.3,6.7,10.7,82.0,60.1,3.64,14.09
 04/08  22:00:00,8.3,438.1,340.5,242.8,6.7,10.8,82.0,60.2,3.70,14.00
 04/08  23:00:00,8.3,439.2,337.3,241.7,6.7,10.7,82.0,60.1,3.68,14.14
 04/08  24:00:00,8.0,435.0,347.6,243.6,6.7,10.5,82.0,60.4,3.81,14.74
 04/09  01:00:00,7.8,412.9,354.1,241.2,6.7,10.3,82.0,60.7,3.92,15.48
 04/09  02:00:00,7.8,412.8,351.5,235.9,6.7,10.2,82.0,60.6,3.91,15.83
 04/09  03:00:00,7.4,414.0,355.6,231.0,6.7,10.1,82.0,60.7,3.97,15.97
 04/09  04:00:00,7.2,436.4,353.6,244.7,6.7,10.0,82.0,60.6,3.95,17.53
 04/09  05:00:00,6.9,446.5,357.7,247.1,6.7,9.8,82.0,60.6,4.00,18.30
 04/09  06:00:00,6.7,485.4,358.8,269.6,6.7,9.9,82.0,60.7,4.02,20.39
 04/09  07:00:00,6.3,491.7,358.2,264.2,6.7,10.1,82.0,60.7,4.01,18.88
 04/09  08:00:00,6.1,619.5,323.4,250.5,6.7,10.7,82.0,59.9,3.58,16.24
 04/09  09:00:00,5.8,619.9,322.0,277.8,6.7,10.1,82.0,59.8,3.51,18.55
 04/09  10:00:00,5.6,619.3,319.8,263.7,6.7,10.1,82.0,59.7,3.46,18.35
 04/09  11:00:00,6.3,622.7,315.3,269.8,6.7,10.1,82.0,59.5,3.39,18.89
 04/09  12:00:00,6.3,628.4,311.6,272.4,6.7,10.1,82.0,59.4,3.32,19.00
 04/09  13:00:00,7.2,633.8,288.9,281.9,6.7,10.1,82.0,59.2,3.06,19.61
 04/09  14:00:00,8.1,645.0,259.6,296.2,6.7,10.2,82.0,59.1,2.73,20.40
 04/09  15:00:00,8.7,655.5,238.9,290.6,6.7,10.4,82.0,59.2,2.51,19.71
 04/09  16:00:00,9.6,523.1,261.5,315.1,6.7,10.7,82.0,59.9,2.77,19.28
 04/09  17:00:00,8.9,537.3,277.2,329.4,6.7,10.2,82.0,59.8,2.96,21.21
 04/09  18:00:00,8.0,550.5,293.7,301.5,6.7,10.2,82.0,59.9,3.15,20.26
 04/09  19:00:00,6.7,566.9,325.2,284.6,6.7,10.2,82.0,60.0,3.50,19.37
 04/09  20:00:00,4.4,569.7,362.2,254.0,6.7,10.1,82.0,60.8,3.97,17.53
 04/09  21:00:00,3.0,568.1,368.1,229.5,6.7,10.1,82.0,61.1,4.14,16.10
 04/09  22:00:00,2.8,565.8,364.0,224.8,6.7,10.0,82.0,61.1,4.14,15.93
 04/09  23:00:00,2.8,567.4,371.1,223.6,6.7,10.1,82.0,61.2,4.23,15.90
 04/09  24:00:00,2.4,559.8,380.3,219.4,6.7,10.1,82.0,61.2,4.36,15.60
 04/10  01:00:00,1.9,582.7,380.1,212.0,6.7,10.0,82.0,61.1,4.35,15.12
 04/10  02:00:00,2.0,592.9,382.4,213.0,6.7,10.0,82.0,61.2,4.37,15.22
 04/10  03:00:00,1.9,593.1,385.2,212.5,6.7,10.0,82.0,61.1,4.41,15.18
 04/10  04:00:00,1.7,586.1,388.7,208.6,6.7,10.0,82.0,61.1,4.45,14.92
 04/10  05:00:00,1.7,583.1,391.6,208.3,6.7,10.0,82.0,61.2,4.49,14.92
 04/10  06:00:00,2.0,567.5,389.6,212.0,6.7,10.0,82.0,61.3,4.48,15.17
 04/10  07:00:00,4.0,763.8,307.2,232.7,6.7,10.3,82.0,59.6,3.47,16.02
 04/10  08:00:00,6.8,978.8,232.5,266.7,6.7,10.6,82.0,57.5,2.49,17.30
 04/10  09:00:00,9.2,1014.0,206.0,323.1,6.7,10.4,82.0,57.3,2.11,20.48
 04/10  10:00:00,11.1,1009.8,193.0,335.5,6.7,10.5,82.0,57.0,1.93,22.30
 04/10  11:00:00,12.7,1008.4,184.9,493.9,6.7,11.2,82.0,56.7,1.81,27.85
 04/10  12:00:00,14.0,973.7,181.4,720.5,6.7,11.8,82.0,56.4,1.75,34.60
 04/10  13:00:00,15.5,1029.3,174.8,785.9,6.7,11.9,82.0,56.2,1.67,36.56
 04/10  14:00:00,16.5,1052.5,165.0,831.1,6.7,11.9,82.0,55.9,1.56,37.99
 04/10  15:00:00,17.0,1066.3,157.0,858.3,6.7,12.0,82.0,55.8,1.47,38.83
 04/10  16:00:00,17.6,815.5,186.1,814.2,6.7,12.1,82.0,57.3,1.74,35.94
 04/10  17:00:00,17.1,817.0,199.5,786.2,6.7,11.9,82.0,57.8,1.90,35.96
 04/10  18:00:00,16.0,735.6,213.0,744.4,6.7,11.7,82.0,58.0,2.06,35.24
 04/10  19:00:00,14.2,740.7,227.4,677.5,6.7,11.6,82.0,58.1,2.22,32.93
 04/10  20:00:00,13.0,738.5,238.7,632.4,6.7,11.5,82.0,58.4,2.36,31.32
 04/10  21:00:00,12.4,685.9,243.3,427.9,6.7,10.3,82.0,58.5,2.43,24.84
 04/10  22:00:00,11.9,666.0,246.9,369.2,6.7,10.3,82.0,58.6,2.49,24.08
 04/10  23:00:00,11.3,557.1,274.0,347.5,6.7,10.5,82.0,59.4,2.80,22.26
 04/10  24:00:00,11.5,586.5,279.5,359.5,6.7,10.3,82.0,59.4,2.91,23.63
 04/11  01:00:00,11.7,568.7,283.1,359.3,6.7,10.3,82.0,59.5,2.97,23.81
 04/11  02:00:00,11.7,544.1,283.7,357.7,6.7,10.3,82.0,59.5,3.00,23.84
 04/11  03:00:00,11.0,542.3,286.2,346.1,6.7,10.2,82.0,59.5,3.03,23.20
 04/11  04:00:00,10.9,545.1,292.6,342.9,6.7,10.3,82.0,59.6,3.10,23.05
 04/11  05:00:00,11.1,551.5,295.6,346.5,6.7,10.3,82.0,59.6,3.14,23.25
 04/11  06:00:00,10.4,534.4,296.3,335.6,6.7,10.2,82.0,59.5,3.15,22.56
 04/11  07:00:00,11.4,737.8,243.2,335.2,6.7,10.7,82.0,58.3,2.55,21.08
 04/11  08:00:00,13.6,961.4,196.1,559.0,6.7,11.8,82.0,57.1,2.00,28.77
 04/11  09:00:00,15.5,989.1,177.1,724.7,6.7,12.5,82.0,56.3,1.76,31.60
 04/11  10:00:00,17.9,977.9,163.7,827.3,6.7,12.9,82.0,56.0,1.59,32.51
 04/11  11:00:00,19.6,1001.1,153.0,948.2,6.7,12.3,82.0,55.4,1.45,38.91
 04/11  12:00:00,20.7,965.7,146.4,953.8,6.7,12.2,82.0,55.0,1.37,41.38
 04/11  13:00:00,21.1,1004.6,141.2,938.8,6.7,13.1,82.0,54.7,1.30,37.02
 04/11  14:00:00,22.2,1009.0,129.6,1051.4,6.7,12.7,82.0,54.4,1.17,40.97
 04/11  15:00:00,23.5,1024.4,117.0,1072.4,6.7,12.6,82.0,54.3,1.05,43.41
 04/11  16:00:00,23.5,767.2,146.4,999.8,6.7,13.0,82.0,55.7,1.31,38.37
 04/11  17:00:00,23.3,777.9,159.8,991.9,6.7,12.4,82.0,56.3,1.44,40.86
 04/11  18:00:00,22.6,714.8,175.8,946.9,6.7,12.3,82.0,56.6,1.60,40.25
 04/11  19:00:00,21.5,716.1,194.5,905.1,6.7,12.1,82.0,56.7,1.79,39.60
 04/11  20:00:00,20.4,686.6,209.8,867.8,6.7,12.0,82.0,57.1,1.96,39.10
 04/11  21:00:00,19.3,576.8,217.1,793.5,6.7,11.6,82.0,57.4,2.05,37.94
 04/11  22:00:00,18.9,542.4,222.2,781.6,6.7,11.1,82.0,57.7,2.13,40.69
 04/11  23:00:00,18.5,440.9,246.0,700.4,6.7,11.0,82.0,58.6,2.40,39.17
 04/11  24:00:00,18.3,436.7,248.2,651.6,6.7,11.7,82.0,58.8,2.48,33.16
 04/12  01:00:00,18.3,436.5,250.5,679.2,6.7,12.6,82.0,58.9,2.54,28.90
 04/12  02:00:00,18.7,436.4,252.2,732.1,6.7,12.7,82.0,59.1,2.59,29.23
 04/12  03:00:00,18.5,436.3,253.2,737.4,6.7,12.8,82.0,59.1,2.62,28.93
 04/12  04:00:00,17.6,436.9,257.1,720.4,6.7,12.8,82.0,59.1,2.67,28.04
 04/12  05:00:00,16.9,436.7,260.1,704.2,6.7,12.9,82.0,59.1,2.71,27.33
 04/12  06:00:00,16.0,424.2,261.1,681.9,6.7,12.9,82.0,59.1,2.72,26.43
 04/12  07:00:00,15.6,637.2,215.8,693.9,6.7,13.0,82.0,57.9,2.23,26.50
 04/12  08:00:00,15.9,868.0,187.6,776.8,6.7,13.2,82.0,56.5,1.89,28.76
 04/12  09:00:00,16.5,910.0,178.3,831.5,6.7,13.3,82.0,55.7,1.74,30.10
 04/12  10:00:00,16.3,911.0,176.1,835.9,6.7,13.4,82.0,55.4,1.67,29.95
 04/12  11:00:00,16.1,912.9,174.6,835.0,6.7,13.4,82.0,55.2,1.63,29.83
 04/12  12:00:00,15.8,871.2,174.6,831.8,6.7,13.4,82.0,55.1,1.60,29.68
 04/12  13:00:00,13.9,912.7,176.6,740.7,6.7,13.3,82.0,55.0,1.60,26.56
 04/12  14:00:00,12.1,912.8,179.8,354.2,6.7,12.2,82.0,55.0,1.62,13.70
 04/12  15:00:00,11.3,912.7,181.7,302.4,6.7,12.2,82.0,55.0,1.63,12.59
 04/12  16:00:00,10.8,659.6,219.0,292.1,6.7,11.9,82.0,56.8,1.98,12.72
 04/12  17:00:00,10.2,657.9,233.1,284.6,6.7,11.6,82.0,57.5,2.16,13.16
 04/12  18:00:00,9.6,578.6,242.7,274.7,6.7,11.3,82.0,57.9,2.30,13.51
 04/12  19:00:00,8.7,591.5,247.2,262.8,6.7,10.9,82.0,58.0,2.39,13.84
 04/12  20:00:00,8.3,595.3,254.2,253.0,6.7,10.7,82.0,58.1,2.49,14.29
 04/12  21:00:00,8.7,555.6,255.0,251.8,6.7,10.6,82.0,58.1,2.52,14.90
 04/12  22:00:00,8.5,541.6,256.7,251.2,6.7,10.5,82.0,58.1,2.55,15.35
 04/12  23:00:00,8.7,440.4,282.3,247.5,6.7,10.4,82.0,58.9,2.84,15.70
 04/12  24:00:00,8.5,435.9,286.7,244.8,6.7,10.4,82.0,59.1,2.93,15.61
 04/13  01:00:00,7.3,436.9,294.1,234.8,6.7,10.1,82.0,59.4,3.05,15.54
 04/13  02:00:00,6.7,453.9,295.0,238.2,6.7,10.0,82.0,59.4,3.09,16.76
 04/13  03:00:00,6.7,467.2,297.9,246.2,6.7,9.8,82.0,59.5,3.14,18.13
 04/13  04:00:00,6.0,506.9,310.6,261.9,6.7,9.9,82.0,59.8,3.30,19.83
 04/13  05:00:00,6.3,481.7,319.3,258.3,6.7,9.9,82.0,59.8,3.42,18.95
 04/13  06:00:00,7.0,446.8,306.4,239.7,6.7,9.8,82.0,59.7,3.28,18.09
 04/13  07:00:00,7.9,649.7,250.6,239.9,6.7,9.9,82.0,58.2,2.64,18.04
 04/13  08:00:00,9.4,888.1,200.7,272.2,6.7,9.9,82.0,57.0,2.05,20.22
 04/13  09:00:00,11.1,918.2,180.1,284.2,6.7,10.0,82.0,56.4,1.79,20.92
 04/13  10:00:00,12.7,911.1,172.2,440.8,6.7,10.6,82.0,56.0,1.67,28.54
 04/13  11:00:00,14.0,912.8,169.6,661.7,6.7,11.2,82.0,55.6,1.61,36.14
 04/13  12:00:00,15.2,871.7,164.1,708.4,6.7,11.7,82.0,55.5,1.53,35.17
 04/13  13:00:00,16.3,914.4,158.5,765.5,6.7,12.1,82.0,55.4,1.46,34.80
 04/13  14:00:00,16.3,915.8,150.2,786.1,6.7,12.3,82.0,55.2,1.37,34.06
 04/13  15:00:00,16.1,916.6,145.6,792.1,6.7,12.4,82.0,55.1,1.32,33.22
 04/13  16:00:00,16.1,661.5,182.2,721.5,6.7,12.5,82.0,56.5,1.66,29.95
 04/13  17:00:00,15.8,659.0,203.9,684.4,6.7,12.4,82.0,57.1,1.88,28.44
 04/13  18:00:00,13.9,579.2,219.7,629.1,6.7,12.1,82.0,57.5,2.06,26.81
 04/13  19:00:00,11.7,591.9,229.8,333.5,6.7,11.1,82.0,57.8,2.20,16.08
 04/13  20:00:00,10.4,595.6,237.0,300.0,6.7,10.6,82.0,58.1,2.30,16.67
 04/13  21:00:00,9.6,560.2,240.0,284.0,6.7,10.1,82.0,58.2,2.36,18.14
 04/13  22:00:00,9.1,565.4,243.6,279.6,6.7,10.0,82.0,58.3,2.42,19.57
 04/13  23:00:00,8.5,463.8,271.8,264.0,6.7,9.9,82.0,59.0,2.74,19.20
 04/13  24:00:00,8.0,459.3,279.2,254.2,6.7,9.9,82.0,59.2,2.86,18.70
 04/14  01:00:00,7.1,458.2,285.6,241.9,6.7,9.9,82.0,59.3,2.96,17.99
 04/14  02:00:00,6.3,467.4,296.2,240.5,6.7,9.8,82.0,59.6,3.11,18.19
 04/14  03:00:00,6.5,498.8,293.1,265.0,6.7,9.8,82.0,59.5,3.10,20.37
 04/14  04:00:00,7.4,462.4,299.3,250.7,6.7,9.8,82.0,59.3,3.16,19.22
 04/14  05:00:00,7.8,438.0,302.5,224.6,6.7,10.0,82.0,59.6,3.21,16.69
 04/14  06:00:00,7.1,429.3,310.3,225.7,6.7,10.0,82.0,59.8,3.31,16.38
 04/14  07:00:00,9.5,636.7,244.8,228.6,6.7,10.6,82.0,58.2,2.58,15.68
 04/14  08:00:00,13.5,868.0,193.5,473.1,6.7,12.4,82.0,56.9,1.97,23.33
 04/14  09:00:00,16.4,910.6,173.8,742.2,6.7,13.0,82.0,56.4,1.72,29.27
 04/14  10:00:00,18.3,911.9,163.3,829.4,6.7,13.2,82.0,56.1,1.59,30.89
 04/14  11:00:00,20.0,914.2,156.6,883.3,6.7,13.2,82.0,55.8,1.49,32.39
 04/14  12:00:00,21.6,873.2,152.7,936.7,6.7,13.2,82.0,55.5,1.43,34.47
 04/14  13:00:00,22.6,916.3,146.4,1008.9,6.7,13.4,82.0,55.3,1.36,36.32
 04/14  14:00:00,23.5,918.3,137.1,1043.4,6.7,13.4,82.0,55.2,1.26,37.02
 04/14  15:00:00,23.9,919.9,130.5,1072.3,6.7,13.1,82.0,55.2,1.19,39.23
 04/14  16:00:00,23.9,663.8,162.4,981.7,6.7,12.8,82.0,56.5,1.48,37.93
 04/14  17:00:00,24.2,660.8,177.3,954.1,6.7,12.9,82.0,56.9,1.64,36.96
 04/14  18:00:00,23.7,580.5,192.2,927.6,6.7,12.8,82.0,57.0,1.79,36.28
 04/14  19:00:00,22.6,592.3,203.8,868.7,6.7,12.9,82.0,57.2,1.92,33.97
 04/14  20:00:00,22.2,596.0,212.0,875.2,6.7,13.2,82.0,57.4,2.02,32.69
 04/14  21:00:00,21.5,556.3,215.7,910.4,6.7,13.3,82.0,57.6,2.07,33.08
 04/14  22:00:00,20.8,542.7,219.0,935.8,6.7,13.4,82.0,57.7,2.12,33.53
 04/14  23:00:00,20.2,441.3,242.6,902.0,6.7,13.4,82.0,58.6,2.38,32.28
 04/14  24:00:00,20.0,436.9,244.8,881.1,6.7,13.3,82.0,58.7,2.45,31.71
 04/15  01:00:00,20.0,436.8,245.6,894.9,6.7,13.3,82.0,58.9,2.49,32.23
 04/15  02:00:00,19.6,436.6,247.3,893.4,6.7,13.3,82.0,59.0,2.53,32.22
 04/15  03:00:00,18.7,436.5,250.6,863.3,6.7,13.3,82.0,59.0,2.58,31.28
 04/15  04:00:00,18.0,437.1,253.9,824.5,6.7,13.2,82.0,59.0,2.63,30.05
 04/15  05:00:00,17.1,436.9,258.9,786.3,6.7,13.2,82.0,59.1,2.69,28.80
 04/15  06:00:00,17.4,424.4,260.3,789.5,6.7,13.2,82.0,59.1,2.71,28.98
 04/15  07:00:00,19.2,506.8,233.4,853.0,6.7,13.3,82.0,58.5,2.42,31.10
 04/15  08:00:00,20.7,646.5,197.1,945.1,6.7,13.4,82.0,57.7,2.01,33.83
 04/15  09:00:00,22.5,686.9,182.1,1055.9,6.7,13.5,82.0,57.6,1.83,37.12
 04/15  10:00:00,24.7,687.6,170.9,1178.0,6.7,13.7,82.0,57.6,1.70,40.65
 04/15  11:00:00,26.6,689.4,164.4,1280.6,6.7,13.7,82.0,57.5,1.63,43.56
 04/15  12:00:00,27.9,658.4,161.1,1341.0,6.7,13.8,82.0,57.4,1.59,45.23
 04/15  13:00:00,29.4,659.8,154.7,1366.9,6.7,13.8,82.0,57.3,1.52,45.87
 04/15  14:00:00,30.4,661.2,146.2,1319.9,6.7,13.8,82.0,57.3,1.43,44.22
 04/15  15:00:00,30.9,662.3,138.0,1286.5,6.7,13.8,82.0,57.5,1.35,43.17
 04/15  16:00:00,30.8,662.2,136.9,1278.3,6.7,13.8,82.0,57.4,1.33,42.96
 04/15  17:00:00,30.2,618.2,143.5,1247.5,6.7,13.8,82.0,57.3,1.40,42.04
 04/15  18:00:00,29.3,426.8,175.1,1141.2,6.7,13.7,82.0,58.2,1.71,38.74
 04/15  19:00:00,27.8,438.0,196.4,1102.3,6.7,13.7,82.0,58.1,1.94,37.80
 04/15  20:00:00,26.5,441.6,207.7,1114.2,6.7,13.6,82.0,58.2,2.06,38.32
 04/15  21:00:00,25.8,440.9,213.5,1136.0,6.7,13.6,82.0,58.3,2.13,39.11
 04/15  22:00:00,24.9,440.1,217.9,1137.0,6.7,13.6,82.0,58.4,2.18,39.24
 04/15  23:00:00,24.1,441.0,222.5,1121.9,6.7,13.6,82.0,58.5,2.24,38.89
 04/15  24:00:00,23.5,436.9,225.9,1063.9,6.7,13.5,82.0,58.6,2.28,37.30
 04/16  01:00:00,23.0,414.6,234.1,1042.1,6.7,13.5,82.0,58.9,2.38,36.77
 04/16  02:00:00,22.1,414.5,238.4,1017.7,6.7,13.4,82.0,59.0,2.44,36.07
 04/16  03:00:00,21.3,414.3,241.8,993.7,6.7,13.4,82.0,59.0,2.49,35.42
 04/16  04:00:00,21.1,415.1,245.1,989.3,6.7,13.4,82.0,59.1,2.54,35.34
 04/16  05:00:00,20.8,414.9,248.6,977.5,6.7,13.4,82.0,59.1,2.59,34.98
 04/16  06:00:00,20.2,402.3,250.9,957.3,6.7,13.3,82.0,59.1,2.61,34.38
 04/16  07:00:00,21.1,401.1,239.1,1006.2,6.7,13.4,82.0,59.1,2.49,35.87
 04/16  08:00:00,22.7,533.6,200.8,1116.0,6.7,13.6,82.0,58.7,2.09,39.09
 04/16  09:00:00,24.0,534.2,188.8,1183.2,6.7,13.6,82.0,58.8,1.95,40.85
 04/16  10:00:00,25.2,534.5,178.4,1247.1,6.7,13.7,82.0,58.9,1.84,42.68
 04/16  11:00:00,26.6,535.9,171.4,1309.7,6.7,13.8,82.0,58.8,1.77,44.38
 04/16  12:00:00,27.9,535.3,168.3,1316.2,6.7,13.8,82.0,58.7,1.74,44.32
 04/16  13:00:00,29.4,536.1,162.8,1328.4,6.7,13.8,82.0,58.7,1.68,44.55
 04/16  14:00:00,30.4,536.9,154.8,1325.8,6.7,13.9,82.0,58.8,1.59,44.29
 04/16  15:00:00,30.6,537.2,150.4,1277.8,6.7,13.8,82.0,58.9,1.55,42.73
 04/16  16:00:00,30.2,403.3,177.7,1176.1,6.7,13.8,82.0,58.9,1.83,39.55
 04/16  17:00:00,30.0,402.3,193.6,1137.8,6.7,13.8,82.0,58.6,1.99,38.50
 04/16  18:00:00,29.3,402.0,205.1,1096.1,6.7,13.7,82.0,58.5,2.10,37.30
 04/16  19:00:00,28.2,415.0,216.2,1062.9,6.7,13.6,82.0,58.5,2.21,36.53
 04/16  20:00:00,26.7,418.8,223.6,1063.9,6.7,13.6,82.0,58.6,2.28,36.76
 04/16  21:00:00,25.4,418.2,228.7,1094.5,6.7,13.6,82.0,58.6,2.34,37.87
 04/16  22:00:00,24.6,417.5,232.5,1111.3,6.7,13.6,82.0,58.7,2.38,38.50
 04/16  23:00:00,24.1,418.4,235.9,1106.4,6.7,13.6,82.0,58.8,2.42,38.42
 04/16  24:00:00,23.2,414.3,240.4,1042.8,6.7,13.5,82.0,58.9,2.47,36.65
 04/17  01:00:00,22.4,436.3,237.8,1024.8,6.7,13.4,82.0,58.7,2.45,36.29
 04/17  02:00:00,22.2,436.2,240.7,1016.8,6.7,13.4,82.0,58.8,2.48,36.09
 04/17  03:00:00,22.2,436.2,242.6,1011.7,6.7,13.4,82.0,58.8,2.50,35.95
 04/17  04:00:00,20.1,436.8,247.4,1001.3,6.7,13.4,82.0,58.9,2.55,35.73
 04/17  05:00:00,18.9,436.7,252.0,964.8,6.7,13.3,82.0,58.9,2.60,34.73
 04/17  06:00:00,19.2,420.0,253.9,924.9,6.7,13.3,82.0,58.9,2.63,33.41
 04/17  07:00:00,20.2,637.2,200.7,993.6,6.7,13.4,82.0,57.8,2.06,35.47
 04/17  08:00:00,20.9,868.4,162.6,1110.2,6.7,13.6,82.0,56.3,1.63,38.88
 04/17  09:00:00,22.2,911.1,147.7,1231.6,6.7,13.7,82.0,55.6,1.44,42.47
 04/17  10:00:00,23.5,912.9,142.8,1324.7,6.7,13.7,82.0,55.2,1.36,45.18
 04/17  11:00:00,24.6,916.4,134.2,1364.3,6.7,13.7,82.0,55.2,1.25,46.30
 04/17  12:00:00,26.1,877.3,129.8,1402.1,6.7,13.8,82.0,55.2,1.20,47.44
 04/17  13:00:00,27.0,921.6,125.4,1404.6,6.7,13.8,82.0,55.1,1.15,47.49
 04/17  14:00:00,27.9,924.5,118.1,1447.7,6.7,13.8,82.0,55.2,1.07,48.97
 04/17  15:00:00,28.7,926.6,112.2,1427.9,6.7,13.8,82.0,55.4,1.02,48.33
 04/17  16:00:00,28.9,668.4,138.7,1249.8,6.7,13.8,82.0,56.7,1.26,42.27
 04/17  17:00:00,28.5,664.4,151.4,1150.8,6.7,13.7,82.0,57.0,1.39,39.17
 04/17  18:00:00,27.6,583.0,161.1,1093.9,6.7,13.2,82.0,57.1,1.50,39.06
 04/17  19:00:00,26.2,599.0,175.9,1043.2,6.7,12.2,82.0,56.8,1.65,43.54
 04/17  20:00:00,24.2,597.4,188.5,896.1,6.7,12.3,82.0,56.8,1.77,39.26
 04/17  21:00:00,23.0,557.2,196.4,866.6,6.7,12.9,82.0,57.0,1.86,33.82
 04/17  22:00:00,21.7,542.8,202.6,840.1,6.7,13.1,82.0,57.1,1.92,31.83
 04/17  23:00:00,20.8,441.3,227.7,826.6,6.7,13.2,82.0,58.0,2.19,30.69
 04/17  24:00:00,19.9,436.9,231.7,853.8,6.7,13.2,82.0,58.2,2.26,31.35
 04/18  01:00:00,19.1,436.8,235.0,849.5,6.7,13.2,82.0,58.4,2.33,31.16
 04/18  02:00:00,18.5,436.6,238.1,831.9,6.7,13.2,82.0,58.5,2.38,30.57
 04/18  03:00:00,20.1,436.6,237.7,924.1,6.7,13.3,82.0,58.7,2.40,33.70
 04/18  04:00:00,20.8,440.5,238.3,965.6,6.7,13.3,82.0,58.8,2.42,34.80
 04/18  05:00:00,20.9,439.8,240.8,956.3,6.7,13.3,82.0,58.9,2.46,34.45
 04/18  06:00:00,20.8,421.7,241.0,969.1,6.7,13.3,82.0,58.9,2.48,34.84
 04/18  07:00:00,21.6,637.9,198.5,1092.6,6.7,13.5,82.0,57.5,2.02,38.54
 04/18  08:00:00,23.3,869.7,157.7,1261.0,6.7,13.7,82.0,55.9,1.57,43.43
 04/18  09:00:00,24.6,912.8,142.8,1370.1,6.7,13.7,82.0,55.3,1.38,46.55
 04/18  10:00:00,25.0,914.7,137.5,1414.3,6.7,13.8,82.0,54.9,1.30,47.81
 04/18  11:00:00,26.4,919.0,126.8,1485.5,6.7,13.8,82.0,55.0,1.18,50.00
 04/18  12:00:00,27.6,880.3,122.7,1540.7,6.7,13.8,82.0,54.9,1.12,51.67
 04/18  13:00:00,29.6,925.1,116.6,1595.1,6.7,13.8,82.0,54.8,1.06,53.37
 04/18  14:00:00,30.9,929.2,109.1,1601.0,6.7,13.8,82.0,55.0,0.98,53.58
 04/18  15:00:00,30.8,930.6,106.5,1560.5,6.7,13.8,82.0,55.3,0.96,52.60
 04/18  16:00:00,30.2,668.1,143.6,1353.1,6.7,13.8,82.0,56.0,1.30,45.43
 04/18  17:00:00,30.4,663.4,162.1,1259.2,6.7,13.8,82.0,56.2,1.47,42.27
 04/18  18:00:00,29.9,583.7,165.1,1246.7,6.7,13.8,82.0,56.5,1.51,41.90
 04/18  19:00:00,28.7,594.6,176.2,1299.7,6.7,13.8,82.0,56.5,1.62,43.74
 04/18  20:00:00,27.6,597.6,186.3,1324.3,6.7,13.8,82.0,56.6,1.73,44.59
 04/18  21:00:00,26.9,557.6,190.1,1351.1,6.7,13.8,82.0,56.7,1.77,45.52
 04/18  22:00:00,26.3,543.9,195.3,1281.6,6.7,13.7,82.0,56.9,1.83,43.34
 04/18  23:00:00,24.7,441.9,218.2,1015.7,6.7,13.5,82.0,57.9,2.07,35.05
 04/18  24:00:00,21.1,437.3,227.6,895.0,6.7,13.4,82.0,58.1,2.20,31.83
 04/19  01:00:00,19.1,437.0,232.8,852.0,6.7,13.3,82.0,58.3,2.29,30.77
 04/19  02:00:00,19.2,436.8,235.5,824.3,6.7,13.3,82.0,58.5,2.34,29.89
 04/19  03:00:00,19.1,436.7,238.2,825.2,6.7,13.3,82.0,58.6,2.39,29.92
 04/19  04:00:00,18.2,437.3,240.9,816.6,6.7,13.3,82.0,58.7,2.44,29.71
 04/19  05:00:00,17.4,437.1,243.8,786.6,6.7,13.2,82.0,58.8,2.49,28.73
 04/19  06:00:00,17.6,420.4,246.5,727.3,6.7,13.2,82.0,58.9,2.53,26.62
 04/19  07:00:00,17.4,637.6,206.4,718.5,6.7,13.2,82.0,57.6,2.10,26.39
 04/19  08:00:00,17.2,868.6,177.8,763.7,6.7,13.2,82.0,56.0,1.76,27.99
 04/19  09:00:00,17.6,911.4,163.2,793.2,6.7,13.2,82.0,55.2,1.57,28.96
 04/19  10:00:00,16.4,913.8,152.8,782.0,6.7,13.1,82.0,55.0,1.43,28.94
 04/19  11:00:00,15.2,916.6,148.1,764.9,6.7,12.9,82.0,55.0,1.37,28.95
 04/19  12:00:00,15.4,876.2,147.0,794.4,6.7,12.6,82.0,54.9,1.34,31.30
 04/19  13:00:00,13.9,921.8,146.4,780.5,6.7,12.0,82.0,54.9,1.32,33.65
 04/19  14:00:00,13.5,927.0,141.1,772.5,6.7,11.4,82.0,54.7,1.27,37.75
 04/19  15:00:00,13.5,940.2,139.3,784.0,6.7,11.1,82.0,54.6,1.24,41.70
 04/19  16:00:00,12.6,725.2,173.8,457.2,6.7,11.1,82.0,56.2,1.55,24.29
 04/19  17:00:00,11.5,760.1,194.4,381.4,6.7,10.2,82.0,56.7,1.76,23.98
 04/19  18:00:00,10.4,689.8,207.0,340.8,6.7,10.2,82.0,57.2,1.91,22.79
 04/19  19:00:00,9.3,706.3,224.1,321.3,6.7,10.2,82.0,57.5,2.11,21.73
 04/19  20:00:00,8.5,718.6,233.1,308.0,6.7,10.2,82.0,57.8,2.23,20.91
 04/19  21:00:00,8.0,667.1,242.4,300.3,6.7,10.2,82.0,58.0,2.35,20.47
 04/19  22:00:00,7.8,652.8,243.6,295.8,6.7,10.2,82.0,58.1,2.40,20.23
 04/19  23:00:00,7.4,549.2,271.6,284.8,6.7,10.4,82.0,59.0,2.72,18.84
 04/19  24:00:00,6.9,553.5,284.0,287.7,6.7,10.2,82.0,59.3,2.90,19.46
 04/20  01:00:00,6.7,554.3,289.6,280.2,6.7,10.2,82.0,59.5,3.01,19.24
 04/20  02:00:00,6.0,565.2,301.0,272.2,6.7,10.2,82.0,59.7,3.17,18.78
 04/20  03:00:00,5.6,588.7,306.2,264.9,6.7,10.2,82.0,60.0,3.27,18.31
 04/20  04:00:00,5.6,608.1,306.8,265.6,6.7,10.2,82.0,60.0,3.30,18.33
 04/20  05:00:00,5.2,612.4,313.4,262.1,6.7,10.2,82.0,60.2,3.40,18.09
 04/20  06:00:00,5.0,604.9,318.4,257.5,6.7,10.2,82.0,60.4,3.48,17.77
 04/20  07:00:00,5.4,827.1,268.6,264.7,6.7,10.1,82.0,58.8,2.90,18.30
 04/20  08:00:00,6.3,1050.0,222.8,277.9,6.7,10.2,82.0,57.3,2.32,19.21
 04/20  09:00:00,7.0,1085.4,197.3,288.0,6.7,10.2,82.0,56.6,1.98,19.85
 04/20  10:00:00,7.6,1090.0,186.1,296.4,6.7,10.2,82.0,56.3,1.82,20.33
 04/20  11:00:00,8.1,1095.7,183.2,304.1,6.7,10.2,82.0,56.1,1.76,20.73
 04/20  12:00:00,8.0,1060.6,182.8,304.9,6.7,10.2,82.0,55.9,1.73,20.71
 04/20  13:00:00,7.8,1104.3,185.0,302.0,6.7,10.2,82.0,55.7,1.73,20.55
 04/20  14:00:00,7.8,1115.4,187.4,302.4,6.7,10.2,82.0,55.6,1.73,20.61
 04/20  15:00:00,7.4,1115.1,190.2,298.7,6.7,10.2,82.0,55.5,1.75,20.39
 04/20  16:00:00,7.2,853.4,220.7,288.1,6.7,10.4,82.0,57.1,2.04,19.08
 04/20  17:00:00,6.5,872.7,250.1,287.7,6.7,10.2,82.0,57.8,2.36,19.43
 04/20  18:00:00,5.8,800.5,267.1,274.5,6.7,10.2,82.0,58.3,2.59,18.67
 04/20  19:00:00,5.6,802.1,272.3,270.5,6.7,10.2,82.0,58.6,2.70,18.46
 04/20  20:00:00,5.6,806.3,282.1,269.1,6.7,10.2,82.0,58.8,2.84,18.36
 04/20  21:00:00,5.6,767.2,281.6,272.7,6.7,10.1,82.0,58.8,2.87,18.90
 04/20  22:00:00,5.9,747.5,282.1,271.4,6.7,10.2,82.0,58.8,2.89,18.71
 04/20  23:00:00,6.1,638.2,312.3,274.8,6.7,10.2,82.0,59.8,3.25,18.85
 04/20  24:00:00,5.4,604.5,319.5,267.4,6.7,10.2,82.0,60.0,3.40,18.36
 04/21  01:00:00,5.0,583.0,320.7,257.7,6.7,10.1,82.0,60.3,3.47,17.87
 04/21  02:00:00,5.0,580.3,324.3,256.4,6.7,10.1,82.0,60.5,3.55,17.84
 04/21  03:00:00,4.3,566.2,335.6,249.1,6.7,10.1,82.0,60.7,3.71,17.38
 04/21  04:00:00,3.9,561.8,343.5,240.1,6.7,10.1,82.0,61.0,3.85,16.86
 04/21  05:00:00,3.9,560.7,349.9,239.4,6.7,10.1,82.0,61.2,3.97,16.86
 04/21  06:00:00,3.9,543.4,351.5,239.0,6.7,10.1,82.0,61.3,4.03,16.83
 04/21  07:00:00,4.2,758.7,297.3,239.1,6.7,10.3,82.0,59.6,3.34,16.29
 04/21  08:00:00,4.4,982.1,256.2,247.6,6.7,10.3,82.0,58.0,2.75,16.64
 04/21  09:00:00,4.1,1018.8,247.8,251.7,6.7,10.0,82.0,57.5,2.55,17.56
 04/21  10:00:00,4.6,1021.7,246.0,251.9,6.7,10.0,82.0,57.4,2.47,17.92
 04/21  11:00:00,5.0,1024.0,237.9,257.8,6.7,10.1,82.0,57.1,2.35,18.32
 04/21  12:00:00,5.4,983.6,233.0,262.9,6.7,10.1,82.0,57.0,2.27,18.70
 04/21  13:00:00,5.2,1024.7,236.3,262.3,6.7,10.1,82.0,56.9,2.28,18.63
 04/21  14:00:00,5.0,1017.1,236.3,258.3,6.7,10.0,82.0,56.9,2.27,18.38
 04/21  15:00:00,4.6,1006.1,238.9,254.3,6.7,10.0,82.0,56.8,2.29,18.18
 04/21  16:00:00,4.8,750.0,281.0,224.7,6.7,10.7,82.0,58.2,2.72,15.10
 04/21  17:00:00,4.6,751.9,294.0,273.3,6.7,10.0,82.0,58.6,2.91,17.97
 04/21  18:00:00,4.4,670.7,308.3,251.3,6.7,10.1,82.0,59.3,3.13,17.59
 04/21  19:00:00,4.1,683.3,311.0,244.9,6.7,10.0,82.0,59.4,3.22,17.38
 04/21  20:00:00,3.9,694.8,313.9,240.2,6.7,10.0,82.0,59.7,3.30,17.11
 04/21  21:00:00,3.9,655.3,313.3,240.0,6.7,10.0,82.0,59.7,3.33,17.11
 04/21  22:00:00,3.9,642.2,314.3,239.8,6.7,10.0,82.0,59.8,3.36,17.09
 04/21  23:00:00,3.9,540.2,348.8,224.7,6.7,10.5,82.0,61.1,3.82,15.11
 04/21  24:00:00,3.9,536.7,348.9,250.0,6.7,10.1,82.0,61.3,3.94,17.02
 04/22  01:00:00,3.9,546.1,337.2,241.7,6.7,10.0,82.0,60.8,3.83,17.03
 04/22  02:00:00,3.9,550.0,346.3,239.4,6.7,10.1,82.0,61.0,3.92,17.00
 04/22  03:00:00,3.5,548.0,356.7,235.2,6.7,10.1,82.0,61.3,4.07,16.72
 04/22  04:00:00,3.0,559.0,363.1,227.3,6.7,10.0,82.0,61.7,4.20,16.19
 04/22  05:00:00,2.4,569.3,369.3,220.4,6.7,10.0,82.0,61.8,4.33,15.71
 04/22  06:00:00,2.2,564.8,368.1,216.4,6.7,10.0,82.0,61.9,4.35,15.45
 04/22  07:00:00,2.6,656.8,335.4,221.9,6.7,10.0,82.0,61.1,3.93,15.85
 04/22  08:00:00,3.1,795.9,296.2,224.5,6.7,10.3,82.0,59.7,3.35,15.49
 04/22  09:00:00,3.7,836.1,291.8,242.7,6.7,10.1,82.0,59.3,3.19,16.97
 04/22  10:00:00,3.9,841.1,292.7,242.8,6.7,10.1,82.0,59.1,3.13,17.18
 04/22  11:00:00,4.2,851.2,289.0,246.7,6.7,10.1,82.0,59.0,3.05,17.45
 04/22  12:00:00,4.4,813.5,287.8,249.5,6.7,10.1,82.0,58.9,3.01,17.60
 04/22  13:00:00,5.5,814.8,271.5,263.6,6.7,10.1,82.0,58.6,2.82,18.54
 04/22  14:00:00,5.8,829.3,241.6,270.5,6.7,10.1,82.0,58.2,2.48,18.93
 04/22  15:00:00,5.6,829.8,227.4,267.8,6.7,10.1,82.0,58.2,2.31,18.76
 04/22  16:00:00,5.2,815.5,225.3,263.2,6.7,10.1,82.0,58.2,2.28,18.49
 04/22  17:00:00,4.6,766.5,232.7,253.8,6.7,10.1,82.0,58.6,2.36,17.86
 04/22  18:00:00,4.1,580.0,279.5,239.5,6.7,10.3,82.0,60.2,2.89,16.35
 04/22  19:00:00,3.5,591.0,308.0,241.2,6.7,10.1,82.0,60.7,3.30,16.79
 04/22  20:00:00,3.7,599.8,315.6,238.5,6.7,10.1,82.0,60.7,3.47,16.81
 04/22  21:00:00,3.5,594.4,322.9,237.4,6.7,10.1,82.0,60.7,3.58,16.78
 04/22  22:00:00,3.7,596.0,327.4,237.3,6.7,10.1,82.0,60.8,3.66,16.81
 04/22  23:00:00,2.8,592.5,341.9,230.0,6.7,10.1,82.0,61.1,3.85,16.30
 04/22  24:00:00,2.9,582.5,342.1,225.8,6.7,10.1,82.0,61.3,3.91,16.08
 04/23  01:00:00,3.0,562.0,349.0,228.6,6.7,10.0,82.0,61.4,4.02,16.28
 04/23  02:00:00,1.4,563.6,360.8,211.1,6.7,10.0,82.0,61.0,4.15,15.14
 04/23  03:00:00,0.9,566.3,375.8,198.2,6.7,10.0,82.0,61.1,4.29,14.35
 04/23  04:00:00,0.8,572.4,384.7,197.3,6.7,10.0,82.0,61.1,4.40,14.29
 04/23  05:00:00,0.6,569.1,390.7,193.6,6.7,10.0,82.0,61.1,4.47,14.06
 04/23  06:00:00,1.3,546.5,388.1,201.7,6.7,10.0,82.0,61.3,4.45,14.62
 04/23  07:00:00,3.1,551.0,361.8,225.5,6.7,10.1,82.0,61.4,4.17,16.18
 04/23  08:00:00,5.3,686.5,297.5,251.2,6.7,10.4,82.0,60.2,3.39,17.15
 04/23  09:00:00,7.2,687.1,272.4,287.7,6.7,10.2,82.0,59.5,3.01,19.68
 04/23  10:00:00,8.1,694.2,257.9,299.1,6.7,10.2,82.0,59.4,2.79,20.44
 04/23  11:00:00,9.0,696.6,247.4,312.9,6.7,10.2,82.0,59.3,2.65,21.28
 04/23  12:00:00,10.5,679.7,244.9,335.9,6.7,10.2,82.0,59.2,2.60,22.75
 04/23  13:00:00,12.2,653.5,237.8,395.2,6.7,10.6,82.0,59.2,2.51,25.86
 04/23  14:00:00,13.5,631.9,225.4,600.7,6.7,11.5,82.0,59.3,2.37,31.62
 04/23  15:00:00,14.2,626.0,215.9,651.0,6.7,11.5,82.0,59.2,2.27,32.55
 04/23  16:00:00,15.2,488.8,238.2,636.8,6.7,11.9,82.0,59.9,2.52,29.93
 04/23  17:00:00,14.9,492.4,243.6,649.2,6.7,11.4,82.0,60.0,2.60,32.17
 04/23  18:00:00,13.4,501.0,252.9,586.5,6.7,11.3,82.0,60.0,2.73,30.30
 04/23  19:00:00,12.1,512.6,272.4,406.2,6.7,10.3,82.0,60.0,2.95,24.26
 04/23  20:00:00,10.3,521.2,291.2,339.5,6.7,10.2,82.0,59.7,3.15,22.46
 04/23  21:00:00,8.4,521.6,307.2,306.4,6.7,10.2,82.0,59.7,3.30,20.70
 04/23  22:00:00,8.1,508.0,315.1,296.9,6.7,10.2,82.0,59.8,3.39,20.28
 04/23  23:00:00,8.7,500.5,317.3,303.2,6.7,10.2,82.0,59.7,3.41,20.73
 04/23  24:00:00,9.2,503.1,321.6,311.3,6.7,10.2,82.0,59.8,3.46,21.23
 04/24  01:00:00,9.1,528.5,318.3,311.2,6.7,10.2,82.0,59.6,3.41,21.17
 04/24  02:00:00,8.2,535.5,325.3,301.1,6.7,10.2,82.0,59.6,3.48,20.53
 04/24  03:00:00,8.8,527.2,326.8,305.8,6.7,10.2,82.0,59.7,3.49,20.90
 04/24  04:00:00,9.4,519.9,327.2,315.0,6.7,10.2,82.0,59.7,3.50,21.47
 04/24  05:00:00,9.4,513.2,328.7,314.9,6.7,10.2,82.0,59.7,3.52,21.46
 04/24  06:00:00,10.5,493.4,327.6,331.6,6.7,10.2,82.0,59.7,3.51,22.55
 04/24  07:00:00,12.5,680.9,260.1,380.9,6.7,10.6,82.0,58.4,2.75,24.87
 04/24  08:00:00,14.7,911.7,202.8,643.7,6.7,11.7,82.0,57.4,2.08,33.00
 04/24  09:00:00,17.0,928.9,179.3,776.1,6.7,11.0,82.0,56.9,1.80,41.84
 04/24  10:00:00,18.8,912.4,167.5,808.7,6.7,10.8,82.0,56.6,1.65,46.42
 04/24  11:00:00,20.8,912.2,159.0,844.5,6.7,11.4,82.0,56.2,1.54,44.24
 04/24  12:00:00,22.4,870.9,154.2,902.9,6.7,12.2,82.0,55.9,1.47,40.51
 04/24  13:00:00,22.1,912.7,154.3,916.6,6.7,12.8,82.0,55.5,1.45,36.70
 04/24  14:00:00,21.3,912.5,161.8,919.7,6.7,13.2,82.0,55.2,1.50,34.52
 04/24  15:00:00,20.0,912.3,169.8,932.8,6.7,13.3,82.0,55.1,1.55,33.94
 04/24  16:00:00,17.3,659.4,216.5,898.0,6.7,13.3,82.0,57.0,1.99,32.29
 04/24  17:00:00,16.5,657.9,229.7,900.0,6.7,13.3,82.0,57.7,2.15,32.48
 04/24  18:00:00,13.2,578.4,244.1,547.3,6.7,12.7,82.0,58.2,2.34,20.15
 04/24  19:00:00,10.4,586.9,254.0,313.6,6.7,11.6,82.0,58.5,2.50,13.24
 04/24  20:00:00,10.0,598.2,254.5,319.7,6.7,10.6,82.0,58.6,2.54,16.50
 04/24  21:00:00,9.3,658.2,260.4,342.0,6.7,10.0,82.0,58.7,2.63,22.27
 04/24  22:00:00,8.2,705.1,270.4,313.2,6.7,9.9,82.0,58.7,2.75,22.51
 04/24  23:00:00,7.1,622.6,304.8,286.6,6.7,10.1,82.0,59.6,3.15,20.55
 04/24  24:00:00,6.3,638.9,311.0,284.1,6.7,9.9,82.0,59.8,3.27,20.87
 04/25  01:00:00,5.4,644.2,319.2,258.1,6.7,10.1,82.0,60.0,3.41,18.76
 04/25  02:00:00,4.6,634.4,322.9,252.8,6.7,10.1,82.0,60.2,3.49,17.65
 04/25  03:00:00,3.7,627.3,332.9,243.2,6.7,10.1,82.0,60.4,3.63,16.98
 04/25  04:00:00,3.3,633.4,338.2,234.8,6.7,10.1,82.0,60.7,3.74,16.49
 04/25  05:00:00,3.0,634.6,344.5,231.5,6.7,10.1,82.0,60.9,3.85,16.30
 04/25  06:00:00,3.5,614.6,340.1,236.1,6.7,10.1,82.0,60.7,3.83,16.64
 04/25  07:00:00,5.0,834.6,267.7,251.7,6.7,10.4,82.0,58.6,2.93,17.04
 04/25  08:00:00,7.0,1071.7,216.0,290.4,6.7,10.2,82.0,57.4,2.26,19.82
 04/25  09:00:00,8.5,1109.9,197.4,309.4,6.7,10.2,82.0,57.0,2.00,21.01
 04/25  10:00:00,9.2,1126.0,189.9,321.6,6.7,10.3,82.0,56.7,1.88,21.63
 04/25  11:00:00,10.2,1138.7,183.3,339.1,6.7,10.3,82.0,56.4,1.78,22.55
 04/25  12:00:00,10.9,1090.2,181.2,352.2,6.7,10.3,82.0,56.1,1.73,23.28
 04/25  13:00:00,11.5,1126.5,175.8,362.0,6.7,10.3,82.0,55.9,1.66,23.82
 04/25  14:00:00,12.0,1123.6,166.7,372.2,6.7,10.3,82.0,55.5,1.55,24.42
 04/25  15:00:00,12.2,1124.4,159.3,379.8,6.7,10.4,82.0,55.4,1.47,24.80
 04/25  16:00:00,12.2,873.5,189.0,378.1,6.7,10.3,82.0,56.9,1.75,24.81
 04/25  17:00:00,11.9,881.7,202.0,368.2,6.7,10.3,82.0,57.6,1.90,24.23
 04/25  18:00:00,11.0,811.0,215.6,354.4,6.7,10.3,82.0,57.9,2.06,23.29
 04/25  19:00:00,10.2,815.7,229.5,342.6,6.7,10.3,82.0,58.1,2.23,22.63
 04/25  20:00:00,8.9,816.6,241.5,323.7,6.7,10.2,82.0,58.1,2.37,21.64
 04/25  21:00:00,8.0,768.5,245.6,306.0,6.7,10.2,82.0,58.2,2.43,20.70
 04/25  22:00:00,6.7,740.8,257.4,289.9,6.7,10.2,82.0,58.2,2.57,19.77
 04/25  23:00:00,5.8,634.0,289.9,266.8,6.7,10.4,82.0,59.2,2.93,17.77
 04/25  24:00:00,5.6,632.4,298.0,272.1,6.7,10.1,82.0,59.5,3.08,18.55
 04/26  01:00:00,5.2,636.9,306.3,264.4,6.7,10.1,82.0,59.8,3.22,18.25
 04/26  02:00:00,5.0,642.7,310.8,259.5,6.7,10.1,82.0,60.0,3.32,17.97
 04/26  03:00:00,4.3,642.7,321.0,252.6,6.7,10.1,82.0,60.1,3.46,17.53
 04/26  04:00:00,3.2,643.5,333.7,237.4,6.7,10.1,82.0,60.6,3.65,16.60
 04/26  05:00:00,2.4,642.3,343.9,225.2,6.7,10.1,82.0,61.0,3.83,15.87
 04/26  06:00:00,2.6,626.6,341.8,224.5,6.7,10.1,82.0,61.0,3.86,15.88
 04/26  07:00:00,3.5,850.4,267.5,232.8,6.7,10.3,82.0,58.7,2.95,15.90
 04/26  08:00:00,5.0,1095.3,213.4,264.9,6.7,10.1,82.0,57.1,2.24,18.33
 04/26  09:00:00,5.9,1140.9,186.5,254.0,6.7,10.6,82.0,56.5,1.88,17.15
 04/26  10:00:00,6.8,1137.3,175.7,285.3,6.7,10.9,82.0,56.3,1.72,16.75
 04/26  11:00:00,7.9,1144.0,170.0,285.5,6.7,11.1,82.0,56.0,1.63,16.35
 04/26  12:00:00,8.7,1097.8,168.1,311.0,6.7,11.1,82.0,55.8,1.59,16.96
 04/26  13:00:00,9.6,1134.0,166.5,358.6,6.7,10.7,82.0,55.7,1.56,20.16
 04/26  14:00:00,10.4,1113.4,159.5,357.8,6.7,10.2,82.0,55.4,1.48,23.28
 04/26  15:00:00,10.2,1094.4,154.7,342.2,6.7,10.2,82.0,55.4,1.42,23.07
 04/26  16:00:00,10.0,837.7,186.9,319.9,6.7,10.7,82.0,57.0,1.72,20.32
 04/26  17:00:00,9.3,837.4,204.4,337.5,6.7,10.2,82.0,57.5,1.91,21.98
