Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 04/26  18:00:00,8.2,769.7,217.3,310.0,6.7,10.2,82.0,57.8,2.07,20.82
 04/26  19:00:00,7.1,790.2,236.6,293.2,6.7,10.2,82.0,58.0,2.29,19.91
 04/26  20:00:00,6.3,793.2,251.1,281.2,6.7,10.2,82.0,58.2,2.46,19.26
 04/26  21:00:00,6.1,751.0,254.8,276.3,6.7,10.2,82.0,58.4,2.53,19.03
 04/26  22:00:00,5.8,746.5,261.7,272.7,6.7,10.2,82.0,58.5,2.62,18.82
 04/26  23:00:00,5.6,657.0,292.1,266.9,6.7,10.3,82.0,59.4,2.98,18.13
 04/26  24:00:00,5.6,658.3,296.3,270.6,6.7,10.2,82.0,59.6,3.08,18.58
 04/27  01:00:00,5.6,658.6,300.7,269.0,6.7,10.2,82.0,59.7,3.18,18.56
 04/27  02:00:00,5.9,658.9,303.0,272.4,6.7,10.2,82.0,59.8,3.23,18.77
 04/27  03:00:00,6.1,659.2,306.7,275.1,6.7,10.2,82.0,59.9,3.29,18.89
 04/27  04:00:00,6.5,668.7,309.4,280.4,6.7,10.2,82.0,59.9,3.33,19.18
 04/27  05:00:00,6.7,680.8,310.8,284.9,6.7,10.2,82.0,59.9,3.36,19.42
 04/27  06:00:00,6.3,659.0,315.6,281.2,6.7,10.2,82.0,59.9,3.41,19.17
 04/27  07:00:00,6.5,841.2,271.6,275.7,6.7,10.4,82.0,58.7,2.90,18.25
 04/27  08:00:00,6.7,1056.3,234.6,286.4,6.7,10.3,82.0,57.5,2.43,19.12
 04/27  09:00:00,7.4,1092.1,221.8,297.3,6.7,10.2,82.0,57.1,2.23,20.26
 04/27  10:00:00,7.8,1076.6,217.6,300.7,6.7,10.2,82.0,56.9,2.14,20.65
 04/27  11:00:00,7.8,1060.5,216.2,300.0,6.7,10.2,82.0,56.7,2.10,20.69
 04/27  12:00:00,7.8,985.3,214.0,299.1,6.7,10.1,82.0,56.5,2.05,20.74
 04/27  13:00:00,7.4,985.5,221.7,253.8,6.7,11.1,82.0,56.6,2.11,15.71
 04/27  14:00:00,7.2,926.0,233.2,286.1,6.7,9.8,82.0,56.4,2.20,18.99
 04/27  15:00:00,7.2,910.4,231.8,226.3,6.7,10.0,82.0,56.8,2.19,16.49
 04/27  16:00:00,7.2,658.5,280.0,219.6,6.7,10.2,82.0,58.2,2.69,15.58
 04/27  17:00:00,7.6,657.1,290.8,227.3,6.7,10.2,82.0,58.7,2.87,15.68
 04/27  18:00:00,8.1,577.9,290.7,237.1,6.7,10.2,82.0,58.9,2.93,16.21
 04/27  19:00:00,8.3,586.8,287.3,232.2,6.7,10.4,82.0,58.9,2.93,15.59
 04/27  20:00:00,8.7,594.8,290.0,229.4,6.7,10.8,82.0,59.0,2.98,14.35
 04/27  21:00:00,8.9,555.1,290.2,235.7,6.7,11.1,82.0,59.0,3.00,13.63
 04/27  22:00:00,9.2,541.1,291.5,242.8,6.7,11.2,82.0,59.1,3.03,13.32
 04/27  23:00:00,10.2,440.0,313.4,247.7,6.7,11.7,82.0,59.9,3.30,12.78
 04/27  24:00:00,11.3,435.8,310.3,276.6,6.7,12.1,82.0,59.9,3.31,13.05
 04/28  01:00:00,12.0,435.7,308.7,318.6,6.7,12.2,82.0,59.9,3.32,14.17
 04/28  02:00:00,13.3,435.7,308.9,508.8,6.7,12.7,82.0,59.9,3.33,21.10
 04/28  03:00:00,14.6,435.7,311.6,614.5,6.7,13.0,82.0,59.9,3.36,23.80
 04/28  04:00:00,13.6,439.0,317.2,561.8,6.7,12.8,82.0,60.0,3.43,21.68
 04/28  05:00:00,12.1,434.0,319.9,345.8,6.7,11.5,82.0,60.1,3.47,14.97
 04/28  06:00:00,10.6,420.3,321.1,289.5,6.7,11.3,82.0,60.1,3.49,14.19
 04/28  07:00:00,8.9,636.1,284.8,260.6,6.7,11.1,82.0,59.1,3.06,13.40
 04/28  08:00:00,8.3,866.6,247.2,251.6,6.7,10.9,82.0,57.9,2.59,13.76
 04/28  09:00:00,7.3,910.9,236.9,249.1,6.7,10.4,82.0,57.4,2.41,14.52
 04/28  10:00:00,6.7,970.9,234.7,284.6,6.7,9.8,82.0,57.3,2.34,19.46
 04/28  11:00:00,6.3,1014.6,233.7,272.0,6.7,10.1,82.0,57.1,2.29,19.48
 04/28  12:00:00,5.8,981.1,231.7,269.5,6.7,10.1,82.0,56.9,2.25,19.09
 04/28  13:00:00,5.6,1031.4,230.7,266.7,6.7,10.1,82.0,56.8,2.22,18.89
 04/28  14:00:00,5.6,1034.5,231.0,266.9,6.7,10.1,82.0,56.8,2.21,18.88
 04/28  15:00:00,5.6,1034.4,228.5,267.2,6.7,10.1,82.0,56.7,2.18,18.90
 04/28  16:00:00,5.9,787.5,270.7,265.1,6.7,10.3,82.0,58.0,2.60,18.10
 04/28  17:00:00,6.1,794.8,288.0,276.1,6.7,10.1,82.0,58.6,2.84,19.05
 04/28  18:00:00,6.1,722.7,297.1,273.4,6.7,10.1,82.0,59.0,2.99,18.95
 04/28  19:00:00,6.1,732.9,293.3,274.0,6.7,10.1,82.0,58.9,3.00,19.00
 04/28  20:00:00,6.1,740.8,292.4,273.5,6.7,10.1,82.0,58.9,3.01,19.01
 04/28  21:00:00,6.1,695.8,293.4,273.0,6.7,10.1,82.0,59.0,3.03,19.00
 04/28  22:00:00,5.8,683.4,299.3,269.7,6.7,10.1,82.0,59.0,3.10,18.77
 04/28  23:00:00,5.6,577.5,323.6,250.6,6.7,10.6,82.0,59.8,3.39,16.46
 04/28  24:00:00,5.2,563.8,330.3,272.6,6.7,10.1,82.0,59.9,3.51,18.29
 04/29  01:00:00,4.6,553.3,335.3,254.4,6.7,10.1,82.0,60.1,3.61,17.75
 04/29  02:00:00,4.8,550.6,333.6,252.2,6.7,10.1,82.0,60.1,3.62,17.81
 04/29  03:00:00,5.4,558.6,337.1,259.3,6.7,10.1,82.0,60.1,3.67,18.29
 04/29  04:00:00,5.6,558.6,339.0,263.1,6.7,10.1,82.0,60.2,3.70,18.47
 04/29  05:00:00,5.6,551.2,341.7,263.1,6.7,10.1,82.0,60.2,3.74,18.46
 04/29  06:00:00,5.9,540.2,340.3,266.8,6.7,10.1,82.0,60.2,3.73,18.69
 04/29  07:00:00,6.5,632.3,317.9,275.1,6.7,10.1,82.0,59.7,3.46,19.20
 04/29  08:00:00,7.0,772.3,281.7,277.9,6.7,10.4,82.0,58.8,3.01,18.60
 04/29  09:00:00,7.9,812.4,264.1,301.3,6.7,10.2,82.0,58.5,2.76,20.51
 04/29  10:00:00,9.0,807.3,246.4,312.7,6.7,10.2,82.0,58.3,2.54,21.46
 04/29  11:00:00,9.8,799.5,240.6,324.9,6.7,10.2,82.0,58.3,2.46,22.18
 04/29  12:00:00,10.0,759.3,234.0,329.7,6.7,10.2,82.0,58.2,2.37,22.49
 04/29  13:00:00,10.7,742.3,236.3,339.6,6.7,10.2,82.0,58.2,2.39,23.18
 04/29  14:00:00,12.9,740.1,215.5,445.8,6.7,11.1,82.0,58.0,2.17,27.33
 04/29  15:00:00,14.6,758.5,201.2,690.5,6.7,12.1,82.0,57.8,2.01,31.23
 04/29  16:00:00,15.4,764.8,195.3,731.0,6.7,11.6,82.0,57.9,1.95,35.07
 04/29  17:00:00,15.9,724.2,199.1,738.5,6.7,11.7,82.0,58.0,1.98,35.52
 04/29  18:00:00,15.8,558.0,237.4,690.6,6.7,11.7,82.0,59.0,2.39,32.73
 04/29  19:00:00,14.9,579.6,256.9,651.9,6.7,11.4,82.0,59.4,2.63,32.68
 04/29  20:00:00,13.7,583.0,268.4,603.1,6.7,11.3,82.0,59.5,2.79,31.09
 04/29  21:00:00,12.6,580.4,275.3,465.7,6.7,10.5,82.0,59.5,2.89,26.27
 04/29  22:00:00,11.9,580.0,283.3,371.4,6.7,10.3,82.0,59.5,2.99,24.20
 04/29  23:00:00,11.7,581.0,289.7,359.9,6.7,10.3,82.0,59.5,3.06,24.01
 04/29  24:00:00,11.7,577.0,295.1,358.5,6.7,10.3,82.0,59.5,3.12,23.99
 04/30  01:00:00,11.7,545.0,304.8,358.1,6.7,10.3,82.0,59.6,3.24,23.97
 04/30  02:00:00,11.3,531.6,308.2,351.0,6.7,10.2,82.0,59.7,3.29,23.56
 04/30  03:00:00,11.1,515.3,310.5,345.9,6.7,10.2,82.0,59.7,3.32,23.30
 04/30  04:00:00,11.1,515.8,313.2,345.5,6.7,10.2,82.0,59.7,3.35,23.31
 04/30  05:00:00,11.1,537.9,315.9,346.4,6.7,10.2,82.0,59.7,3.38,23.35
 04/30  06:00:00,10.8,543.2,316.0,342.2,6.7,10.3,82.0,59.7,3.39,23.02
 04/30  07:00:00,10.9,548.8,304.2,344.5,6.7,10.3,82.0,59.5,3.25,23.15
 04/30  08:00:00,11.5,692.3,268.8,339.3,6.7,10.7,82.0,58.8,2.84,21.30
 04/30  09:00:00,12.0,707.5,262.7,377.9,6.7,10.3,82.0,58.8,2.74,24.37
 04/30  10:00:00,12.2,730.6,261.7,371.4,6.7,10.3,82.0,58.7,2.71,24.61
 04/30  11:00:00,12.6,750.5,256.1,410.7,6.7,10.6,82.0,58.7,2.64,26.60
 04/30  12:00:00,13.1,759.2,252.0,587.1,6.7,11.4,82.0,58.7,2.59,31.26
 04/30  13:00:00,13.3,767.1,242.6,599.5,6.7,11.6,82.0,58.6,2.49,30.29
 04/30  14:00:00,14.0,760.1,238.4,662.4,6.7,11.4,82.0,58.6,2.44,32.57
 04/30  15:00:00,14.4,754.0,239.0,658.3,6.7,11.5,82.0,58.6,2.44,33.02
 04/30  16:00:00,14.8,617.0,265.2,636.6,6.7,11.6,82.0,59.3,2.73,31.17
 04/30  17:00:00,15.0,617.7,256.6,642.2,6.7,11.4,82.0,59.5,2.67,32.64
 04/30  18:00:00,13.6,569.9,269.7,593.0,6.7,11.3,82.0,59.4,2.83,30.73
 04/30  19:00:00,12.1,522.3,288.6,406.3,6.7,10.3,82.0,59.4,3.04,24.33
 04/30  20:00:00,11.3,504.8,300.1,354.3,6.7,10.2,82.0,59.4,3.17,23.46
 04/30  21:00:00,10.8,490.9,303.8,338.4,6.7,10.2,82.0,59.3,3.21,22.84
 04/30  22:00:00,10.1,491.4,309.2,326.7,6.7,10.2,82.0,59.3,3.26,22.24
 04/30  23:00:00,9.3,496.5,315.8,314.9,6.7,10.2,82.0,59.3,3.33,21.48
 04/30  24:00:00,8.5,508.9,322.2,303.8,6.7,10.2,82.0,59.4,3.40,20.80
 05/01  01:00:00,7.7,499.3,328.1,296.0,6.7,10.0,82.0,59.2,3.46,20.69
 05/01  02:00:00,6.9,499.7,332.7,275.2,6.7,9.8,82.0,59.6,3.51,20.56
 05/01  03:00:00,6.1,520.6,340.3,260.0,6.7,10.0,82.0,59.8,3.62,19.28
 05/01  04:00:00,5.3,530.1,347.6,255.3,6.7,10.1,82.0,60.1,3.74,18.16
 05/01  05:00:00,6.1,519.9,341.3,265.1,6.7,10.1,82.0,60.0,3.70,18.67
 05/01  06:00:00,7.4,468.9,336.1,279.7,6.7,10.0,82.0,59.5,3.62,19.88
 05/01  07:00:00,10.6,635.8,262.5,248.2,6.7,10.4,82.0,58.2,2.76,17.40
 05/01  08:00:00,12.9,866.4,212.8,406.4,6.7,11.5,82.0,57.2,2.17,22.64
 05/01  09:00:00,14.0,908.4,197.4,617.7,6.7,12.0,82.0,56.7,1.96,29.10
 05/01  10:00:00,14.8,909.5,190.7,661.8,6.7,12.2,82.0,56.3,1.86,29.27
 05/01  11:00:00,15.4,911.2,185.3,698.5,6.7,12.4,82.0,56.0,1.77,29.62
 05/01  12:00:00,15.9,869.4,179.5,723.7,6.7,12.5,82.0,55.8,1.69,30.27
 05/01  13:00:00,15.8,911.0,176.1,727.7,6.7,12.6,82.0,55.6,1.64,29.81
 05/01  14:00:00,15.2,911.2,176.8,714.9,6.7,12.7,82.0,55.4,1.63,28.77
 05/01  15:00:00,15.7,911.4,177.7,731.7,6.7,13.0,82.0,55.3,1.62,28.36
 05/01  16:00:00,16.1,659.3,212.0,700.2,6.7,13.0,82.0,57.0,1.95,26.47
 05/01  17:00:00,16.5,658.0,218.6,691.3,6.7,12.9,82.0,57.5,2.05,26.48
 05/01  18:00:00,16.3,578.7,226.2,679.6,6.7,12.8,82.0,57.8,2.16,26.36
 05/01  19:00:00,14.7,587.4,233.8,630.2,6.7,12.6,82.0,58.1,2.27,25.04
 05/01  20:00:00,12.8,595.2,243.1,472.1,6.7,11.9,82.0,58.4,2.39,19.89
 05/01  21:00:00,11.5,555.3,247.8,316.8,6.7,11.2,82.0,58.4,2.47,15.38
 05/01  22:00:00,10.4,541.2,255.0,287.8,6.7,10.9,82.0,58.4,2.56,15.34
 05/01  23:00:00,8.9,440.0,287.8,261.5,6.7,10.6,82.0,59.2,2.93,15.02
 05/01  24:00:00,8.0,435.6,294.7,241.3,6.7,10.5,82.0,59.4,3.05,14.58
 05/02  01:00:00,7.8,435.6,297.3,238.4,6.7,10.4,82.0,59.5,3.11,14.90
 05/02  02:00:00,7.4,442.6,298.9,242.7,6.7,10.1,82.0,59.6,3.16,16.02
 05/02  03:00:00,6.9,464.8,302.3,251.6,6.7,9.9,82.0,59.6,3.21,17.91
 05/02  04:00:00,7.0,496.4,306.1,270.3,6.7,9.8,82.0,59.6,3.26,20.35
 05/02  05:00:00,6.9,510.1,310.7,267.2,6.7,10.1,82.0,59.5,3.31,19.77
 05/02  06:00:00,7.0,479.7,313.7,279.0,6.7,10.0,82.0,59.4,3.34,20.01
 05/02  07:00:00,7.9,636.1,263.2,223.7,6.7,10.1,82.0,58.3,2.75,16.33
 05/02  08:00:00,10.4,867.0,214.5,243.5,6.7,10.8,82.0,57.1,2.18,15.69
 05/02  09:00:00,14.1,909.5,187.2,515.5,6.7,12.0,82.0,56.3,1.85,25.84
 05/02  10:00:00,17.7,910.9,174.5,750.0,6.7,12.8,82.0,56.0,1.69,30.48
 05/02  11:00:00,20.0,913.0,167.5,877.8,6.7,12.7,82.0,55.7,1.59,34.51
 05/02  12:00:00,21.6,871.8,162.6,944.6,6.7,12.2,82.0,55.4,1.52,40.04
 05/02  13:00:00,22.6,914.3,155.0,967.5,6.7,12.2,82.0,55.1,1.43,42.31
 05/02  14:00:00,23.5,917.8,146.0,1021.4,6.7,12.1,82.0,55.0,1.33,45.10
 05/02  15:00:00,23.5,918.5,140.6,1004.2,6.7,12.2,82.0,55.0,1.27,44.32
 05/02  16:00:00,23.0,662.1,176.8,925.5,6.7,12.6,82.0,56.5,1.60,37.85
 05/02  17:00:00,21.7,660.0,187.1,897.4,6.7,12.1,82.0,57.1,1.72,38.36
 05/02  18:00:00,19.7,585.1,198.7,835.0,6.7,11.4,82.0,57.3,1.86,40.80
 05/02  19:00:00,17.5,625.3,210.9,776.6,6.7,10.8,82.0,57.4,2.00,44.18
 05/02  20:00:00,15.6,672.1,221.7,704.5,6.7,10.8,82.0,57.7,2.13,42.31
 05/02  21:00:00,13.3,636.2,228.6,587.9,6.7,10.9,82.0,57.9,2.22,32.65
 05/02  22:00:00,10.8,625.0,234.8,365.7,6.7,10.2,82.0,58.1,2.30,23.11
 05/02  23:00:00,10.0,485.2,259.9,310.2,6.7,10.2,82.0,59.0,2.59,20.61
 05/02  24:00:00,9.3,441.6,268.6,264.0,6.7,9.9,82.0,59.1,2.73,19.04
 05/03  01:00:00,8.2,441.7,278.1,242.0,6.7,10.0,82.0,59.2,2.87,17.57
 05/03  02:00:00,8.5,436.7,280.6,239.9,6.7,10.0,82.0,59.2,2.92,17.46
 05/03  03:00:00,7.8,455.0,287.2,249.2,6.7,9.9,82.0,59.4,3.01,18.10
 05/03  04:00:00,7.6,488.4,291.0,272.2,6.7,9.8,82.0,59.5,3.06,20.44
 05/03  05:00:00,6.7,517.0,298.4,273.3,6.7,10.0,82.0,59.5,3.15,20.45
 05/03  06:00:00,8.2,455.1,287.1,272.1,6.7,10.0,82.0,59.0,3.03,19.75
 05/03  07:00:00,11.8,637.0,224.5,308.6,6.7,10.8,82.0,58.0,2.33,20.08
 05/03  08:00:00,15.7,869.2,181.8,680.5,6.7,11.5,82.0,57.1,1.84,34.94
 05/03  09:00:00,18.6,923.5,164.9,831.5,6.7,11.0,82.0,56.4,1.63,45.64
 05/03  10:00:00,20.5,917.7,156.2,873.1,6.7,11.1,82.0,55.9,1.51,48.43
 05/03  11:00:00,22.9,915.9,150.4,946.1,6.7,11.5,82.0,55.5,1.43,48.35
 05/03  12:00:00,24.2,874.2,148.4,1006.3,6.7,11.8,82.0,55.1,1.39,47.47
 05/03  13:00:00,24.1,920.6,144.2,1044.1,6.7,11.8,82.0,54.9,1.33,48.11
 05/03  14:00:00,24.2,926.5,136.3,1067.7,6.7,11.6,82.0,54.8,1.24,51.18
 05/03  15:00:00,24.4,929.4,130.2,1085.9,6.7,11.5,82.0,54.9,1.17,53.76
 05/03  16:00:00,24.1,685.0,149.4,1008.2,6.7,11.2,82.0,55.8,1.35,52.50
 05/03  17:00:00,23.2,732.4,153.0,975.0,6.7,11.1,82.0,56.0,1.38,52.76
 05/03  18:00:00,21.7,697.2,169.8,885.6,6.7,12.0,82.0,56.9,1.55,42.07
 05/03  19:00:00,19.4,712.6,190.7,860.9,6.7,11.9,82.0,57.1,1.77,38.94
 05/03  20:00:00,16.6,711.9,209.4,765.6,6.7,11.7,82.0,57.3,1.97,36.18
 05/03  21:00:00,14.2,623.3,217.8,675.8,6.7,11.5,82.0,57.5,2.07,32.99
 05/03  22:00:00,12.6,542.1,224.1,421.4,6.7,10.5,82.0,57.7,2.16,23.41
 05/03  23:00:00,11.5,447.7,250.6,309.0,6.7,10.2,82.0,58.7,2.46,20.23
 05/03  24:00:00,10.8,460.9,254.7,307.1,6.7,10.0,82.0,58.9,2.55,21.77
 05/04  01:00:00,11.6,512.0,257.4,345.4,6.7,10.0,82.0,59.0,2.62,25.26
 05/04  02:00:00,12.6,544.7,260.1,393.4,6.7,10.5,82.0,59.0,2.67,26.95
 05/04  03:00:00,12.8,536.9,263.4,574.5,6.7,11.4,82.0,59.0,2.72,30.58
 05/04  04:00:00,11.1,546.6,270.0,393.8,6.7,10.2,82.0,59.1,2.80,23.32
 05/04  05:00:00,9.6,529.2,277.7,329.8,6.7,10.2,82.0,59.2,2.89,21.90
 05/04  06:00:00,10.2,453.4,270.6,305.4,6.7,10.0,82.0,59.1,2.82,21.37
 05/04  07:00:00,14.4,637.2,217.1,494.7,6.7,10.8,82.0,57.8,2.24,30.87
 05/04  08:00:00,18.8,868.9,174.1,782.4,6.7,11.1,82.0,56.6,1.75,42.76
 05/04  09:00:00,22.8,911.7,155.4,917.3,6.7,11.5,82.0,56.0,1.52,47.02
 05/04  10:00:00,26.2,927.5,136.5,1059.0,6.7,11.5,82.0,55.0,1.31,52.75
 05/04  11:00:00,27.6,1021.1,108.9,1079.5,6.7,13.0,82.0,53.3,1.01,44.34
 05/04  12:00:00,28.5,1000.8,105.1,1196.7,6.7,13.1,82.0,53.5,0.96,44.71
 05/04  13:00:00,29.2,1044.8,98.5,1235.4,6.7,13.2,82.0,53.3,0.88,45.56
 05/04  14:00:00,29.1,1034.4,102.3,1221.6,6.7,14.1,82.0,52.8,0.90,40.70
 05/04  15:00:00,29.6,1036.1,95.8,1304.9,6.7,14.0,82.0,52.9,0.83,42.08
 05/04  16:00:00,30.0,785.0,122.9,1209.5,6.7,14.2,82.0,54.2,1.06,39.22
 05/04  17:00:00,29.6,803.4,128.1,1219.2,6.7,13.1,82.0,55.0,1.11,43.53
 05/04  18:00:00,27.7,697.1,143.8,1113.2,6.7,12.9,82.0,55.6,1.25,42.39
 05/04  19:00:00,25.6,679.1,163.6,1035.0,6.7,12.6,82.0,55.6,1.44,41.29
 05/04  20:00:00,23.3,689.8,187.1,963.4,6.7,12.3,82.0,56.1,1.67,40.26
 05/04  21:00:00,20.5,650.2,205.5,883.7,6.7,12.0,82.0,56.7,1.86,39.21
 05/04  22:00:00,19.1,638.0,214.5,830.8,6.7,11.8,82.0,57.2,1.98,38.42
 05/04  23:00:00,17.5,526.8,239.1,737.6,6.7,12.1,82.0,58.2,2.26,32.85
 05/04  24:00:00,15.6,531.2,243.5,715.5,6.7,11.6,82.0,58.5,2.37,34.24
 05/05  01:00:00,16.1,550.4,244.5,702.9,6.7,11.6,82.0,58.6,2.43,34.56
 05/05  02:00:00,16.3,557.5,245.9,721.9,6.7,11.3,82.0,58.7,2.48,36.38
 05/05  03:00:00,15.4,557.0,249.3,682.0,6.7,11.1,82.0,58.9,2.54,36.78
 05/05  04:00:00,13.9,549.9,255.8,636.7,6.7,11.0,82.0,58.9,2.62,34.82
 05/05  05:00:00,13.3,533.6,260.1,614.2,6.7,11.0,82.0,58.9,2.68,33.81
 05/05  06:00:00,15.4,499.7,249.7,660.1,6.7,11.1,82.0,58.8,2.57,35.88
 05/05  07:00:00,18.1,670.4,199.1,743.5,6.7,11.1,82.0,57.8,2.03,40.63
 05/05  08:00:00,20.3,872.9,163.0,834.7,6.7,11.4,82.0,56.5,1.63,42.79
 05/05  09:00:00,22.9,912.7,148.2,950.5,6.7,11.4,82.0,55.7,1.45,48.73
 05/05  10:00:00,24.6,914.9,140.0,1005.5,6.7,11.7,82.0,55.4,1.34,48.66
 05/05  11:00:00,26.8,918.2,133.3,1095.8,6.7,12.0,82.0,55.1,1.25,49.49
 05/05  12:00:00,28.5,878.8,130.5,1171.4,6.7,12.2,82.0,54.8,1.20,51.16
 05/05  13:00:00,30.0,928.9,125.0,1255.2,6.7,12.2,82.0,54.6,1.14,54.48
 05/05  14:00:00,30.6,951.8,96.7,1275.7,6.7,11.9,82.0,52.7,0.87,59.02
 05/05  15:00:00,28.9,1041.7,82.4,1269.2,6.7,11.8,82.0,52.9,0.73,59.38
 05/05  16:00:00,27.4,751.6,123.9,1124.9,6.7,12.6,82.0,54.2,1.09,46.34
 05/05  17:00:00,27.2,730.7,123.4,1126.5,6.7,11.7,82.0,54.0,1.08,51.61
 05/05  18:00:00,26.9,684.9,145.5,1027.1,6.7,12.6,82.0,55.2,1.27,44.08
 05/05  19:00:00,19.8,709.2,189.6,907.9,6.7,12.0,82.0,56.2,1.67,38.70
 05/05  20:00:00,13.9,770.6,217.9,694.0,6.7,11.7,82.0,57.1,1.97,32.83
 05/05  21:00:00,12.1,748.9,223.1,430.6,6.7,10.3,82.0,57.3,2.07,24.55
 05/05  22:00:00,12.4,726.8,224.3,419.0,6.7,10.6,82.0,57.5,2.12,26.44
 05/05  23:00:00,12.4,623.4,247.6,405.8,6.7,10.3,82.0,58.5,2.39,24.91
 05/05  24:00:00,11.5,621.6,250.5,364.1,6.7,10.3,82.0,58.7,2.48,23.95
 05/06  01:00:00,10.8,617.0,252.5,348.3,6.7,10.2,82.0,58.8,2.54,23.32
 05/06  02:00:00,9.9,605.0,257.8,332.1,6.7,10.2,82.0,58.8,2.62,22.44
 05/06  03:00:00,8.7,593.9,265.9,313.2,6.7,10.2,82.0,58.8,2.72,21.29
 05/06  04:00:00,8.3,581.2,270.8,304.0,6.7,10.2,82.0,59.0,2.78,20.78
 05/06  05:00:00,8.0,575.4,277.5,299.8,6.7,10.2,82.0,59.0,2.87,20.56
 05/06  06:00:00,8.5,551.7,269.5,304.2,6.7,10.2,82.0,59.0,2.79,20.85
 05/06  07:00:00,11.3,635.9,240.2,373.3,6.7,10.7,82.0,58.6,2.48,23.82
 05/06  08:00:00,14.9,785.2,203.0,640.1,6.7,12.0,82.0,58.0,2.08,31.19
 05/06  09:00:00,16.8,832.0,191.4,770.7,6.7,11.7,82.0,57.9,1.94,36.70
 05/06  10:00:00,18.3,835.6,183.3,807.7,6.7,11.8,82.0,57.6,1.84,38.21
 05/06  11:00:00,20.0,864.7,175.0,858.3,6.7,12.0,82.0,57.0,1.73,39.32
 05/06  12:00:00,21.6,850.3,168.1,908.5,6.7,12.2,82.0,56.4,1.64,40.10
 05/06  13:00:00,21.9,849.7,164.5,933.8,6.7,12.2,82.0,56.2,1.58,40.37
 05/06  14:00:00,22.4,847.6,157.4,947.4,6.7,12.3,82.0,56.0,1.49,40.66
 05/06  15:00:00,22.1,843.7,160.8,949.1,6.7,12.3,82.0,55.9,1.51,40.56
 05/06  16:00:00,21.3,849.4,164.8,927.1,6.7,12.2,82.0,56.0,1.54,40.30
 05/06  17:00:00,20.0,810.0,176.7,893.1,6.7,12.0,82.0,56.5,1.65,39.60
 05/06  18:00:00,19.4,630.4,215.5,820.9,6.7,11.8,82.0,57.8,2.03,37.72
 05/06  19:00:00,18.0,643.6,233.0,763.8,6.7,11.7,82.0,58.3,2.25,36.37
 05/06  20:00:00,16.2,671.2,243.1,708.1,6.7,11.4,82.0,58.6,2.40,35.34
 05/06  21:00:00,12.1,641.8,255.2,509.0,6.7,10.7,82.0,59.0,2.56,28.12
 05/06  22:00:00,9.3,616.1,265.2,336.6,6.7,10.2,82.0,59.1,2.71,21.72
 05/06  23:00:00,8.2,605.0,271.2,308.5,6.7,10.2,82.0,59.0,2.79,20.73
 05/06  24:00:00,6.1,596.6,291.1,280.1,6.7,10.1,82.0,59.2,3.02,19.18
 05/07  01:00:00,5.4,568.9,300.6,263.1,6.7,10.1,82.0,59.9,3.17,18.31
 05/07  02:00:00,4.9,578.9,309.7,257.1,6.7,10.1,82.0,60.2,3.32,18.00
 05/07  03:00:00,3.7,583.3,325.5,241.6,6.7,10.1,82.0,60.8,3.56,17.00
 05/07  04:00:00,3.3,582.3,330.4,233.0,6.7,10.1,82.0,61.2,3.71,16.50
 05/07  05:00:00,3.3,578.0,332.0,232.3,6.7,10.1,82.0,61.3,3.78,16.49
 05/07  06:00:00,4.4,564.4,311.0,245.8,6.7,10.1,82.0,60.6,3.54,17.39
 05/07  07:00:00,6.4,574.3,289.5,272.7,6.7,10.2,82.0,60.0,3.23,19.04
 05/07  08:00:00,8.3,711.5,249.1,295.2,6.7,10.4,82.0,59.1,2.71,19.54
 05/07  09:00:00,9.6,720.3,238.3,328.2,6.7,10.2,82.0,59.1,2.55,21.95
 05/07  10:00:00,10.4,738.4,233.6,338.7,6.7,10.3,82.0,58.9,2.47,22.77
 05/07  11:00:00,10.2,740.5,240.0,336.8,6.7,10.3,82.0,58.9,2.51,22.58
 05/07  12:00:00,10.4,737.9,239.0,339.0,6.7,10.3,82.0,58.8,2.48,22.73
 05/07  13:00:00,11.6,733.4,231.6,358.1,6.7,10.3,82.0,58.7,2.40,23.89
 05/07  14:00:00,12.9,730.6,224.5,461.6,6.7,10.9,82.0,58.7,2.32,28.17
 05/07  15:00:00,12.6,734.6,225.3,472.7,6.7,10.6,82.0,58.7,2.32,26.51
 05/07  16:00:00,11.9,610.8,250.2,374.2,6.7,10.3,82.0,59.4,2.59,24.17
 05/07  17:00:00,11.3,616.6,256.3,356.2,6.7,10.3,82.0,59.5,2.68,23.47
 05/07  18:00:00,10.4,621.5,270.5,353.6,6.7,10.1,82.0,59.5,2.85,24.21
 05/07  19:00:00,8.9,625.9,286.7,309.8,6.7,10.3,82.0,59.4,3.03,21.32
 05/07  20:00:00,8.0,609.9,300.7,301.0,6.7,10.2,82.0,59.6,3.18,20.39
 05/07  21:00:00,7.8,608.6,304.9,297.3,6.7,10.2,82.0,59.7,3.24,20.23
 05/07  22:00:00,6.7,608.4,315.4,286.6,6.7,10.2,82.0,59.7,3.36,19.64
 05/07  23:00:00,6.1,601.6,321.7,273.0,6.7,10.1,82.0,60.0,3.46,18.90
 05/07  24:00:00,6.5,595.7,323.5,276.6,6.7,10.1,82.0,60.0,3.50,19.18
 05/08  01:00:00,6.7,626.6,317.1,280.4,6.7,10.2,82.0,59.8,3.43,19.37
 05/08  02:00:00,6.7,632.4,321.8,280.9,6.7,10.2,82.0,59.9,3.47,19.36
 05/08  03:00:00,6.7,636.4,326.0,281.2,6.7,10.2,82.0,60.0,3.52,19.33
 05/08  04:00:00,6.7,639.3,328.8,281.6,6.7,10.2,82.0,60.0,3.56,19.33
 05/08  05:00:00,6.3,626.0,335.9,277.6,6.7,10.2,82.0,60.1,3.65,19.06
 05/08  06:00:00,5.8,604.6,337.6,269.8,6.7,10.2,82.0,60.1,3.68,18.59
 05/08  07:00:00,6.3,816.0,278.1,269.7,6.7,10.4,82.0,58.8,2.98,18.00
 05/08  08:00:00,8.1,1035.9,221.5,300.5,6.7,10.4,82.0,57.3,2.30,19.67
 05/08  09:00:00,10.0,1071.8,197.1,337.4,6.7,10.2,82.0,56.7,1.98,22.82
 05/08  10:00:00,10.2,1074.4,190.5,337.4,6.7,10.2,82.0,56.5,1.87,23.04
 05/08  11:00:00,10.4,1087.2,191.6,340.6,6.7,10.2,82.0,56.2,1.84,23.25
 05/08  12:00:00,10.2,1054.7,191.4,338.7,6.7,10.2,82.0,56.1,1.82,23.10
 05/08  13:00:00,10.7,1092.6,187.5,346.2,6.7,10.2,82.0,55.8,1.76,23.55
 05/08  14:00:00,10.8,1092.3,182.4,349.3,6.7,10.2,82.0,55.5,1.69,23.74
 05/08  15:00:00,11.6,1099.4,175.6,361.9,6.7,10.2,82.0,55.3,1.61,24.57
 05/08  16:00:00,11.9,850.5,211.0,350.1,6.7,10.7,82.0,57.0,1.94,21.93
 05/08  17:00:00,11.7,855.8,226.1,377.7,6.7,10.3,82.0,57.7,2.13,24.35
 05/08  18:00:00,11.3,778.6,233.5,359.6,6.7,10.3,82.0,58.1,2.24,23.94
 05/08  19:00:00,10.8,786.0,239.8,349.5,6.7,10.2,82.0,58.2,2.34,23.50
 05/08  20:00:00,9.5,776.7,251.5,329.2,6.7,10.2,82.0,58.3,2.49,22.24
 05/08  21:00:00,8.9,719.7,255.6,314.4,6.7,10.2,82.0,58.4,2.55,21.34
 05/08  22:00:00,7.8,708.7,263.6,303.0,6.7,10.2,82.0,58.3,2.65,20.65
 05/08  23:00:00,7.6,603.4,291.1,288.6,6.7,10.4,82.0,59.2,2.96,19.10
 05/08  24:00:00,7.1,600.8,298.4,294.3,6.7,10.2,82.0,59.4,3.09,19.90
 05/09  01:00:00,5.3,591.0,312.0,268.4,6.7,10.1,82.0,59.7,3.27,18.56
 05/09  02:00:00,3.0,584.5,334.4,235.4,6.7,10.0,82.0,60.5,3.59,16.61
 05/09  03:00:00,2.6,594.6,338.7,222.7,6.7,10.0,82.0,61.0,3.75,15.90
 05/09  04:00:00,2.8,599.3,334.3,225.8,6.7,10.0,82.0,60.9,3.76,16.13
 05/09  05:00:00,2.1,594.2,342.2,218.8,6.7,10.0,82.0,61.0,3.87,15.69
 05/09  06:00:00,3.1,565.2,319.4,227.6,6.7,10.0,82.0,60.6,3.61,16.35
 05/09  07:00:00,6.7,767.7,239.8,260.2,6.7,10.6,82.0,58.3,2.61,17.27
 05/09  08:00:00,9.7,1014.9,196.9,319.6,6.7,10.8,82.0,57.3,2.06,19.56
 05/09  09:00:00,11.3,1065.1,183.4,370.7,6.7,10.2,82.0,56.8,1.85,24.15
 05/09  10:00:00,12.7,1066.9,176.2,491.0,6.7,11.0,82.0,56.4,1.74,29.58
 05/09  11:00:00,14.0,1076.0,173.0,730.3,6.7,11.8,82.0,55.8,1.67,35.05
 05/09  12:00:00,15.2,1052.3,174.7,788.0,6.7,11.9,82.0,55.5,1.65,36.58
 05/09  13:00:00,16.3,1078.8,167.2,834.2,6.7,11.9,82.0,55.2,1.56,38.26
 05/09  14:00:00,16.7,1067.8,159.7,858.7,6.7,12.0,82.0,55.0,1.46,39.09
 05/09  15:00:00,17.4,1070.5,152.5,887.1,6.7,12.0,82.0,54.9,1.38,40.00
 05/09  16:00:00,17.8,829.1,180.7,842.7,6.7,12.1,82.0,56.7,1.64,37.02
 05/09  17:00:00,17.4,844.6,189.6,817.7,6.7,11.8,82.0,57.6,1.76,37.90
 05/09  18:00:00,16.5,778.6,196.2,773.9,6.7,11.7,82.0,57.8,1.86,36.55
 05/09  19:00:00,15.0,786.8,206.0,718.9,6.7,11.6,82.0,57.7,1.98,34.58
 05/09  20:00:00,13.4,790.5,221.8,656.7,6.7,11.8,82.0,57.9,2.15,31.13
 05/09  21:00:00,11.7,740.1,228.6,424.1,6.7,10.2,82.0,58.0,2.24,24.56
 05/09  22:00:00,9.7,715.6,239.9,338.7,6.7,10.2,82.0,58.1,2.37,22.44
 05/09  23:00:00,9.2,606.0,268.3,314.5,6.7,10.5,82.0,59.1,2.69,20.49
 05/09  24:00:00,8.7,608.5,275.3,318.1,6.7,10.2,82.0,59.1,2.81,21.26
 05/10  01:00:00,8.7,612.9,277.8,310.9,6.7,10.2,82.0,59.3,2.87,21.09
 05/10  02:00:00,8.9,612.7,280.4,313.8,6.7,10.2,82.0,59.3,2.92,21.31
 05/10  03:00:00,10.0,608.8,282.3,330.5,6.7,10.2,82.0,59.4,2.96,22.42
 05/10  04:00:00,10.6,607.2,284.5,341.4,6.7,10.2,82.0,59.4,3.00,23.06
 05/10  05:00:00,10.9,590.3,286.8,346.2,6.7,10.2,82.0,59.5,3.03,23.33
 05/10  06:00:00,11.5,574.8,288.4,354.9,6.7,10.3,82.0,59.5,3.06,23.84
 05/10  07:00:00,11.7,767.6,246.8,353.9,6.7,10.5,82.0,58.4,2.59,22.85
 05/10  08:00:00,12.7,974.5,206.1,467.7,6.7,11.4,82.0,57.0,2.10,26.23
 05/10  09:00:00,14.0,997.6,189.6,675.2,6.7,12.4,82.0,56.3,1.88,30.24
 05/10  10:00:00,15.2,979.6,181.8,749.8,6.7,12.7,82.0,55.9,1.75,30.03
 05/10  11:00:00,17.7,1008.3,174.4,890.0,6.7,11.9,82.0,55.5,1.65,39.06
 05/10  12:00:00,20.0,970.6,161.9,922.0,6.7,12.1,82.0,54.8,1.50,40.89
 05/10  13:00:00,21.6,1013.6,148.1,976.7,6.7,12.3,82.0,54.3,1.35,41.80
 05/10  14:00:00,21.5,1015.6,150.8,993.8,6.7,12.3,82.0,54.1,1.35,41.91
 05/10  15:00:00,20.0,1003.1,161.3,934.3,6.7,12.4,82.0,54.3,1.43,39.82
 05/10  16:00:00,19.1,712.9,200.6,838.5,6.7,12.8,82.0,56.2,1.78,32.98
 05/10  17:00:00,18.9,685.6,217.6,877.7,6.7,11.0,82.0,57.0,1.97,44.41
 05/10  18:00:00,15.8,579.1,230.9,632.5,6.7,11.4,82.0,57.7,2.15,34.05
 05/10  19:00:00,13.5,583.6,234.4,560.3,6.7,12.3,82.0,57.9,2.23,25.43
 05/10  20:00:00,13.7,595.8,238.1,578.1,6.7,12.6,82.0,58.2,2.31,23.97
 05/10  21:00:00,13.2,556.0,240.1,576.1,6.7,12.7,82.0,58.3,2.37,23.01
 05/10  22:00:00,12.8,541.9,243.1,560.6,6.7,12.6,82.0,58.4,2.42,22.55
 05/10  23:00:00,11.7,440.5,269.5,319.2,6.7,11.9,82.0,59.0,2.72,13.44
 05/10  24:00:00,10.4,436.0,275.8,291.7,6.7,11.5,82.0,59.2,2.83,13.49
 05/11  01:00:00,9.3,435.9,282.4,270.6,6.7,11.2,82.0,59.2,2.93,13.51
 05/11  02:00:00,10.0,435.8,284.5,265.3,6.7,11.2,82.0,59.3,2.97,13.93
 05/11  03:00:00,11.6,435.8,283.8,276.3,6.7,11.6,82.0,59.4,2.98,14.10
 05/11  04:00:00,12.2,436.4,288.0,288.0,6.7,11.8,82.0,59.5,3.04,13.93
 05/11  05:00:00,11.2,427.8,292.8,296.6,6.7,11.4,82.0,59.7,3.11,14.31
 05/11  06:00:00,9.5,438.6,287.7,312.6,6.7,10.4,82.0,59.6,3.07,17.47
 05/11  07:00:00,10.0,701.7,236.0,303.9,6.7,10.9,82.0,58.2,2.48,17.94
 05/11  08:00:00,11.3,950.7,191.6,351.3,6.7,10.8,82.0,57.0,1.96,20.81
 05/11  09:00:00,12.4,995.5,174.9,397.4,6.7,11.6,82.0,56.3,1.73,21.79
 05/11  10:00:00,13.5,1006.2,165.6,686.5,6.7,12.7,82.0,55.8,1.60,28.86
 05/11  11:00:00,14.2,1006.7,161.8,759.1,6.7,12.8,82.0,55.3,1.53,29.92
 05/11  12:00:00,15.2,972.4,160.3,802.6,6.7,12.9,82.0,55.1,1.49,31.19
 05/11  13:00:00,16.6,1023.2,156.6,858.4,6.7,12.9,82.0,54.9,1.44,32.97
 05/11  14:00:00,17.9,1012.2,147.3,909.7,6.7,13.0,82.0,54.6,1.33,34.46
 05/11  15:00:00,17.3,994.1,147.0,901.2,6.7,13.0,82.0,54.6,1.32,34.01
 05/11  16:00:00,16.3,722.4,179.2,795.2,6.7,12.8,82.0,56.3,1.61,30.73
 05/11  17:00:00,15.8,743.9,190.5,809.5,6.7,11.7,82.0,57.0,1.74,36.17
 05/11  18:00:00,14.9,677.6,207.5,719.3,6.7,11.6,82.0,57.3,1.93,34.48
 05/11  19:00:00,13.4,691.4,218.9,665.6,6.7,11.5,82.0,57.5,2.07,32.55
 05/11  20:00:00,12.4,694.4,227.5,431.0,6.7,10.3,82.0,57.8,2.18,25.08
 05/11  21:00:00,11.5,653.4,229.2,362.9,6.7,10.2,82.0,57.9,2.23,23.98
 05/11  22:00:00,11.1,639.2,233.2,348.7,6.7,10.2,82.0,58.1,2.29,23.52
 05/11  23:00:00,11.5,538.0,258.9,337.0,6.7,10.7,82.0,58.9,2.58,21.23
 05/11  24:00:00,11.3,545.2,262.5,365.2,6.7,10.2,82.0,59.1,2.67,23.69
 05/12  01:00:00,11.5,541.6,264.9,355.1,6.7,10.2,82.0,59.1,2.72,23.83
 05/12  02:00:00,11.3,525.3,268.5,350.4,6.7,10.2,82.0,59.1,2.78,23.63
 05/12  03:00:00,10.8,486.0,272.1,330.6,6.7,10.0,82.0,59.2,2.83,22.86
 05/12  04:00:00,10.6,439.0,276.0,266.2,6.7,10.1,82.0,59.3,2.88,19.25
 05/12  05:00:00,10.2,452.6,280.7,287.4,6.7,10.1,82.0,59.4,2.95,20.17
 05/12  06:00:00,10.7,457.3,280.1,309.0,6.7,9.9,82.0,59.4,2.95,22.73
 05/12  07:00:00,11.5,648.9,235.1,297.1,6.7,9.9,82.0,58.1,2.45,22.08
 05/12  08:00:00,12.4,885.2,198.4,359.2,6.7,10.4,82.0,56.8,2.01,25.24
 05/12  09:00:00,13.8,946.7,185.9,684.7,6.7,11.0,82.0,56.1,1.83,38.66
 05/12  10:00:00,14.8,990.0,178.4,687.4,6.7,11.8,82.0,55.6,1.71,35.61
 05/12  11:00:00,15.4,1019.3,175.0,799.1,6.7,12.1,82.0,55.4,1.64,35.35
 05/12  12:00:00,15.6,985.3,168.6,805.8,6.7,12.1,82.0,55.2,1.56,35.97
 05/12  13:00:00,15.9,1020.4,163.0,799.1,6.7,12.9,82.0,55.1,1.49,32.13
 05/12  14:00:00,16.8,1025.6,155.9,913.8,6.7,12.2,82.0,54.9,1.41,37.94
 05/12  15:00:00,16.2,1050.3,156.1,867.0,6.7,12.0,82.0,54.8,1.40,38.89
 05/12  16:00:00,15.6,805.8,193.2,765.1,6.7,12.3,82.0,56.5,1.74,33.23
 05/12  17:00:00,15.9,802.4,200.5,776.4,6.7,11.7,82.0,57.1,1.84,36.15
 05/12  18:00:00,15.0,711.2,216.9,721.5,6.7,11.6,82.0,57.5,2.03,34.62
 05/12  19:00:00,14.1,706.7,225.1,683.1,6.7,11.6,82.0,57.7,2.14,33.36
 05/12  20:00:00,13.2,716.4,233.1,650.4,6.7,11.5,82.0,58.0,2.25,32.09
 05/12  21:00:00,11.7,651.6,238.5,414.6,6.7,10.2,82.0,58.3,2.34,24.23
 05/12  22:00:00,10.0,575.2,244.9,316.7,6.7,10.0,82.0,58.2,2.43,21.74
 05/12  23:00:00,8.7,440.4,272.4,243.8,6.7,10.0,82.0,59.1,2.75,17.65
 05/12  24:00:00,8.0,435.9,283.5,231.8,6.7,10.1,82.0,59.3,2.91,16.52
 05/13  01:00:00,7.8,435.8,286.7,230.5,6.7,10.1,82.0,59.4,2.99,16.26
 05/13  02:00:00,7.8,435.7,290.3,226.3,6.7,10.2,82.0,59.5,3.05,15.73
 05/13  03:00:00,8.1,435.6,291.5,229.0,6.7,10.4,82.0,59.6,3.09,15.30
 05/13  04:00:00,8.3,436.2,293.5,235.3,6.7,10.4,82.0,59.6,3.12,15.29
 05/13  05:00:00,8.0,427.6,301.5,236.8,6.7,10.3,82.0,59.9,3.22,15.35
 05/13  06:00:00,7.8,434.2,298.9,253.1,6.7,10.0,82.0,59.9,3.21,17.16
 05/13  07:00:00,8.5,539.1,271.5,275.5,6.7,9.8,82.0,59.2,2.90,20.25
 05/13  08:00:00,9.6,658.6,240.7,269.0,6.7,9.9,82.0,58.1,2.52,20.23
 05/13  09:00:00,11.1,685.0,229.7,265.4,6.7,10.3,82.0,58.0,2.35,18.76
 05/13  10:00:00,11.7,685.4,222.9,274.6,6.7,10.6,82.0,57.9,2.26,17.67
 05/13  11:00:00,14.5,686.9,216.2,540.2,6.7,12.2,82.0,57.8,2.17,27.18
 05/13  12:00:00,16.8,654.8,215.5,730.4,6.7,13.0,82.0,57.8,2.15,28.94
 05/13  13:00:00,19.0,655.2,205.7,794.8,6.7,13.2,82.0,57.6,2.04,29.49
 05/13  14:00:00,18.3,655.3,200.8,755.0,6.7,13.1,82.0,57.5,1.98,27.98
 05/13  15:00:00,16.2,655.2,203.3,701.5,6.7,12.8,82.0,57.5,1.99,26.77
 05/13  16:00:00,12.8,654.7,210.6,502.4,6.7,11.7,82.0,57.6,2.06,21.05
 05/13  17:00:00,10.4,615.3,222.7,324.9,6.7,10.5,82.0,57.8,2.18,17.22
 05/13  18:00:00,8.9,467.3,265.6,309.6,6.7,9.9,82.0,59.0,2.65,20.73
 05/13  19:00:00,8.3,520.5,278.9,300.8,6.7,10.0,82.0,59.3,2.84,22.08
 05/13  20:00:00,7.6,528.0,289.1,286.0,6.7,10.2,82.0,59.3,3.00,20.12
 05/13  21:00:00,7.2,514.7,293.3,281.9,6.7,10.1,82.0,59.6,3.08,19.57
 05/13  22:00:00,7.2,530.6,295.3,282.9,6.7,10.2,82.0,59.6,3.12,19.64
 05/13  23:00:00,6.9,542.5,299.4,281.4,6.7,10.1,82.0,59.7,3.18,19.47
 05/13  24:00:00,7.0,538.4,300.4,281.8,6.7,10.1,82.0,59.7,3.21,19.53
 05/14  01:00:00,7.6,515.9,309.2,288.9,6.7,10.2,82.0,59.9,3.32,19.96
 05/14  02:00:00,7.8,509.4,310.8,292.2,6.7,10.2,82.0,60.0,3.36,20.10
 05/14  03:00:00,7.4,512.4,316.6,288.6,6.7,10.2,82.0,60.0,3.43,19.86
 05/14  04:00:00,6.5,521.8,326.4,277.7,6.7,10.1,82.0,60.2,3.55,19.21
 05/14  05:00:00,5.8,514.9,331.9,266.1,6.7,10.1,82.0,60.4,3.64,18.54
 05/14  06:00:00,6.6,497.4,314.3,274.2,6.7,10.1,82.0,60.1,3.46,19.11
 05/14  07:00:00,8.3,487.0,294.8,296.0,6.7,10.2,82.0,59.9,3.22,20.44
 05/14  08:00:00,10.7,621.4,250.7,318.3,6.7,10.8,82.0,59.3,2.70,19.93
 05/14  09:00:00,12.4,637.4,237.1,412.2,6.7,10.5,82.0,59.3,2.53,26.12
 05/14  10:00:00,13.8,646.4,229.5,602.6,6.7,11.4,82.0,59.1,2.43,31.89
 05/14  11:00:00,14.8,651.4,225.9,660.2,6.7,11.5,82.0,59.0,2.38,33.13
 05/14  12:00:00,14.3,639.9,228.0,653.1,6.7,11.5,82.0,58.9,2.38,32.59
 05/14  13:00:00,14.2,623.2,224.6,649.1,6.7,11.5,82.0,58.8,2.33,32.49
 05/14  14:00:00,14.8,622.1,213.0,658.3,6.7,11.8,82.0,58.8,2.21,31.83
 05/14  15:00:00,14.6,638.7,208.1,680.7,6.7,11.5,82.0,58.8,2.15,33.17
 05/14  16:00:00,14.4,517.2,234.3,632.4,6.7,11.7,82.0,59.4,2.43,30.63
 05/14  17:00:00,14.1,530.6,236.1,619.4,6.7,11.4,82.0,59.6,2.48,31.40
 05/14  18:00:00,13.2,549.1,238.3,585.2,6.7,11.3,82.0,59.7,2.52,30.23
 05/14  19:00:00,11.7,573.7,249.9,403.0,6.7,10.3,82.0,59.7,2.66,23.91
 05/14  20:00:00,9.7,577.0,271.3,334.8,6.7,10.2,82.0,59.5,2.89,22.10
 05/14  21:00:00,8.9,575.4,282.2,312.4,6.7,10.2,82.0,59.5,3.00,21.07
 05/14  22:00:00,8.9,578.5,289.8,311.2,6.7,10.2,82.0,59.5,3.08,21.08
 05/14  23:00:00,9.6,579.7,295.7,322.1,6.7,10.2,82.0,59.5,3.14,21.81
 05/14  24:00:00,10.4,570.7,299.1,335.2,6.7,10.2,82.0,59.5,3.18,22.62
 05/15  01:00:00,10.2,589.7,294.6,333.4,6.7,10.2,82.0,59.4,3.13,22.49
 05/15  02:00:00,10.0,582.8,296.9,329.3,6.7,10.2,82.0,59.4,3.14,22.27
 05/15  03:00:00,8.9,546.1,309.0,313.9,6.7,10.2,82.0,59.3,3.26,21.27
 05/15  04:00:00,8.3,501.4,318.8,301.1,6.7,10.1,82.0,59.4,3.37,20.68
 05/15  05:00:00,8.0,437.4,324.3,250.2,6.7,9.9,82.0,59.7,3.44,18.26
 05/15  06:00:00,8.1,418.9,319.4,229.4,6.7,10.1,82.0,59.7,3.41,16.65
 05/15  07:00:00,8.7,635.8,257.6,233.0,6.7,10.3,82.0,58.3,2.71,16.19
 05/15  08:00:00,10.3,866.5,204.7,260.0,6.7,10.5,82.0,57.2,2.10,16.98
 05/15  09:00:00,12.2,911.9,183.5,375.7,6.7,10.4,82.0,56.7,1.83,24.23
 05/15  10:00:00,13.5,925.9,175.3,654.0,6.7,10.6,82.0,56.3,1.71,40.13
 05/15  11:00:00,15.0,914.1,172.2,688.7,6.7,10.8,82.0,55.9,1.65,40.67
 05/15  12:00:00,15.9,872.6,171.3,737.8,6.7,11.0,82.0,55.7,1.61,40.89
 05/15  13:00:00,16.1,918.8,165.9,770.8,6.7,10.9,82.0,55.4,1.54,43.07
 05/15  14:00:00,15.8,934.5,159.0,784.0,6.7,10.8,82.0,55.2,1.46,45.10
 05/15  15:00:00,15.6,960.5,152.1,796.4,6.7,10.9,82.0,55.3,1.39,46.17
 05/15  16:00:00,15.2,736.7,181.0,701.3,6.7,11.7,82.0,57.1,1.66,36.71
 05/15  17:00:00,14.6,758.5,190.5,733.8,6.7,11.7,82.0,57.9,1.78,34.48
 05/15  18:00:00,13.4,686.5,197.6,672.5,6.7,11.6,82.0,58.1,1.89,32.54
 05/15  19:00:00,11.7,704.0,208.0,417.8,6.7,10.3,82.0,57.9,2.02,24.16
 05/15  20:00:00,10.0,724.3,229.6,341.1,6.7,10.2,82.0,58.1,2.25,22.53
 05/15  21:00:00,8.7,674.1,238.9,312.8,6.7,10.2,82.0,58.1,2.36,21.10
 05/15  22:00:00,8.0,652.9,246.0,299.7,6.7,10.2,82.0,58.3,2.45,20.39
 05/15  23:00:00,7.1,550.2,277.2,281.2,6.7,10.4,82.0,59.2,2.80,18.58
 05/15  24:00:00,6.3,551.5,285.3,280.2,6.7,10.1,82.0,59.4,2.94,19.02
 05/16  01:00:00,6.1,554.3,290.8,271.5,6.7,10.1,82.0,59.6,3.04,18.77
 05/16  02:00:00,5.8,552.9,296.5,267.1,6.7,10.1,82.0,59.7,3.13,18.55
 05/16  03:00:00,5.9,553.4,299.1,267.2,6.7,10.1,82.0,59.8,3.19,18.60
 05/16  04:00:00,6.1,552.0,300.8,269.6,6.7,10.1,82.0,59.8,3.22,18.75
 05/16  05:00:00,6.5,540.2,302.1,274.1,6.7,10.1,82.0,59.8,3.24,19.03
 05/16  06:00:00,8.1,505.6,291.5,292.9,6.7,10.2,82.0,59.5,3.12,20.20
 05/16  07:00:00,10.7,662.5,235.9,308.7,6.7,9.9,82.0,58.2,2.48,22.24
 05/16  08:00:00,13.1,871.1,190.6,492.0,6.7,10.9,82.0,57.0,1.95,30.65
 05/16  09:00:00,14.6,914.4,176.0,681.6,6.7,11.1,82.0,56.3,1.74,36.86
 05/16  10:00:00,15.4,915.6,168.3,726.7,6.7,10.9,82.0,55.9,1.63,40.94
 05/16  11:00:00,16.3,917.9,165.2,755.0,6.7,10.9,82.0,55.5,1.57,42.76
 05/16  12:00:00,16.3,892.3,166.8,788.7,6.7,10.8,82.0,55.3,1.55,45.24
 05/16  13:00:00,16.1,989.0,164.1,771.1,6.7,11.3,82.0,55.1,1.51,43.42
 05/16  14:00:00,15.8,1006.7,164.1,819.3,6.7,11.9,82.0,54.9,1.49,38.25
 05/16  15:00:00,15.2,1009.8,168.2,809.1,6.7,11.9,82.0,54.8,1.51,37.06
 05/16  16:00:00,15.0,752.6,206.1,704.6,6.7,12.5,82.0,56.6,1.86,30.27
 05/16  17:00:00,14.3,732.1,222.3,742.9,6.7,11.5,82.0,57.3,2.05,34.15
 05/16  18:00:00,13.2,579.9,230.8,620.8,6.7,10.7,82.0,57.7,2.18,34.90
 05/16  19:00:00,11.7,582.8,233.6,286.1,6.7,10.9,82.0,57.9,2.25,16.78
 05/16  20:00:00,11.1,594.9,240.7,257.7,6.7,11.6,82.0,58.2,2.35,13.70
 05/16  21:00:00,11.5,555.3,243.8,272.4,6.7,11.9,82.0,58.3,2.41,13.28
 05/16  22:00:00,11.3,541.7,249.4,281.6,6.7,11.9,82.0,58.4,2.49,13.17
 05/16  23:00:00,10.4,440.4,279.6,277.6,6.7,11.6,82.0,59.2,2.84,13.11
 05/16  24:00:00,10.4,436.0,282.0,282.2,6.7,11.3,82.0,59.3,2.91,13.94
 05/17  01:00:00,10.2,435.9,284.5,279.3,6.7,11.0,82.0,59.4,2.97,14.64
 05/17  02:00:00,9.6,435.7,290.5,265.4,6.7,10.9,82.0,59.5,3.06,14.59
 05/17  03:00:00,9.4,435.6,292.6,257.6,6.7,10.9,82.0,59.6,3.10,14.52
 05/17  04:00:00,9.4,436.2,293.5,255.3,6.7,10.9,82.0,59.6,3.12,14.54
 05/17  05:00:00,10.2,427.7,293.2,259.1,6.7,11.0,82.0,59.7,3.13,14.64
 05/17  06:00:00,10.2,419.5,292.0,255.5,6.7,11.3,82.0,59.7,3.12,13.85
 05/17  07:00:00,10.4,636.5,245.9,258.3,6.7,11.5,82.0,58.4,2.59,13.34
 05/17  08:00:00,11.3,867.4,206.6,270.2,6.7,11.9,82.0,57.1,2.11,13.22
 05/17  09:00:00,12.0,909.5,192.2,294.1,6.7,12.2,82.0,56.4,1.91,13.42
 05/17  10:00:00,12.6,910.5,185.9,402.9,6.7,12.5,82.0,56.0,1.80,17.41
 05/17  11:00:00,12.8,912.2,181.3,659.2,6.7,13.1,82.0,55.7,1.72,25.42
 05/17  12:00:00,12.8,870.5,178.0,700.5,6.7,13.2,82.0,55.5,1.66,25.89
 05/17  13:00:00,13.1,912.5,175.3,737.0,6.7,13.3,82.0,55.3,1.62,26.91
 05/17  14:00:00,13.3,912.9,173.7,759.9,6.7,13.3,82.0,55.2,1.58,27.54
 05/17  15:00:00,13.0,912.9,177.8,758.3,6.7,13.3,82.0,55.1,1.61,27.40
 05/17  16:00:00,12.8,659.8,217.2,673.5,6.7,13.2,82.0,56.9,1.98,24.58
 05/17  17:00:00,12.4,658.1,231.4,380.1,6.7,12.3,82.0,57.6,2.16,14.92
 05/17  18:00:00,11.9,578.8,238.5,336.3,6.7,12.2,82.0,58.0,2.28,14.08
 05/17  19:00:00,11.7,579.2,240.8,318.4,6.7,12.2,82.0,58.2,2.34,13.62
 05/17  20:00:00,11.7,595.5,246.5,310.0,6.7,12.2,82.0,58.4,2.44,13.37
 05/17  21:00:00,11.3,555.7,248.4,293.0,6.7,12.2,82.0,58.4,2.48,12.68
 05/17  22:00:00,10.8,541.7,249.8,279.1,6.7,12.2,82.0,58.4,2.51,12.09
 05/17  23:00:00,10.9,440.4,278.0,288.4,6.7,12.2,82.0,59.1,2.82,12.51
 05/17  24:00:00,11.1,436.0,282.7,297.9,6.7,12.2,82.0,59.3,2.92,12.93
 05/18  01:00:00,10.8,435.9,284.2,283.0,6.7,12.2,82.0,59.4,2.97,12.30
 05/18  02:00:00,11.3,435.8,286.1,302.8,6.7,12.2,82.0,59.5,3.01,13.13
 05/18  03:00:00,12.0,435.8,288.2,333.4,6.7,12.2,82.0,59.6,3.05,14.41
 05/18  04:00:00,12.2,436.4,289.2,342.2,6.7,12.3,82.0,59.6,3.07,14.73
 05/18  05:00:00,12.2,427.9,289.3,342.3,6.7,12.3,82.0,59.6,3.08,14.72
 05/18  06:00:00,12.2,419.6,289.1,333.2,6.7,12.2,82.0,59.7,3.08,14.33
 05/18  07:00:00,12.2,636.7,244.2,330.0,6.7,12.2,82.0,58.4,2.57,14.21
 05/18  08:00:00,12.9,867.5,204.1,476.1,6.7,12.7,82.0,57.0,2.09,19.81
 05/18  09:00:00,14.4,909.7,187.6,715.7,6.7,13.2,82.0,56.2,1.86,27.04
 05/18  10:00:00,14.3,910.7,182.5,737.5,6.7,13.3,82.0,55.9,1.76,27.00
 05/18  11:00:00,15.0,912.5,176.8,780.2,6.7,13.3,82.0,55.6,1.67,28.33
 05/18  12:00:00,15.9,871.1,173.0,810.0,6.7,13.4,82.0,55.4,1.61,29.11
 05/18  13:00:00,16.1,913.0,170.2,821.7,6.7,13.4,82.0,55.2,1.56,29.45
 05/18  14:00:00,16.1,913.5,168.1,837.3,6.7,13.4,82.0,55.0,1.53,29.96
 05/18  15:00:00,15.8,913.7,168.4,848.8,6.7,13.4,82.0,54.9,1.52,30.32
 05/18  16:00:00,15.6,660.4,204.7,784.9,6.7,13.3,82.0,56.6,1.85,28.23
 05/18  17:00:00,15.6,658.5,217.8,758.9,6.7,13.3,82.0,57.2,2.01,27.54
 05/18  18:00:00,15.2,579.1,227.9,733.0,6.7,13.2,82.0,57.7,2.15,26.76
 05/18  19:00:00,13.9,579.5,232.1,671.2,6.7,13.1,82.0,57.9,2.23,24.73
 05/18  20:00:00,13.0,595.7,238.3,624.4,6.7,13.1,82.0,58.2,2.33,23.31
 05/18  21:00:00,12.4,555.9,240.4,365.1,6.7,12.2,82.0,58.3,2.38,14.48
 05/18  22:00:00,12.2,541.8,243.4,326.3,6.7,12.2,82.0,58.3,2.43,13.71
 05/18  23:00:00,11.9,440.5,269.6,313.8,6.7,12.2,82.0,59.1,2.73,13.44
 05/18  24:00:00,11.3,436.1,275.0,302.1,6.7,12.2,82.0,59.2,2.82,13.04
 05/19  01:00:00,10.0,435.9,281.0,271.0,6.7,12.1,82.0,59.3,2.92,11.81
 05/19  02:00:00,9.4,435.7,285.2,271.2,6.7,11.6,82.0,59.4,2.99,12.37
 05/19  03:00:00,9.4,435.7,284.4,269.4,6.7,11.3,82.0,59.3,2.99,13.14
 05/19  04:00:00,10.2,438.9,285.8,260.0,6.7,11.6,82.0,59.4,3.01,13.02
 05/19  05:00:00,10.9,430.0,287.8,263.3,6.7,12.1,82.0,59.5,3.05,12.45
 05/19  06:00:00,11.1,420.6,286.6,274.8,6.7,12.2,82.0,59.6,3.04,12.28
 05/19  07:00:00,11.1,636.6,243.5,279.8,6.7,12.2,82.0,58.4,2.56,12.23
 05/19  08:00:00,11.1,867.5,204.7,284.5,6.7,12.2,82.0,57.0,2.09,12.37
 05/19  09:00:00,12.2,909.6,189.8,381.9,6.7,12.4,82.0,56.3,1.88,16.38
 05/19  10:00:00,13.5,910.7,181.6,674.5,6.7,13.1,82.0,55.8,1.75,26.09
 05/19  11:00:00,15.0,912.9,174.6,777.1,6.7,13.3,82.0,55.5,1.65,28.55
 05/19  12:00:00,17.0,871.7,169.8,856.9,6.7,13.4,82.0,55.3,1.58,30.76
 05/19  13:00:00,18.5,914.0,162.5,934.2,6.7,13.5,82.0,55.1,1.49,33.12
 05/19  14:00:00,18.5,915.4,153.5,928.8,6.7,13.5,82.0,55.0,1.40,32.73
 05/19  15:00:00,18.3,916.9,147.6,903.2,6.7,13.4,82.0,55.1,1.33,31.90
 05/19  16:00:00,18.3,662.6,177.3,814.0,6.7,13.3,82.0,56.8,1.61,29.16
 05/19  17:00:00,18.0,660.2,189.2,772.6,6.7,13.2,82.0,57.3,1.75,28.21
 05/19  18:00:00,16.7,579.9,201.2,718.6,6.7,13.0,82.0,57.5,1.89,26.73
 05/19  19:00:00,15.4,579.0,213.3,668.8,6.7,12.8,82.0,57.6,2.04,25.85
 05/19  20:00:00,13.9,595.2,225.7,621.2,6.7,12.4,82.0,57.9,2.18,25.27
 05/19  21:00:00,12.6,555.5,231.1,407.9,6.7,11.6,82.0,58.1,2.26,17.99
 05/19  22:00:00,11.5,541.8,235.2,308.1,6.7,11.2,82.0,58.2,2.32,15.17
 05/19  23:00:00,10.4,440.5,262.1,282.4,6.7,11.0,82.0,59.0,2.63,14.90
 05/19  24:00:00,9.3,436.0,270.3,269.3,6.7,10.7,82.0,59.1,2.76,15.08
 05/20  01:00:00,8.2,437.0,278.8,258.2,6.7,10.3,82.0,59.2,2.88,15.90
 05/20  02:00:00,7.4,457.2,280.3,257.5,6.7,9.9,82.0,59.2,2.92,17.66
 05/20  03:00:00,6.9,502.7,285.6,277.4,6.7,9.8,82.0,59.3,2.99,20.60
 05/20  04:00:00,7.0,520.0,289.2,270.1,6.7,10.1,82.0,59.4,3.04,19.54
 05/20  05:00:00,7.6,478.6,293.6,282.8,6.7,10.0,82.0,59.1,3.09,20.12
 05/20  06:00:00,9.9,419.6,278.9,240.4,6.7,10.4,82.0,59.2,2.92,17.01
 05/20  07:00:00,12.5,506.2,251.6,323.1,6.7,11.2,82.0,58.8,2.62,19.07
 05/20  08:00:00,14.7,645.8,215.8,597.8,6.7,11.4,82.0,58.1,2.22,30.96
 05/20  09:00:00,17.0,686.0,201.7,684.7,6.7,11.4,82.0,58.0,2.05,34.87
 05/20  10:00:00,19.2,686.5,192.2,734.2,6.7,12.0,82.0,57.7,1.94,34.35
 05/20  11:00:00,20.4,687.8,188.0,785.8,6.7,12.6,82.0,57.5,1.87,32.58
 05/20  12:00:00,21.6,655.8,186.0,843.2,6.7,12.9,82.0,57.4,1.84,33.03
 05/20  13:00:00,22.6,656.3,180.3,889.6,6.7,12.9,82.0,57.2,1.77,34.30
 05/20  14:00:00,23.1,657.1,171.8,907.1,6.7,13.0,82.0,57.2,1.67,34.67
 05/20  15:00:00,23.3,657.7,165.7,936.5,6.7,13.0,82.0,57.3,1.61,35.28
 05/20  16:00:00,22.3,657.8,164.2,900.7,6.7,12.9,82.0,57.3,1.59,34.96
 05/20  17:00:00,21.3,614.4,170.5,870.3,6.7,12.8,82.0,57.4,1.65,33.63
 05/20  18:00:00,20.4,424.6,212.3,790.7,6.7,12.5,82.0,58.2,2.07,31.91
 05/20  19:00:00,18.3,424.2,229.6,704.5,6.7,12.2,82.0,58.5,2.27,29.99
 05/20  20:00:00,15.8,440.4,241.6,610.5,6.7,12.1,82.0,58.8,2.42,26.89
 05/20  21:00:00,13.9,439.7,247.5,551.0,6.7,12.0,82.0,58.9,2.52,24.48
 05/20  22:00:00,11.2,439.0,253.5,304.9,6.7,11.4,82.0,59.1,2.60,14.40
 05/20  23:00:00,9.3,439.9,261.6,267.1,6.7,11.2,82.0,59.2,2.71,13.49
 05/20  24:00:00,8.5,435.7,269.3,260.9,6.7,10.8,82.0,59.2,2.80,14.18
 05/21  01:00:00,8.0,423.4,278.1,264.9,6.7,10.2,82.0,59.4,2.91,16.18
 05/21  02:00:00,7.4,464.1,283.5,279.5,6.7,9.9,82.0,59.5,2.99,19.64
 05/21  03:00:00,7.6,463.9,295.9,279.3,6.7,9.8,82.0,59.4,3.13,20.94
 05/21  04:00:00,8.5,419.4,294.7,241.2,6.7,9.9,82.0,59.6,3.12,18.14
 05/21  05:00:00,8.9,405.5,295.7,239.6,6.7,10.1,82.0,59.6,3.15,17.39
 05/21  06:00:00,10.3,397.3,281.8,247.4,6.7,10.5,82.0,59.4,3.00,16.86
 05/21  07:00:00,13.2,400.3,268.6,361.1,6.7,11.5,82.0,59.3,2.84,20.41
 05/21  08:00:00,16.2,532.6,231.2,594.3,6.7,12.1,82.0,59.0,2.44,27.42
 05/21  09:00:00,19.0,533.3,218.0,722.7,6.7,12.0,82.0,59.1,2.29,32.25
 05/21  10:00:00,22.8,533.7,206.0,839.7,6.7,12.0,82.0,59.1,2.16,37.67
 05/21  11:00:00,25.5,535.0,195.9,938.0,6.7,11.9,82.0,59.0,2.05,42.61
 05/21  12:00:00,26.5,533.9,193.1,947.7,6.7,11.9,82.0,58.8,2.01,43.79
 05/21  13:00:00,27.0,534.2,188.0,977.1,6.7,12.2,82.0,58.7,1.95,42.88
 05/21  14:00:00,27.2,565.1,168.9,1018.2,6.7,11.7,82.0,58.2,1.74,47.81
 05/21  15:00:00,26.9,566.8,153.2,1013.5,6.7,11.3,82.0,57.8,1.55,51.15
 05/21  16:00:00,26.3,402.3,192.2,933.9,6.7,11.3,82.0,59.3,1.96,48.49
 05/21  17:00:00,25.8,402.0,194.8,910.4,6.7,11.3,82.0,59.4,2.01,47.58
 05/21  18:00:00,24.5,401.6,202.5,869.7,6.7,11.2,82.0,59.3,2.11,46.08
 05/21  19:00:00,21.8,420.6,214.0,806.4,6.7,10.9,82.0,59.0,2.23,44.89
 05/21  20:00:00,18.9,429.7,236.3,695.6,6.7,10.7,82.0,59.1,2.46,41.26
 05/21  21:00:00,17.8,428.0,245.6,657.7,6.7,10.7,82.0,59.2,2.56,39.22
 05/21  22:00:00,15.4,416.6,252.3,571.7,6.7,10.6,82.0,59.3,2.64,34.62
 05/21  23:00:00,12.5,436.4,258.1,433.5,6.7,10.3,82.0,59.4,2.71,27.36
 05/21  24:00:00,11.0,425.2,264.4,295.4,6.7,10.0,82.0,59.4,2.78,20.89
 05/22  01:00:00,10.6,435.3,263.6,264.8,6.7,10.2,82.0,59.1,2.77,18.63
 05/22  02:00:00,9.9,454.3,273.1,279.9,6.7,10.0,82.0,59.2,2.86,19.59
 05/22  03:00:00,9.1,460.7,278.2,272.8,6.7,9.9,82.0,59.1,2.91,20.01
 05/22  04:00:00,8.2,492.5,286.0,281.4,6.7,9.9,82.0,59.1,2.99,21.12
 05/22  05:00:00,8.8,510.4,288.0,293.5,6.7,10.1,82.0,59.1,3.01,21.38
 05/22  06:00:00,11.8,425.3,272.9,322.2,6.7,10.4,82.0,58.9,2.84,22.05
 05/22  07:00:00,16.4,636.8,213.8,567.7,6.7,12.3,82.0,58.0,2.20,27.57
 05/22  08:00:00,20.4,868.1,172.2,810.6,6.7,13.0,82.0,57.1,1.74,32.05
 05/22  09:00:00,23.1,910.6,156.4,941.0,6.7,12.9,82.0,56.3,1.55,35.99
 05/22  10:00:00,25.0,912.1,147.1,1020.8,6.7,12.7,82.0,56.0,1.43,40.22
 05/22  11:00:00,25.6,915.8,141.7,1066.3,6.7,12.3,82.0,55.6,1.35,44.45
 05/22  12:00:00,26.3,881.4,139.3,1106.0,6.7,11.9,82.0,55.2,1.31,50.23
 05/22  13:00:00,27.4,925.9,129.0,1139.1,6.7,11.7,82.0,54.5,1.19,54.39
 05/22  14:00:00,27.4,923.3,125.8,1135.1,6.7,12.0,82.0,54.9,1.15,52.43
 05/22  15:00:00,27.2,922.5,122.1,1154.3,6.7,12.3,82.0,55.1,1.10,49.68
 05/22  16:00:00,26.9,666.1,150.6,1078.9,6.7,12.2,82.0,56.6,1.37,46.61
 05/22  17:00:00,26.3,662.9,161.2,1027.1,6.7,12.3,82.0,57.1,1.48,44.15
 05/22  18:00:00,24.7,582.2,168.2,973.9,6.7,12.3,82.0,57.4,1.57,41.56
 05/22  19:00:00,22.8,581.4,177.9,905.8,6.7,12.0,82.0,57.2,1.68,40.40
 05/22  20:00:00,21.2,596.6,195.1,850.4,6.7,11.5,82.0,57.1,1.85,40.76
 05/22  21:00:00,19.5,561.1,203.2,794.6,6.7,11.1,82.0,57.2,1.94,41.98
 05/22  22:00:00,17.8,561.2,210.2,745.9,6.7,10.8,82.0,57.4,2.02,42.30
 05/22  23:00:00,16.5,494.1,235.2,672.9,6.7,10.8,82.0,58.2,2.28,39.33
 05/22  24:00:00,15.4,520.9,240.8,679.3,6.7,11.0,82.0,58.5,2.38,37.70
 05/23  01:00:00,13.9,509.3,246.5,641.1,6.7,11.1,82.0,58.7,2.47,35.03
 05/23  02:00:00,13.3,484.1,249.7,624.3,6.7,10.6,82.0,58.9,2.53,36.95
 05/23  03:00:00,13.3,479.8,253.2,577.3,6.7,10.7,82.0,58.9,2.59,35.15
 05/23  04:00:00,13.7,525.3,256.7,608.8,6.7,10.9,82.0,58.9,2.64,35.05
 05/23  05:00:00,13.2,512.3,260.0,605.7,6.7,11.1,82.0,58.9,2.68,33.17
 05/23  06:00:00,13.5,442.3,256.1,581.4,6.7,10.8,82.0,58.9,2.64,32.84
 05/23  07:00:00,16.3,637.2,211.4,624.1,6.7,11.3,82.0,57.7,2.16,33.99
 05/23  08:00:00,19.2,868.6,173.1,769.3,6.7,12.0,82.0,56.1,1.72,36.22
 05/23  09:00:00,21.1,911.3,155.6,867.7,6.7,12.4,82.0,55.4,1.51,36.97
 05/23  10:00:00,23.1,913.2,148.8,948.8,6.7,12.8,82.0,55.1,1.41,37.83
 05/23  11:00:00,22.8,914.9,150.0,964.3,6.7,13.0,82.0,54.8,1.39,36.66
 05/23  12:00:00,20.8,873.3,150.9,917.7,6.7,13.1,82.0,54.7,1.38,34.47
 05/23  13:00:00,19.6,914.7,155.0,885.8,6.7,13.1,82.0,54.5,1.40,33.13
 05/23  14:00:00,19.4,915.4,152.4,893.6,6.7,13.2,82.0,54.4,1.36,32.99
 05/23  15:00:00,19.8,916.0,152.1,911.9,6.7,13.3,82.0,54.3,1.35,33.20
 05/23  16:00:00,20.4,661.6,187.0,881.4,6.7,13.3,82.0,56.0,1.66,32.01
 05/23  17:00:00,21.6,659.6,199.6,969.9,6.7,13.4,82.0,56.6,1.80,34.70
 05/23  18:00:00,20.5,580.0,209.1,910.9,6.7,13.4,82.0,57.0,1.92,32.30
 05/23  19:00:00,18.0,579.4,215.9,798.7,6.7,13.3,82.0,57.3,2.01,28.74
 05/23  20:00:00,16.2,595.5,223.1,713.1,6.7,13.2,82.0,57.6,2.12,26.08
 05/23  21:00:00,15.6,555.8,225.3,677.3,6.7,13.1,82.0,57.7,2.16,25.17
 05/23  22:00:00,14.9,542.2,229.0,649.7,6.7,13.0,82.0,57.9,2.22,24.42
 05/23  23:00:00,14.4,440.9,252.7,602.3,6.7,12.9,82.0,58.7,2.49,23.00
 05/23  24:00:00,14.4,436.5,255.0,619.2,6.7,13.0,82.0,58.9,2.57,23.69
 05/24  01:00:00,14.4,436.4,257.3,612.5,6.7,13.0,82.0,59.0,2.62,23.33
 05/24  02:00:00,14.4,436.2,260.0,610.8,6.7,13.0,82.0,59.0,2.67,23.25
 05/24  03:00:00,14.1,436.1,263.3,605.3,6.7,13.0,82.0,59.0,2.72,23.01
 05/24  04:00:00,14.2,436.8,267.5,623.2,6.7,13.0,82.0,59.1,2.78,23.63
 05/24  05:00:00,14.4,424.1,268.5,654.3,6.7,13.0,82.0,59.1,2.80,24.68
 05/24  06:00:00,14.4,420.0,266.8,662.0,6.7,13.1,82.0,59.2,2.78,24.89
 05/24  07:00:00,15.2,637.2,222.6,726.0,6.7,13.2,82.0,58.0,2.30,27.06
 05/24  08:00:00,16.3,868.2,185.2,854.1,6.7,13.3,82.0,56.4,1.86,31.03
 05/24  09:00:00,17.4,910.6,170.7,951.3,6.7,13.4,82.0,55.6,1.66,33.92
 05/24  10:00:00,18.8,912.3,163.4,1026.6,6.7,13.5,82.0,55.2,1.55,36.19
 05/24  11:00:00,20.8,915.3,155.3,1124.2,6.7,13.6,82.0,55.1,1.44,39.16
 05/24  12:00:00,23.1,874.8,152.7,1240.1,6.7,13.7,82.0,54.9,1.40,42.65
 05/24  13:00:00,24.6,918.8,145.5,1323.0,6.7,13.7,82.0,54.8,1.32,45.12
 05/24  14:00:00,24.6,921.3,138.0,1345.6,6.7,13.7,82.0,54.8,1.24,45.91
 05/24  15:00:00,24.1,921.7,135.8,1335.1,6.7,13.7,82.0,54.7,1.21,45.71
 05/24  16:00:00,22.8,665.0,165.3,1205.4,6.7,13.6,82.0,56.4,1.48,41.44
 05/24  17:00:00,22.2,662.3,174.7,1153.4,6.7,13.6,82.0,57.0,1.59,39.95
 05/24  18:00:00,20.5,581.3,188.9,1079.7,6.7,13.5,82.0,57.1,1.75,37.67
 05/24  19:00:00,18.0,580.7,200.1,938.4,6.7,13.4,82.0,57.1,1.88,33.28
 05/24  20:00:00,15.8,596.4,213.1,806.1,6.7,13.3,82.0,57.4,2.02,29.07
 05/24  21:00:00,15.0,556.5,218.9,746.0,6.7,13.2,82.0,57.6,2.10,27.19
 05/24  22:00:00,15.0,542.3,222.6,719.2,6.7,13.2,82.0,57.8,2.15,26.34
 05/24  23:00:00,14.6,441.0,247.0,652.5,6.7,13.1,82.0,58.6,2.43,24.21
 05/24  24:00:00,14.4,436.6,250.4,632.7,6.7,13.1,82.0,58.9,2.51,23.61
 05/25  01:00:00,14.1,436.4,253.0,605.2,6.7,13.1,82.0,59.0,2.57,22.58
 05/25  02:00:00,13.2,436.2,256.9,573.6,6.7,13.1,82.0,59.0,2.64,21.51
 05/25  03:00:00,12.8,436.1,259.9,559.2,6.7,13.0,82.0,59.0,2.69,21.05
 05/25  04:00:00,14.2,436.8,263.7,615.4,6.7,13.1,82.0,59.1,2.73,23.09
 05/25  05:00:00,14.6,424.2,266.0,639.1,6.7,13.1,82.0,59.1,2.77,23.79
 05/25  06:00:00,15.2,420.1,263.6,670.1,6.7,13.1,82.0,59.1,2.75,24.90
 05/25  07:00:00,17.3,637.5,211.1,782.2,6.7,13.3,82.0,57.9,2.18,28.71
 05/25  08:00:00,19.7,869.2,170.7,943.3,6.7,13.4,82.0,56.5,1.72,33.72
