Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 05/25  09:00:00,22.3,912.2,153.5,1086.4,6.7,13.6,82.0,55.9,1.50,37.91
 05/25  10:00:00,24.7,914.5,144.8,1227.8,6.7,13.7,82.0,55.6,1.39,42.07
 05/25  11:00:00,26.3,917.6,139.9,1323.7,6.7,13.8,82.0,55.2,1.32,44.85
 05/25  12:00:00,27.0,877.8,138.4,1346.0,6.7,13.8,82.0,54.9,1.28,45.49
 05/25  13:00:00,27.2,922.2,133.3,1278.6,6.7,13.7,82.0,54.8,1.22,43.38
 05/25  14:00:00,25.1,924.1,128.3,1208.2,6.7,13.6,82.0,54.7,1.16,41.46
 05/25  15:00:00,23.5,925.1,125.0,1189.1,6.7,13.6,82.0,54.8,1.12,41.20
 05/25  16:00:00,23.0,667.2,154.0,1052.9,6.7,13.6,82.0,56.4,1.39,36.60
 05/25  17:00:00,21.7,663.5,166.2,927.5,6.7,13.4,82.0,57.0,1.52,32.69
 05/25  18:00:00,20.0,582.8,174.6,859.2,6.7,13.0,82.0,57.2,1.62,31.77
 05/25  19:00:00,17.3,581.3,187.3,766.9,6.7,12.3,82.0,57.1,1.76,31.25
 05/25  20:00:00,14.7,599.2,205.7,682.2,6.7,11.4,82.0,57.2,1.95,32.30
 05/25  21:00:00,12.8,585.2,215.0,517.9,6.7,10.4,82.0,57.4,2.05,29.61
 05/25  22:00:00,12.2,625.0,221.4,375.1,6.7,10.1,82.0,57.6,2.13,26.11
 05/25  23:00:00,11.9,529.1,247.0,338.7,6.7,10.7,82.0,58.5,2.42,21.53
 05/25  24:00:00,11.7,528.9,250.7,369.9,6.7,10.3,82.0,58.8,2.50,23.95
 05/26  01:00:00,11.0,535.2,254.8,347.5,6.7,10.2,82.0,58.9,2.58,23.25
 05/26  02:00:00,10.6,550.6,259.8,339.3,6.7,10.2,82.0,59.0,2.66,22.87
 05/26  03:00:00,11.3,576.3,264.1,350.7,6.7,10.3,82.0,59.0,2.72,23.58
 05/26  04:00:00,10.6,581.8,269.7,341.9,6.7,10.2,82.0,59.1,2.79,22.94
 05/26  05:00:00,9.3,553.7,274.6,320.7,6.7,10.2,82.0,59.0,2.85,21.66
 05/26  06:00:00,10.7,529.4,266.2,338.1,6.7,10.2,82.0,59.0,2.77,22.86
 05/26  07:00:00,13.4,745.1,215.5,510.1,6.7,11.7,82.0,57.8,2.21,27.67
 05/26  08:00:00,15.8,998.1,175.1,748.1,6.7,12.3,82.0,56.5,1.76,33.26
 05/26  09:00:00,18.1,1050.5,157.0,872.1,6.7,11.9,82.0,55.8,1.53,39.47
 05/26  10:00:00,19.6,1057.6,146.1,919.7,6.7,12.1,82.0,55.2,1.39,40.87
 05/26  11:00:00,20.0,1054.4,141.6,952.2,6.7,12.2,82.0,54.7,1.32,41.52
 05/26  12:00:00,20.7,1009.1,138.7,982.9,6.7,12.3,82.0,54.4,1.27,42.20
 05/26  13:00:00,21.5,1057.9,131.0,1025.1,6.7,12.4,82.0,54.0,1.18,43.01
 05/26  14:00:00,22.4,1065.3,120.6,1068.4,6.7,12.5,82.0,53.9,1.07,43.92
 05/26  15:00:00,22.4,1082.8,116.0,1091.7,6.7,12.6,82.0,54.1,1.02,44.38
 05/26  16:00:00,21.5,813.4,149.5,980.9,6.7,12.8,82.0,55.7,1.32,38.45
 05/26  17:00:00,20.4,809.8,169.9,943.4,6.7,12.1,82.0,56.4,1.52,40.49
 05/26  18:00:00,18.9,745.0,185.4,867.7,6.7,11.9,82.0,56.9,1.68,39.10
 05/26  19:00:00,16.6,750.8,200.8,780.9,6.7,11.8,82.0,57.0,1.85,36.49
 05/26  20:00:00,14.5,782.8,215.2,703.8,6.7,11.6,82.0,57.3,2.02,33.75
 05/26  21:00:00,12.5,742.9,221.8,553.8,6.7,10.9,82.0,57.6,2.11,28.22
 05/26  22:00:00,11.7,721.1,226.4,382.5,6.7,10.3,82.0,57.8,2.18,24.15
 05/26  23:00:00,10.6,606.7,252.0,341.6,6.7,10.5,82.0,58.7,2.47,21.84
 05/26  24:00:00,9.6,594.3,257.6,332.6,6.7,10.2,82.0,58.8,2.58,22.07
 05/27  01:00:00,9.4,591.7,261.3,322.3,6.7,10.2,82.0,59.0,2.66,21.75
 05/27  02:00:00,7.7,584.2,275.0,302.3,6.7,10.2,82.0,58.8,2.82,20.53
 05/27  03:00:00,7.0,576.1,279.0,285.6,6.7,10.2,82.0,59.1,2.88,19.64
 05/27  04:00:00,6.2,565.6,286.6,277.1,6.7,10.1,82.0,59.1,2.97,19.17
 05/27  05:00:00,5.9,550.6,286.6,268.6,6.7,10.1,82.0,59.3,2.99,18.75
 05/27  06:00:00,8.9,499.3,270.4,302.3,6.7,10.1,82.0,59.1,2.82,21.01
 05/27  07:00:00,14.4,506.4,242.4,464.5,6.7,10.9,82.0,58.5,2.52,28.84
 05/27  08:00:00,18.1,646.1,206.7,688.7,6.7,11.6,82.0,57.8,2.12,34.69
 05/27  09:00:00,20.0,686.3,194.9,797.8,6.7,11.3,82.0,57.7,1.96,40.50
 05/27  10:00:00,22.3,687.0,184.0,868.0,6.7,11.3,82.0,57.5,1.84,45.06
 05/27  11:00:00,24.4,688.4,178.0,914.1,6.7,11.5,82.0,57.3,1.76,45.96
 05/27  12:00:00,26.1,656.5,176.3,977.3,6.7,11.9,82.0,57.2,1.73,45.54
 05/27  13:00:00,27.4,658.7,171.4,1047.9,6.7,11.8,82.0,57.1,1.67,48.52
 05/27  14:00:00,28.1,664.5,158.5,1079.0,6.7,11.6,82.0,56.7,1.54,52.15
 05/27  15:00:00,28.7,665.2,148.1,1093.7,6.7,11.6,82.0,56.5,1.42,53.45
 05/27  16:00:00,29.2,667.3,142.6,1123.4,6.7,11.6,82.0,56.5,1.36,54.66
 05/27  17:00:00,29.1,624.1,145.4,1114.3,6.7,11.6,82.0,56.4,1.38,54.78
 05/27  18:00:00,27.8,426.6,183.4,1012.0,6.7,11.6,82.0,58.3,1.75,49.69
 05/27  19:00:00,25.1,433.8,200.1,926.5,6.7,11.3,82.0,58.3,1.95,47.49
 05/27  20:00:00,22.2,465.9,211.9,834.1,6.7,10.9,82.0,58.0,2.08,46.55
 05/27  21:00:00,19.7,481.9,227.0,769.8,6.7,10.7,82.0,58.4,2.25,45.67
 05/27  22:00:00,18.5,454.5,235.5,694.0,6.7,10.6,82.0,58.6,2.36,42.30
 05/27  23:00:00,16.6,440.4,241.1,612.3,6.7,10.9,82.0,58.8,2.44,35.47
 05/27  24:00:00,15.9,443.1,245.3,629.8,6.7,10.9,82.0,58.9,2.51,35.70
 05/28  01:00:00,16.1,476.8,251.0,656.3,6.7,10.9,82.0,59.2,2.59,38.02
 05/28  02:00:00,16.1,490.8,254.4,671.0,6.7,11.0,82.0,59.2,2.64,37.14
 05/28  03:00:00,16.1,428.5,258.9,637.6,6.7,10.7,82.0,59.2,2.70,37.14
 05/28  04:00:00,16.1,414.5,263.0,581.1,6.7,11.2,82.0,59.3,2.75,32.61
 05/28  05:00:00,16.1,402.0,264.0,576.2,6.7,11.8,82.0,59.3,2.77,28.18
 05/28  06:00:00,17.9,398.0,254.4,625.6,6.7,12.6,82.0,59.2,2.67,26.91
 05/28  07:00:00,20.7,400.9,243.9,759.7,6.7,13.0,82.0,59.4,2.56,29.61
 05/28  08:00:00,22.4,533.4,208.6,868.7,6.7,13.2,82.0,58.9,2.19,32.12
 05/28  09:00:00,23.8,533.9,198.5,940.9,6.7,13.4,82.0,58.9,2.07,33.76
 05/28  10:00:00,26.2,534.2,188.4,1071.0,6.7,13.6,82.0,58.8,1.96,37.35
 05/28  11:00:00,27.9,535.4,182.1,1176.2,6.7,13.7,82.0,58.7,1.89,40.05
 05/28  12:00:00,29.0,534.4,180.4,1232.2,6.7,13.8,82.0,58.5,1.86,41.58
 05/28  13:00:00,24.9,534.2,185.3,1259.1,6.7,13.7,82.0,58.4,1.90,42.66
 05/28  14:00:00,24.6,534.4,182.0,1246.3,6.7,13.7,82.0,58.4,1.86,42.62
 05/28  15:00:00,25.8,534.7,174.8,1201.4,6.7,13.7,82.0,58.5,1.78,40.91
 05/28  16:00:00,21.4,401.5,214.2,1079.0,6.7,13.5,82.0,58.7,2.18,37.40
 05/28  17:00:00,19.6,401.0,227.7,1033.7,6.7,13.4,82.0,58.9,2.33,36.60
 05/28  18:00:00,20.0,400.9,233.8,1051.6,6.7,13.5,82.0,58.9,2.40,37.17
 05/28  19:00:00,20.4,401.6,237.5,1039.5,6.7,13.5,82.0,59.0,2.45,36.77
 05/28  20:00:00,19.2,418.0,244.3,1014.3,6.7,13.4,82.0,59.1,2.53,36.04
 05/28  21:00:00,18.7,417.5,248.0,1025.0,6.7,13.4,82.0,59.2,2.58,36.57
 05/28  22:00:00,18.5,416.9,251.7,1031.0,6.7,13.4,82.0,59.2,2.63,36.73
 05/28  23:00:00,18.3,417.9,256.7,980.5,6.7,13.4,82.0,59.2,2.69,35.12
 05/28  24:00:00,19.0,413.8,259.4,934.1,6.7,13.3,82.0,59.2,2.72,33.71
 05/29  01:00:00,18.7,413.8,264.0,901.9,6.7,13.3,82.0,59.2,2.77,32.64
 05/29  02:00:00,17.6,413.7,270.0,846.4,6.7,13.2,82.0,59.3,2.83,30.88
 05/29  03:00:00,17.2,413.7,273.5,823.2,6.7,13.2,82.0,59.3,2.88,30.21
 05/29  04:00:00,17.2,414.3,274.7,836.5,6.7,13.2,82.0,59.3,2.89,30.70
 05/29  05:00:00,17.6,401.9,275.0,852.3,6.7,13.2,82.0,59.3,2.90,31.22
 05/29  06:00:00,17.8,397.7,273.8,877.4,6.7,13.2,82.0,59.3,2.88,32.03
 05/29  07:00:00,18.8,400.4,270.6,942.3,6.7,13.3,82.0,59.3,2.85,34.11
 05/29  08:00:00,19.8,532.4,231.9,1039.7,6.7,13.4,82.0,58.7,2.43,37.00
 05/29  09:00:00,21.4,532.9,220.7,1081.2,6.7,13.5,82.0,58.6,2.29,37.97
 05/29  10:00:00,23.3,533.3,206.4,1177.0,6.7,13.6,82.0,58.6,2.13,40.79
 05/29  11:00:00,25.0,534.7,197.7,1273.9,6.7,13.7,82.0,58.7,2.03,43.50
 05/29  12:00:00,26.3,533.7,191.6,1364.7,6.7,13.8,82.0,58.6,1.97,45.98
 05/29  13:00:00,27.0,534.0,186.5,1423.6,6.7,13.9,82.0,58.5,1.91,47.47
 05/29  14:00:00,22.7,533.6,199.5,1208.6,6.7,13.6,82.0,58.3,2.03,41.07
 05/29  15:00:00,19.6,533.4,208.0,1031.2,6.7,13.5,82.0,58.2,2.11,36.25
 05/29  16:00:00,20.2,401.2,225.0,1014.9,6.7,13.4,82.0,58.9,2.29,35.92
 05/29  17:00:00,20.6,401.0,228.2,1002.4,6.7,13.4,82.0,59.0,2.34,35.53
 05/29  18:00:00,21.3,400.9,227.2,1014.5,6.7,13.5,82.0,59.1,2.34,35.94
 05/29  19:00:00,21.3,401.6,235.8,988.4,6.7,13.4,82.0,59.1,2.44,35.00
 05/29  20:00:00,19.7,417.9,247.4,952.8,6.7,13.4,82.0,59.2,2.57,34.04
 05/29  21:00:00,19.2,417.4,254.1,913.6,6.7,13.3,82.0,59.3,2.66,32.90
 05/29  22:00:00,19.1,416.8,257.9,901.6,6.7,13.3,82.0,59.3,2.71,32.59
 05/29  23:00:00,18.5,417.8,263.3,877.9,6.7,13.3,82.0,59.3,2.77,31.83
 05/29  24:00:00,19.4,413.8,266.0,889.4,6.7,13.3,82.0,59.3,2.80,32.32
 05/30  01:00:00,20.0,435.7,261.0,920.6,6.7,13.3,82.0,59.1,2.74,33.27
 05/30  02:00:00,19.6,435.8,264.6,912.0,6.7,13.3,82.0,59.1,2.77,32.98
 05/30  03:00:00,19.1,435.6,268.4,912.9,6.7,13.3,82.0,59.1,2.80,33.09
 05/30  04:00:00,18.9,439.5,270.7,922.4,6.7,13.3,82.0,59.1,2.82,33.44
 05/30  05:00:00,19.2,426.3,270.3,958.0,6.7,13.3,82.0,59.1,2.82,34.66
 05/30  06:00:00,20.2,421.1,266.6,1021.8,6.7,13.4,82.0,59.1,2.78,36.69
 05/30  07:00:00,20.9,636.7,218.9,1163.1,6.7,13.6,82.0,58.2,2.26,40.85
 05/30  08:00:00,21.1,867.3,181.9,1271.7,6.7,13.6,82.0,56.5,1.84,43.96
 05/30  09:00:00,22.5,909.6,163.0,1397.6,6.7,13.7,82.0,55.6,1.60,47.63
 05/30  10:00:00,23.0,910.8,155.6,1467.8,6.7,13.8,82.0,55.2,1.48,49.46
 05/30  11:00:00,22.1,912.7,157.4,1356.3,6.7,13.7,82.0,55.1,1.47,46.04
 05/30  12:00:00,22.4,872.0,151.7,1277.0,6.7,13.7,82.0,55.0,1.40,43.70
 05/30  13:00:00,24.6,915.6,142.2,1432.7,6.7,13.8,82.0,54.8,1.29,48.59
 05/30  14:00:00,27.0,918.4,130.7,1551.5,6.7,13.8,82.0,54.7,1.18,51.92
 05/30  15:00:00,27.8,919.4,127.6,1552.7,6.7,13.8,82.0,54.7,1.14,51.90
 05/30  16:00:00,28.8,663.6,156.3,1513.4,6.7,13.9,82.0,56.0,1.40,50.24
 05/30  17:00:00,28.7,661.3,163.8,1532.7,6.7,13.9,82.0,56.3,1.48,50.56
 05/30  18:00:00,27.3,581.6,174.1,1373.7,6.7,13.8,82.0,57.0,1.59,45.89
 05/30  19:00:00,25.0,580.4,184.0,1137.6,6.7,13.6,82.0,57.1,1.71,38.87
 05/30  20:00:00,23.2,595.9,200.5,990.7,6.7,13.5,82.0,57.2,1.88,34.51
 05/30  21:00:00,22.1,556.1,207.4,932.9,6.7,13.4,82.0,57.3,1.97,32.90
 05/30  22:00:00,21.3,542.4,212.1,914.3,6.7,13.4,82.0,57.5,2.03,32.50
 05/30  23:00:00,20.8,441.1,236.0,888.2,6.7,13.3,82.0,58.4,2.29,31.80
 05/30  24:00:00,20.2,436.8,239.4,869.2,6.7,13.3,82.0,58.6,2.37,31.29
 05/31  01:00:00,19.6,436.7,242.0,844.8,6.7,13.3,82.0,58.7,2.43,30.53
 05/31  02:00:00,19.1,436.5,244.2,843.7,6.7,13.3,82.0,58.8,2.48,30.60
 05/31  03:00:00,18.2,436.4,246.8,830.8,6.7,13.3,82.0,58.9,2.53,30.23
 05/31  04:00:00,17.8,437.0,250.1,782.3,6.7,13.2,82.0,59.0,2.58,28.59
 05/31  05:00:00,16.7,424.3,252.0,707.3,6.7,13.2,82.0,59.0,2.61,25.94
 05/31  06:00:00,16.5,420.2,246.1,711.4,6.7,13.2,82.0,58.9,2.55,26.19
 05/31  07:00:00,18.1,637.6,199.3,822.0,6.7,13.3,82.0,57.8,2.04,29.99
 05/31  08:00:00,19.6,869.1,163.2,950.6,6.7,13.5,82.0,56.3,1.63,33.89
 05/31  09:00:00,20.7,912.2,149.0,1002.7,6.7,13.5,82.0,55.7,1.45,35.22
 05/31  10:00:00,22.2,914.4,141.9,1058.7,6.7,13.6,82.0,55.4,1.35,36.83
 05/31  11:00:00,23.1,917.3,137.7,1071.6,6.7,13.6,82.0,55.0,1.29,37.05
 05/31  12:00:00,23.7,877.3,137.1,1083.1,6.7,13.6,82.0,54.7,1.26,37.53
 05/31  13:00:00,24.2,921.0,133.4,1132.3,6.7,13.6,82.0,54.5,1.21,39.31
 05/31  14:00:00,24.8,923.4,127.1,1151.6,6.7,13.6,82.0,54.5,1.14,39.96
 05/31  15:00:00,25.0,925.2,122.3,1141.2,6.7,13.5,82.0,54.6,1.09,39.77
 05/31  16:00:00,25.0,667.4,151.0,1048.8,6.7,13.5,82.0,56.2,1.35,36.88
 05/31  17:00:00,24.6,663.5,164.1,1011.2,6.7,13.4,82.0,56.7,1.49,35.90
 05/31  18:00:00,23.4,581.9,181.2,979.2,6.7,13.4,82.0,56.6,1.66,34.83
 05/31  19:00:00,21.7,581.3,191.7,890.3,6.7,13.3,82.0,56.7,1.78,31.85
 05/31  20:00:00,20.4,597.0,202.8,835.0,6.7,12.9,82.0,57.0,1.89,31.31
 05/31  21:00:00,18.6,556.9,208.3,757.0,6.7,12.7,82.0,57.1,1.96,29.98
 05/31  22:00:00,17.9,542.6,213.0,731.6,6.7,13.0,82.0,57.3,2.02,28.22
 05/31  23:00:00,17.9,441.2,237.6,742.9,6.7,13.1,82.0,58.2,2.29,27.79
 05/31  24:00:00,18.0,436.8,240.6,774.9,6.7,13.2,82.0,58.4,2.37,28.70
 06/01  01:00:00,18.1,436.7,241.9,835.8,6.7,13.2,82.0,58.6,2.41,30.78
 06/01  02:00:00,18.2,436.6,242.8,882.5,6.7,13.2,82.0,58.7,2.45,32.32
 06/01  03:00:00,18.2,436.5,244.9,877.8,6.7,13.2,82.0,58.8,2.49,32.07
 06/01  04:00:00,18.3,437.2,246.9,854.9,6.7,13.2,82.0,58.9,2.53,31.25
 06/01  05:00:00,18.0,424.5,249.2,825.0,6.7,13.2,82.0,59.0,2.57,30.20
 06/01  06:00:00,16.7,420.3,252.4,739.3,6.7,13.2,82.0,59.0,2.61,27.15
 06/01  07:00:00,15.8,637.3,214.9,694.7,6.7,13.2,82.0,57.8,2.20,25.62
 06/01  08:00:00,16.3,868.6,175.4,759.4,6.7,13.3,82.0,56.1,1.75,27.77
 06/01  09:00:00,18.1,912.1,157.4,850.6,6.7,13.4,82.0,55.5,1.52,30.61
 06/01  10:00:00,19.6,914.4,149.7,1017.7,6.7,13.5,82.0,55.3,1.42,36.07
 06/01  11:00:00,20.7,917.1,146.7,1001.8,6.7,13.5,82.0,54.9,1.37,35.07
 06/01  12:00:00,21.8,876.6,145.8,998.9,6.7,13.0,82.0,54.6,1.34,36.73
 06/01  13:00:00,22.9,919.7,142.5,1037.8,6.7,12.6,82.0,54.4,1.29,41.27
 06/01  14:00:00,23.3,922.6,134.8,1050.7,6.7,12.5,82.0,54.4,1.20,43.12
 06/01  15:00:00,23.7,925.3,128.4,1082.2,6.7,12.5,82.0,54.6,1.14,44.28
 06/01  16:00:00,24.6,667.9,156.2,1038.9,6.7,12.3,82.0,56.3,1.39,44.02
 06/01  17:00:00,24.3,670.1,166.0,1021.8,6.7,11.8,82.0,57.0,1.50,46.86
 06/01  18:00:00,23.2,588.2,170.8,949.2,6.7,11.4,82.0,57.3,1.58,47.52
 06/01  19:00:00,21.4,582.9,176.5,864.9,6.7,11.5,82.0,57.2,1.65,42.90
 06/01  20:00:00,18.5,598.0,196.8,775.3,6.7,11.3,82.0,57.1,1.86,39.48
 06/01  21:00:00,15.1,584.6,208.7,693.2,6.7,10.7,82.0,57.3,1.98,39.53
 06/01  22:00:00,12.8,625.1,216.8,529.7,6.7,10.3,82.0,57.5,2.08,33.44
 06/01  23:00:00,12.6,462.5,241.3,379.8,6.7,10.2,82.0,58.3,2.35,26.19
 06/01  24:00:00,13.1,436.5,245.5,538.0,6.7,11.0,82.0,58.6,2.43,31.72
 06/02  01:00:00,13.3,436.4,248.3,546.2,6.7,11.3,82.0,58.8,2.50,29.48
 06/02  02:00:00,13.3,436.2,250.7,545.5,6.7,11.6,82.0,58.9,2.55,27.24
 06/02  03:00:00,13.3,436.1,255.2,549.1,6.7,11.7,82.0,59.0,2.62,26.34
 06/02  04:00:00,13.0,439.4,260.0,542.2,6.7,11.8,82.0,59.0,2.68,25.60
 06/02  05:00:00,12.4,426.2,261.6,319.4,6.7,11.4,82.0,59.0,2.71,15.59
 06/02  06:00:00,13.3,421.1,254.6,458.3,6.7,12.2,82.0,58.9,2.64,21.26
 06/02  07:00:00,16.3,637.5,207.1,639.7,6.7,12.8,82.0,57.8,2.12,26.05
 06/02  08:00:00,19.2,869.3,168.1,805.0,6.7,13.0,82.0,56.4,1.68,30.89
 06/02  09:00:00,21.1,912.4,152.5,913.4,6.7,13.2,82.0,55.8,1.49,33.87
 06/02  10:00:00,22.4,915.0,145.8,975.5,6.7,13.3,82.0,55.5,1.39,35.40
 06/02  11:00:00,23.8,918.2,140.8,1028.3,6.7,13.4,82.0,55.1,1.32,36.88
 06/02  12:00:00,24.4,878.5,138.4,1080.4,6.7,13.1,82.0,54.8,1.28,39.62
 06/02  13:00:00,24.8,922.8,134.4,1090.7,6.7,13.1,82.0,54.5,1.22,41.05
 06/02  14:00:00,25.0,924.5,132.2,1122.8,6.7,13.4,82.0,54.4,1.19,40.39
 06/02  15:00:00,25.0,923.6,135.3,1142.2,6.7,13.5,82.0,54.2,1.20,40.19
 06/02  16:00:00,25.0,664.3,171.3,1035.0,6.7,13.3,82.0,55.8,1.52,37.01
 06/02  17:00:00,24.6,661.2,185.1,981.4,6.7,12.9,82.0,56.3,1.67,37.31
 06/02  18:00:00,24.1,581.5,188.7,941.4,6.7,13.1,82.0,56.6,1.72,35.55
 06/02  19:00:00,22.5,580.6,194.5,895.6,6.7,13.0,82.0,56.8,1.79,33.79
 06/02  20:00:00,20.3,592.0,207.2,825.2,6.7,12.6,82.0,57.1,1.93,32.45
 06/02  21:00:00,18.0,556.2,214.3,755.2,6.7,12.2,82.0,57.3,2.02,31.74
 06/02  22:00:00,17.9,542.5,218.2,738.3,6.7,11.9,82.0,57.4,2.08,33.18
 06/02  23:00:00,16.9,441.1,243.7,682.6,6.7,11.5,82.0,58.3,2.36,32.77
 06/02  24:00:00,16.5,436.7,246.7,646.6,6.7,11.5,82.0,58.6,2.44,32.41
 06/03  01:00:00,16.7,436.6,249.1,633.6,6.7,11.9,82.0,58.7,2.50,29.81
 06/03  02:00:00,16.7,436.4,251.4,636.3,6.7,12.2,82.0,58.9,2.55,28.13
 06/03  03:00:00,16.0,436.3,255.6,623.6,6.7,12.3,82.0,58.9,2.62,26.89
 06/03  04:00:00,14.9,436.8,261.5,593.7,6.7,12.2,82.0,59.0,2.69,25.57
 06/03  05:00:00,14.1,424.2,261.2,570.5,6.7,12.2,82.0,58.9,2.70,24.64
 06/03  06:00:00,15.0,420.3,250.0,590.6,6.7,12.3,82.0,58.9,2.58,25.35
 06/03  07:00:00,17.0,506.9,225.3,633.3,6.7,12.6,82.0,58.6,2.32,26.28
 06/03  08:00:00,19.2,646.8,193.2,776.1,6.7,13.1,82.0,58.0,1.97,29.82
 06/03  09:00:00,21.4,687.0,183.3,880.6,6.7,13.3,82.0,57.8,1.85,32.39
 06/03  10:00:00,23.6,687.6,175.6,951.7,6.7,13.4,82.0,57.5,1.76,34.12
 06/03  11:00:00,25.2,689.3,171.8,989.7,6.7,13.4,82.0,57.2,1.70,35.08
 06/03  12:00:00,26.6,657.7,170.1,1029.7,6.7,13.4,82.0,56.9,1.66,36.69
 06/03  13:00:00,28.3,658.7,164.0,1110.1,6.7,12.9,82.0,56.8,1.59,41.35
 06/03  14:00:00,28.5,666.2,155.2,1139.0,6.7,12.1,82.0,56.5,1.49,48.57
 06/03  15:00:00,26.6,665.5,153.3,1058.2,6.7,11.6,82.0,56.2,1.46,50.48
 06/03  16:00:00,24.5,665.6,154.5,999.5,6.7,11.4,82.0,56.7,1.46,50.22
 06/03  17:00:00,23.5,622.1,156.1,959.3,6.7,11.3,82.0,57.1,1.48,49.81
 06/03  18:00:00,23.7,426.5,184.4,881.9,6.7,11.5,82.0,58.1,1.77,44.47
 06/03  19:00:00,22.2,425.2,200.6,825.9,6.7,11.6,82.0,58.1,1.95,40.40
 06/03  20:00:00,20.0,436.8,218.7,752.1,6.7,11.4,82.0,58.2,2.15,38.03
 06/03  21:00:00,18.4,440.2,229.6,700.1,6.7,11.2,82.0,58.4,2.28,36.64
 06/03  22:00:00,18.1,439.5,234.6,676.4,6.7,11.1,82.0,58.5,2.35,36.66
 06/03  23:00:00,17.3,440.4,239.4,638.3,6.7,11.3,82.0,58.6,2.42,33.86
 06/03  24:00:00,17.4,436.3,243.0,643.0,6.7,11.6,82.0,58.8,2.47,32.19
 06/04  01:00:00,17.4,414.1,250.8,645.4,6.7,11.8,82.0,59.1,2.57,30.67
 06/04  02:00:00,17.9,414.1,253.4,657.9,6.7,11.9,82.0,59.2,2.63,30.60
 06/04  03:00:00,19.0,414.0,255.7,682.5,6.7,12.0,82.0,59.2,2.66,31.22
 06/04  04:00:00,19.4,414.8,258.0,700.1,6.7,11.9,82.0,59.2,2.70,31.82
 06/04  05:00:00,19.1,402.2,259.2,687.2,6.7,11.9,82.0,59.2,2.71,31.69
 06/04  06:00:00,18.9,398.0,251.7,673.2,6.7,12.1,82.0,59.2,2.64,30.46
 06/04  07:00:00,20.7,401.0,240.1,709.3,6.7,12.5,82.0,59.3,2.52,30.20
 06/04  08:00:00,22.7,533.5,206.3,818.7,6.7,13.0,82.0,58.9,2.16,31.86
 06/04  09:00:00,25.4,534.1,194.1,953.1,6.7,13.3,82.0,58.9,2.02,35.11
 06/04  10:00:00,28.1,534.5,184.4,1040.5,6.7,13.5,82.0,58.8,1.91,36.94
 06/04  11:00:00,29.6,535.7,176.4,1073.9,6.7,13.4,82.0,58.6,1.82,38.00
 06/04  12:00:00,30.4,534.9,171.2,1108.0,6.7,13.1,82.0,58.6,1.76,40.91
 06/04  13:00:00,29.5,535.0,171.0,1085.6,6.7,12.7,82.0,58.4,1.75,42.46
 06/04  14:00:00,29.6,535.0,170.2,1078.1,6.7,12.5,82.0,58.4,1.74,44.17
 06/04  15:00:00,29.6,535.2,165.6,1071.9,6.7,12.5,82.0,58.3,1.69,44.47
 06/04  16:00:00,29.4,402.5,185.8,1044.5,6.7,12.3,82.0,58.8,1.89,43.86
 06/04  17:00:00,28.7,401.9,194.1,1021.0,6.7,11.8,82.0,58.8,1.99,46.29
 06/04  18:00:00,27.3,401.6,199.0,958.4,6.7,11.5,82.0,58.5,2.04,47.30
 06/04  19:00:00,26.3,402.1,212.5,911.7,6.7,11.4,82.0,58.7,2.17,46.34
 06/04  20:00:00,25.0,414.3,224.1,862.7,6.7,11.6,82.0,58.9,2.30,42.89
 06/04  21:00:00,22.7,417.8,233.4,759.7,6.7,12.4,82.0,59.0,2.40,34.12
 06/04  22:00:00,20.0,417.1,239.9,775.5,6.7,13.1,82.0,59.1,2.48,30.07
 06/04  23:00:00,17.8,418.0,244.7,777.2,6.7,13.1,82.0,59.2,2.55,29.03
 06/04  24:00:00,17.2,413.9,248.4,759.8,6.7,13.2,82.0,59.3,2.60,28.14
 06/05  01:00:00,17.9,435.9,245.6,786.6,6.7,13.2,82.0,59.1,2.57,28.96
 06/05  02:00:00,18.0,435.9,248.6,804.1,6.7,13.2,82.0,59.1,2.60,29.49
 06/05  03:00:00,18.1,435.9,250.0,835.4,6.7,13.2,82.0,59.1,2.61,30.58
 06/05  04:00:00,18.3,436.6,252.4,858.8,6.7,13.3,82.0,59.1,2.64,31.31
 06/05  05:00:00,18.0,424.1,253.8,836.5,6.7,13.2,82.0,59.1,2.65,30.56
 06/05  06:00:00,17.4,420.0,245.1,803.7,6.7,13.2,82.0,59.0,2.56,29.46
 06/05  07:00:00,17.2,637.1,200.6,776.7,6.7,13.2,82.0,58.0,2.07,28.42
 06/05  08:00:00,16.9,867.9,168.3,807.6,6.7,13.3,82.0,56.6,1.70,29.23
 06/05  09:00:00,16.7,910.3,156.0,834.5,6.7,13.4,82.0,55.9,1.53,29.94
 06/05  10:00:00,17.0,911.9,152.4,862.6,6.7,13.4,82.0,55.5,1.46,30.77
 06/05  11:00:00,18.6,914.9,148.6,944.2,6.7,13.5,82.0,55.1,1.40,33.41
 06/05  12:00:00,20.5,874.4,147.1,1050.6,6.7,13.6,82.0,54.8,1.36,36.76
 06/05  13:00:00,20.4,916.6,145.6,1074.2,6.7,13.6,82.0,54.6,1.32,37.40
 06/05  14:00:00,20.4,917.5,143.5,1059.7,6.7,13.5,82.0,54.4,1.29,36.97
 06/05  15:00:00,20.6,920.7,135.0,1080.2,6.7,13.5,82.0,54.6,1.20,37.68
 06/05  16:00:00,20.9,664.3,162.3,952.6,6.7,13.5,82.0,56.5,1.45,33.38
 06/05  17:00:00,20.0,661.9,172.3,869.5,6.7,13.1,82.0,57.2,1.57,31.44
 06/05  18:00:00,18.4,584.5,177.7,840.0,6.7,11.9,82.0,57.5,1.65,35.50
 06/05  19:00:00,16.4,649.5,182.5,790.5,6.7,10.9,82.0,57.3,1.72,42.74
 06/05  20:00:00,14.9,704.0,200.8,679.4,6.7,11.0,82.0,57.2,1.91,38.84
 06/05  21:00:00,13.7,669.2,214.4,646.7,6.7,11.6,82.0,57.4,2.05,32.61
 06/05  22:00:00,13.0,649.1,221.5,637.5,6.7,11.5,82.0,57.6,2.14,31.61
 06/05  23:00:00,12.8,543.5,247.7,597.3,6.7,11.6,82.0,58.5,2.43,29.22
 06/05  24:00:00,12.8,540.0,251.4,618.5,6.7,11.5,82.0,58.8,2.51,30.97
 06/06  01:00:00,12.8,534.4,253.8,613.9,6.7,11.4,82.0,58.9,2.57,30.86
 06/06  02:00:00,12.4,523.8,258.4,422.6,6.7,10.3,82.0,58.9,2.64,24.85
 06/06  03:00:00,11.5,509.5,264.5,358.1,6.7,10.2,82.0,59.0,2.72,23.71
 06/06  04:00:00,11.1,501.5,269.8,349.7,6.7,9.9,82.0,59.1,2.79,25.04
 06/06  05:00:00,11.1,440.8,268.4,293.3,6.7,9.9,82.0,59.0,2.79,21.81
 06/06  06:00:00,12.2,420.9,257.1,321.2,6.7,10.5,82.0,58.9,2.67,22.04
 06/06  07:00:00,14.6,637.3,206.4,544.1,6.7,11.8,82.0,57.9,2.12,28.47
 06/06  08:00:00,18.4,869.2,169.3,771.3,6.7,12.9,82.0,56.8,1.70,31.65
 06/06  09:00:00,22.1,912.7,154.6,1028.2,6.7,13.5,82.0,56.0,1.52,37.17
 06/06  10:00:00,24.4,915.1,146.8,1214.6,6.7,13.7,82.0,55.6,1.41,41.87
 06/06  11:00:00,26.8,918.2,142.0,1327.3,6.7,13.8,82.0,55.2,1.34,45.02
 06/06  12:00:00,28.5,878.8,138.3,1404.7,6.7,13.8,82.0,54.9,1.28,47.26
 06/06  13:00:00,30.0,923.6,132.2,1501.0,6.7,13.8,82.0,54.7,1.21,50.31
 06/06  14:00:00,30.9,926.9,124.3,1561.6,6.7,13.8,82.0,54.6,1.12,52.23
 06/06  15:00:00,31.5,930.0,117.9,1582.7,6.7,13.8,82.0,54.8,1.06,53.07
 06/06  16:00:00,32.0,670.1,144.5,1459.3,6.7,13.9,82.0,56.4,1.30,48.61
 06/06  17:00:00,30.8,666.5,154.9,1412.4,6.7,13.8,82.0,56.9,1.41,47.12
 06/06  18:00:00,29.3,585.2,161.0,1302.7,6.7,13.8,82.0,57.2,1.49,43.77
 06/06  19:00:00,27.5,583.2,166.7,1188.0,6.7,13.7,82.0,57.2,1.56,40.29
 06/06  20:00:00,26.0,593.5,183.7,1125.3,6.7,13.7,82.0,57.0,1.73,38.51
 06/06  21:00:00,26.3,557.4,190.5,1203.6,6.7,13.7,82.0,56.9,1.80,41.11
 06/06  22:00:00,27.0,543.7,194.0,1240.4,6.7,13.7,82.0,57.0,1.84,42.07
 06/06  23:00:00,26.9,441.9,216.1,1182.0,6.7,13.7,82.0,58.0,2.07,40.23
 06/06  24:00:00,26.0,437.5,220.1,1122.6,6.7,13.6,82.0,58.2,2.15,38.75
 06/07  01:00:00,24.5,437.3,223.6,1086.8,6.7,13.5,82.0,58.4,2.21,37.87
 06/07  02:00:00,23.9,437.1,225.5,1077.2,6.7,13.5,82.0,58.5,2.25,37.75
 06/07  03:00:00,24.2,437.0,226.3,1086.3,6.7,13.5,82.0,58.6,2.28,38.07
 06/07  04:00:00,23.7,437.7,227.8,1108.7,6.7,13.5,82.0,58.7,2.31,38.84
 06/07  05:00:00,23.0,425.1,228.9,1126.9,6.7,13.5,82.0,58.8,2.33,39.54
 06/07  06:00:00,23.1,420.9,223.7,1152.2,6.7,13.5,82.0,58.7,2.29,40.42
 06/07  07:00:00,24.4,638.1,189.4,1325.0,6.7,13.7,82.0,57.2,1.92,45.40
 06/07  08:00:00,25.4,870.7,158.8,1479.0,6.7,13.8,82.0,55.4,1.56,49.73
 06/07  09:00:00,24.9,914.8,149.8,1522.3,6.7,13.8,82.0,54.7,1.43,51.06
 06/07  10:00:00,24.1,917.1,143.3,1577.1,6.7,13.8,82.0,54.3,1.33,52.98
 06/07  11:00:00,21.8,919.1,150.4,1449.7,6.7,13.7,82.0,54.4,1.37,49.20
 06/07  12:00:00,20.6,877.8,152.9,1361.0,6.7,13.6,82.0,54.4,1.37,46.88
 06/07  13:00:00,22.0,921.1,146.0,1468.5,6.7,13.7,82.0,54.2,1.30,50.36
 06/07  14:00:00,23.5,922.4,142.9,1600.5,6.7,13.8,82.0,53.8,1.26,54.23
 06/07  15:00:00,23.9,923.9,139.5,1639.0,6.7,13.8,82.0,53.7,1.21,55.25
 06/07  16:00:00,25.0,666.0,163.0,1575.3,6.7,13.9,82.0,55.2,1.42,52.64
 06/07  17:00:00,25.6,663.9,168.4,1569.6,6.7,13.9,82.0,55.9,1.48,52.08
 06/07  18:00:00,26.3,583.6,174.7,1546.5,6.7,13.9,82.0,56.3,1.56,51.35
 06/07  19:00:00,25.6,582.9,186.0,1492.5,6.7,13.9,82.0,56.5,1.68,49.69
 06/07  20:00:00,24.3,593.9,199.8,1419.4,6.7,13.8,82.0,56.8,1.83,47.73
 06/07  21:00:00,23.5,557.7,204.7,1402.9,6.7,13.8,82.0,56.9,1.90,47.38
 06/07  22:00:00,23.3,543.3,208.4,1398.7,6.7,13.8,82.0,57.1,1.96,47.28
 06/07  23:00:00,23.3,441.7,228.8,1345.9,6.7,13.7,82.0,58.1,2.19,45.65
 06/07  24:00:00,23.3,437.3,229.9,1273.7,6.7,13.6,82.0,58.3,2.24,43.84
 06/08  01:00:00,22.6,437.2,232.0,1240.6,6.7,13.6,82.0,58.5,2.30,43.00
 06/08  02:00:00,21.9,436.9,234.2,1205.8,6.7,13.5,82.0,58.7,2.35,42.09
 06/08  03:00:00,22.0,436.9,234.7,1202.0,6.7,13.5,82.0,58.8,2.38,42.03
 06/08  04:00:00,21.9,437.6,235.5,1196.8,6.7,13.5,82.0,58.9,2.41,41.86
 06/08  05:00:00,21.3,424.9,235.2,1161.0,6.7,13.5,82.0,59.0,2.42,40.79
 06/08  06:00:00,22.2,421.1,221.5,1223.4,6.7,13.6,82.0,58.8,2.28,42.82
 06/08  07:00:00,24.2,638.8,176.5,1469.8,6.7,13.8,82.0,57.2,1.80,49.62
 06/08  08:00:00,26.8,872.3,135.4,1672.6,6.7,14.1,82.0,55.1,1.34,54.54
 06/08  09:00:00,28.5,917.5,114.0,1825.1,6.7,14.3,82.0,53.6,1.09,57.62
 06/08  10:00:00,29.2,921.0,102.6,1916.1,6.7,14.4,82.0,52.9,0.95,59.44
 06/08  11:00:00,30.2,925.3,95.5,1966.2,6.7,14.4,82.0,52.5,0.86,60.78
 06/08  12:00:00,30.9,886.5,90.7,2005.5,6.7,14.4,82.0,52.3,0.80,61.97
 06/08  13:00:00,32.5,931.1,81.9,2064.4,6.7,14.5,82.0,52.0,0.71,63.45
 06/08  14:00:00,30.9,934.2,94.8,1950.6,6.7,14.1,82.0,52.9,0.81,61.80
 06/08  15:00:00,26.3,929.4,122.3,1746.3,6.7,13.8,82.0,53.1,1.04,58.21
 06/08  16:00:00,23.7,666.2,167.5,1547.0,6.7,13.8,82.0,55.0,1.43,51.86
 06/08  17:00:00,24.0,662.9,177.8,1521.3,6.7,13.8,82.0,55.6,1.54,50.99
 06/08  18:00:00,24.1,582.4,189.4,1468.1,6.7,13.8,82.0,56.1,1.67,49.24
 06/08  19:00:00,21.5,582.2,199.9,1286.1,6.7,13.6,82.0,56.5,1.79,43.89
 06/08  20:00:00,18.9,593.5,208.6,1090.1,6.7,13.5,82.0,56.9,1.91,38.07
 06/08  21:00:00,18.0,557.4,211.8,995.9,6.7,13.4,82.0,57.0,1.97,35.26
 06/08  22:00:00,16.4,542.9,216.0,914.6,6.7,13.3,82.0,57.3,2.03,32.71
 06/08  23:00:00,15.6,441.4,238.2,838.0,6.7,13.2,82.0,58.3,2.29,30.44
 06/08  24:00:00,15.9,437.0,239.0,841.0,6.7,13.3,82.0,58.5,2.35,30.65
 06/09  01:00:00,16.5,436.9,239.8,844.9,6.7,13.3,82.0,58.6,2.39,30.79
 06/09  02:00:00,16.7,436.7,240.9,865.0,6.7,13.3,82.0,58.7,2.43,31.48
 06/09  03:00:00,17.0,436.6,243.1,875.0,6.7,13.3,82.0,58.8,2.47,31.82
 06/09  04:00:00,17.2,440.2,245.4,871.5,6.7,13.3,82.0,58.9,2.51,31.70
 06/09  05:00:00,17.9,427.0,245.5,903.3,6.7,13.3,82.0,58.9,2.53,32.78
 06/09  06:00:00,18.7,421.7,243.8,947.5,6.7,13.3,82.0,59.0,2.52,34.20
 06/09  07:00:00,19.2,637.7,206.1,1062.5,6.7,13.5,82.0,57.6,2.11,37.71
 06/09  08:00:00,20.2,870.2,171.9,1207.4,6.7,13.6,82.0,55.9,1.71,42.07
 06/09  09:00:00,20.6,914.1,159.3,1280.9,6.7,13.6,82.0,55.1,1.53,44.20
 06/09  10:00:00,22.0,916.5,154.2,1368.1,6.7,13.7,82.0,54.8,1.45,46.94
 06/09  11:00:00,24.9,919.5,145.7,1563.6,6.7,13.8,82.0,54.3,1.34,52.68
 06/09  12:00:00,26.5,879.4,135.4,1693.2,6.7,13.9,82.0,53.7,1.22,55.93
 06/09  13:00:00,26.0,922.5,138.0,1639.7,6.7,13.8,82.0,53.9,1.22,54.56
 06/09  14:00:00,25.2,924.1,139.9,1542.5,6.7,13.8,82.0,54.1,1.23,52.12
 06/09  15:00:00,24.6,927.3,133.6,1517.8,6.7,13.7,82.0,54.3,1.17,51.75
 06/09  16:00:00,24.4,667.8,162.3,1400.4,6.7,13.7,82.0,56.0,1.43,47.70
 06/09  17:00:00,23.7,663.6,176.3,1323.4,6.7,13.7,82.0,56.5,1.58,45.17
 06/09  18:00:00,21.9,582.4,188.1,1193.8,6.7,13.6,82.0,56.7,1.71,41.12
 06/09  19:00:00,20.8,580.9,199.3,1152.9,6.7,13.6,82.0,56.9,1.84,40.05
 06/09  20:00:00,20.2,592.5,208.0,1167.9,6.7,13.6,82.0,57.1,1.94,40.60
 06/09  21:00:00,20.4,556.8,210.8,1198.3,6.7,13.6,82.0,57.2,1.99,41.60
 06/09  22:00:00,20.2,543.0,214.2,1200.8,6.7,13.6,82.0,57.4,2.04,41.63
 06/09  23:00:00,20.0,441.5,235.6,1181.1,6.7,13.6,82.0,58.4,2.28,41.12
 06/09  24:00:00,20.4,437.1,237.1,1131.4,6.7,13.5,82.0,58.6,2.35,39.79
 06/10  01:00:00,20.9,437.0,237.3,1158.4,6.7,13.5,82.0,58.8,2.38,40.82
 06/10  02:00:00,21.1,436.8,237.4,1180.9,6.7,13.5,82.0,58.9,2.41,41.50
 06/10  03:00:00,22.2,436.8,235.1,1236.2,6.7,13.6,82.0,58.8,2.41,43.18
 06/10  04:00:00,22.4,437.6,235.4,1254.4,6.7,13.6,82.0,58.9,2.42,43.52
 06/10  05:00:00,22.2,424.9,236.6,1233.3,6.7,13.6,82.0,59.0,2.44,42.94
 06/10  06:00:00,22.2,420.7,233.6,1246.8,6.7,13.6,82.0,59.0,2.41,43.40
 06/10  07:00:00,22.9,507.1,217.1,1392.0,6.7,13.8,82.0,58.3,2.24,47.47
 06/10  08:00:00,21.2,646.6,199.0,1246.3,6.7,13.6,82.0,57.5,2.02,42.71
 06/10  09:00:00,18.9,686.3,197.1,1002.8,6.7,13.4,82.0,57.3,1.96,35.35
 06/10  10:00:00,16.6,686.5,197.3,811.1,6.7,13.3,82.0,57.2,1.94,29.14
 06/10  11:00:00,15.9,687.7,195.5,718.0,6.7,13.2,82.0,57.1,1.91,26.14
 06/10  12:00:00,16.1,655.6,193.6,710.2,6.7,13.2,82.0,57.0,1.88,26.09
 06/10  13:00:00,16.1,655.8,191.6,712.4,6.7,13.1,82.0,57.0,1.85,26.33
 06/10  14:00:00,15.8,656.0,191.7,707.3,6.7,13.1,82.0,56.9,1.84,26.24
 06/10  15:00:00,15.9,656.1,191.5,705.5,6.7,13.1,82.0,56.9,1.83,26.22
 06/10  16:00:00,16.1,655.8,197.0,702.4,6.7,13.1,82.0,57.0,1.88,26.25
 06/10  17:00:00,16.1,612.8,200.4,705.1,6.7,12.8,82.0,57.1,1.92,27.04
 06/10  18:00:00,16.1,424.2,234.8,653.3,6.7,12.5,82.0,58.3,2.27,26.19
 06/10  19:00:00,16.1,423.9,246.6,642.9,6.7,12.2,82.0,58.8,2.44,27.06
 06/10  20:00:00,16.1,436.2,249.3,615.5,6.7,12.1,82.0,58.9,2.51,27.16
 06/10  21:00:00,14.7,439.7,254.5,567.3,6.7,12.3,82.0,58.9,2.59,24.46
 06/10  22:00:00,12.5,439.0,262.8,434.3,6.7,11.6,82.0,59.0,2.70,19.38
 06/10  23:00:00,12.0,439.9,267.9,320.9,6.7,11.0,82.0,59.0,2.77,16.42
 06/10  24:00:00,12.9,435.8,272.4,403.4,6.7,11.5,82.0,59.1,2.83,20.94
 06/11  01:00:00,13.3,413.7,280.7,517.9,6.7,12.1,82.0,59.4,2.93,23.71
 06/11  02:00:00,13.3,413.6,282.8,529.6,6.7,12.3,82.0,59.5,2.98,22.98
 06/11  03:00:00,13.3,413.5,284.9,532.0,6.7,12.4,82.0,59.6,3.02,22.62
 06/11  04:00:00,13.3,414.1,288.6,531.6,6.7,12.4,82.0,59.6,3.07,22.39
 06/11  05:00:00,13.0,401.6,289.2,527.4,6.7,12.3,82.0,59.6,3.08,22.23
 06/11  06:00:00,14.6,397.5,280.0,553.1,6.7,12.6,82.0,59.4,2.98,23.06
 06/11  07:00:00,17.0,400.5,267.8,623.1,6.7,12.8,82.0,59.5,2.84,24.64
 06/11  08:00:00,18.8,532.8,228.9,725.8,6.7,13.0,82.0,59.0,2.42,27.79
 06/11  09:00:00,20.5,533.4,216.8,814.0,6.7,13.2,82.0,59.0,2.27,30.25
 06/11  10:00:00,22.2,533.7,207.0,877.9,6.7,13.3,82.0,59.0,2.16,31.81
 06/11  11:00:00,23.1,534.9,201.3,910.8,6.7,13.4,82.0,58.8,2.09,32.54
 06/11  12:00:00,24.0,533.8,199.3,923.5,6.7,13.4,82.0,58.7,2.06,32.80
 06/11  13:00:00,24.8,534.1,194.9,933.0,6.7,13.3,82.0,58.5,2.01,33.53
 06/11  14:00:00,25.4,534.3,189.2,953.0,6.7,13.4,82.0,58.5,1.94,34.57
 06/11  15:00:00,25.6,534.4,184.6,988.5,6.7,13.5,82.0,58.5,1.89,34.95
 06/11  16:00:00,25.6,401.8,207.1,939.4,6.7,13.4,82.0,59.0,2.12,33.35
 06/11  17:00:00,25.2,401.4,210.6,902.2,6.7,13.3,82.0,59.1,2.17,32.50
 06/11  18:00:00,24.6,401.2,218.5,884.2,6.7,13.2,82.0,59.1,2.26,32.20
 06/11  19:00:00,23.7,401.8,228.3,851.3,6.7,13.2,82.0,59.2,2.37,31.24
 06/11  20:00:00,21.2,413.9,238.7,804.8,6.7,12.4,82.0,59.3,2.49,31.76
 06/11  21:00:00,17.6,418.5,245.6,673.2,6.7,11.5,82.0,59.4,2.58,31.82
 06/11  22:00:00,15.8,416.6,250.3,586.2,6.7,11.5,82.0,59.4,2.64,29.08
 06/11  23:00:00,14.9,417.7,256.7,555.3,6.7,11.5,82.0,59.4,2.71,27.68
 06/11  24:00:00,14.4,413.5,262.8,554.0,6.7,11.6,82.0,59.4,2.78,27.20
 06/12  01:00:00,14.8,435.5,260.1,567.1,6.7,11.8,82.0,59.2,2.74,26.82
 06/12  02:00:00,13.9,435.4,266.7,550.3,6.7,11.9,82.0,59.2,2.81,25.57
 06/12  03:00:00,14.0,435.4,271.7,555.2,6.7,11.8,82.0,59.2,2.86,25.87
 06/12  04:00:00,13.4,436.0,276.7,536.2,6.7,11.7,82.0,59.3,2.91,25.33
 06/12  05:00:00,12.8,423.5,277.5,516.2,6.7,11.8,82.0,59.2,2.91,24.23
 06/12  06:00:00,13.5,419.5,265.8,529.0,6.7,12.0,82.0,59.1,2.78,24.31
 06/12  07:00:00,15.7,636.7,212.9,605.5,6.7,12.4,82.0,58.1,2.20,26.30
 06/12  08:00:00,18.1,867.9,172.5,743.2,6.7,12.8,82.0,57.0,1.75,29.92
 06/12  09:00:00,19.6,910.3,159.1,826.6,6.7,13.0,82.0,56.3,1.58,31.72
 06/12  10:00:00,21.1,911.7,152.4,896.7,6.7,13.2,82.0,55.8,1.48,33.34
 06/12  11:00:00,20.6,914.0,149.2,905.4,6.7,13.2,82.0,55.3,1.42,33.17
 06/12  12:00:00,19.3,872.4,152.1,893.4,6.7,12.7,82.0,55.0,1.42,34.45
 06/12  13:00:00,18.9,915.2,147.3,888.5,6.7,12.2,82.0,54.8,1.35,37.58
 06/12  14:00:00,21.0,917.9,138.6,938.1,6.7,12.3,82.0,54.6,1.25,40.21
 06/12  15:00:00,22.2,920.0,132.5,997.5,6.7,12.6,82.0,54.7,1.19,40.65
 06/12  16:00:00,22.2,663.5,161.8,949.9,6.7,12.2,82.0,56.4,1.46,40.21
 06/12  17:00:00,21.2,681.5,178.3,917.6,6.7,11.3,82.0,56.7,1.63,45.25
 06/12  18:00:00,19.9,682.2,185.6,848.2,6.7,11.1,82.0,56.5,1.71,46.66
 06/12  19:00:00,18.7,689.2,200.4,803.5,6.7,11.8,82.0,57.0,1.86,38.85
 06/12  20:00:00,17.6,707.3,211.5,786.1,6.7,11.8,82.0,57.3,1.99,37.03
 06/12  21:00:00,16.5,671.9,218.1,750.5,6.7,11.7,82.0,57.5,2.08,35.77
 06/12  22:00:00,15.8,648.0,222.6,723.3,6.7,11.7,82.0,57.6,2.14,34.78
 06/12  23:00:00,15.2,540.5,247.3,671.9,6.7,11.7,82.0,58.5,2.42,31.91
 06/12  24:00:00,15.0,515.9,250.1,684.5,6.7,11.5,82.0,58.8,2.50,33.76
 06/13  01:00:00,13.9,436.2,253.0,568.7,6.7,11.5,82.0,58.9,2.56,29.07
 06/13  02:00:00,13.3,436.0,257.1,512.6,6.7,12.5,82.0,59.0,2.63,23.09
 06/13  03:00:00,14.4,436.0,260.6,573.2,6.7,13.1,82.0,59.1,2.69,22.42
 06/13  04:00:00,15.4,439.6,263.0,647.2,6.7,12.4,82.0,59.1,2.73,26.07
 06/13  05:00:00,15.9,426.4,263.3,618.8,6.7,12.4,82.0,59.1,2.74,25.73
 06/13  06:00:00,16.1,421.2,259.5,637.9,6.7,12.5,82.0,59.1,2.70,26.28
 06/13  07:00:00,16.8,637.2,212.7,701.5,6.7,12.9,82.0,57.9,2.19,27.68
 06/13  08:00:00,18.6,869.0,171.9,879.2,6.7,13.3,82.0,56.4,1.73,32.51
 06/13  09:00:00,20.5,912.4,156.4,1057.7,6.7,13.5,82.0,55.7,1.53,37.36
 06/13  10:00:00,21.8,914.1,153.6,1156.1,6.7,13.6,82.0,55.2,1.46,40.04
 06/13  11:00:00,22.2,916.5,150.7,1185.8,6.7,13.6,82.0,54.9,1.41,40.86
 06/13  12:00:00,22.6,875.5,149.4,1212.7,6.7,13.7,82.0,54.7,1.37,41.71
 06/13  13:00:00,22.4,917.6,148.5,1256.2,6.7,13.7,82.0,54.5,1.34,43.12
 06/13  14:00:00,20.8,918.2,149.7,1220.8,6.7,13.6,82.0,54.4,1.34,42.08
 06/13  15:00:00,21.4,920.5,143.1,1237.3,6.7,13.6,82.0,54.3,1.27,42.79
 06/13  16:00:00,22.6,663.6,173.4,1179.9,6.7,13.6,82.0,56.0,1.54,40.63
 06/13  17:00:00,22.8,661.3,180.5,1163.8,6.7,13.6,82.0,56.6,1.63,40.10
 06/13  18:00:00,22.4,581.6,183.4,1136.4,6.7,13.6,82.0,57.0,1.68,39.26
 06/13  19:00:00,21.9,580.6,187.9,1073.6,6.7,13.6,82.0,57.1,1.75,37.30
 06/13  20:00:00,21.0,591.9,203.2,1016.6,6.7,13.5,82.0,57.2,1.91,35.58
 06/13  21:00:00,20.2,556.3,211.0,982.4,6.7,13.5,82.0,57.3,2.00,34.60
 06/13  22:00:00,19.3,542.6,216.3,946.9,6.7,13.4,82.0,57.5,2.07,33.55
 06/13  23:00:00,18.5,441.2,240.4,903.4,6.7,13.3,82.0,58.4,2.34,32.34
 06/13  24:00:00,18.3,436.8,243.5,877.5,6.7,13.3,82.0,58.6,2.42,31.64
 06/14  01:00:00,18.0,436.7,246.0,854.7,6.7,13.3,82.0,58.8,2.48,30.95
 06/14  02:00:00,17.8,436.5,248.4,847.2,6.7,13.3,82.0,58.9,2.53,30.78
 06/14  03:00:00,17.8,436.4,249.9,856.1,6.7,13.3,82.0,58.9,2.57,31.14
 06/14  04:00:00,17.4,437.1,253.5,837.7,6.7,13.2,82.0,59.0,2.62,30.52
 06/14  05:00:00,17.6,424.4,255.8,845.2,6.7,13.3,82.0,59.0,2.65,30.84
 06/14  06:00:00,18.1,420.3,251.8,865.0,6.7,13.3,82.0,59.0,2.61,31.48
 06/14  07:00:00,19.7,637.6,205.2,986.8,6.7,13.4,82.0,57.8,2.11,35.30
 06/14  08:00:00,21.6,869.8,167.1,1151.5,6.7,13.6,82.0,56.1,1.67,40.15
 06/14  09:00:00,23.3,913.6,150.7,1294.8,6.7,13.7,82.0,55.4,1.46,44.38
 06/14  10:00:00,25.0,915.5,145.9,1412.8,6.7,13.8,82.0,55.0,1.38,47.88
 06/14  11:00:00,26.3,918.3,141.5,1480.8,6.7,13.8,82.0,54.7,1.31,49.77
 06/14  12:00:00,27.0,878.8,136.7,1524.1,6.7,13.8,82.0,54.5,1.25,51.08
 06/14  13:00:00,27.9,922.6,132.2,1594.9,6.7,13.8,82.0,54.3,1.19,53.34
 06/14  14:00:00,29.4,927.3,120.1,1670.7,6.7,13.9,82.0,54.4,1.07,55.71
 06/14  15:00:00,30.0,930.7,115.1,1653.9,6.7,13.8,82.0,54.7,1.02,55.40
 06/14  16:00:00,29.6,669.8,143.7,1478.4,6.7,13.9,82.0,56.3,1.28,49.42
 06/14  17:00:00,29.8,665.7,155.2,1419.3,6.7,13.8,82.0,56.9,1.40,47.45
 06/14  18:00:00,29.6,584.5,162.8,1359.6,6.7,13.8,82.0,56.9,1.49,45.47
 06/14  19:00:00,29.1,583.6,173.1,1275.0,6.7,13.8,82.0,56.7,1.60,42.81
 06/14  20:00:00,27.5,594.3,187.7,1191.6,6.7,13.7,82.0,56.8,1.75,40.29
 06/14  21:00:00,26.0,558.0,194.8,1135.4,6.7,13.7,82.0,56.9,1.83,38.75
 06/14  22:00:00,25.9,543.5,198.2,1135.3,6.7,13.7,82.0,57.0,1.87,38.86
 06/14  23:00:00,26.1,441.9,218.6,1113.8,6.7,13.7,82.0,58.0,2.09,38.18
 06/14  24:00:00,25.4,437.5,221.8,1059.6,6.7,13.6,82.0,58.2,2.16,36.76
 06/15  01:00:00,25.0,437.3,223.8,1029.5,6.7,13.5,82.0,58.3,2.21,35.98
 06/15  02:00:00,24.3,437.1,226.3,1001.0,6.7,13.5,82.0,58.4,2.26,35.15
 06/15  03:00:00,23.5,437.0,230.0,975.2,6.7,13.5,82.0,58.5,2.31,34.44
 06/15  04:00:00,23.0,437.6,233.5,954.8,6.7,13.4,82.0,58.6,2.36,33.84
 06/15  05:00:00,22.4,425.0,233.3,951.4,6.7,13.4,82.0,58.7,2.37,33.83
 06/15  06:00:00,22.6,421.0,224.2,978.3,6.7,13.4,82.0,58.7,2.29,34.78
 06/15  07:00:00,23.8,638.6,181.7,1120.4,6.7,13.6,82.0,57.5,1.84,39.07
 06/15  08:00:00,25.2,871.9,147.3,1300.4,6.7,13.7,82.0,56.1,1.46,44.42
 06/15  09:00:00,26.3,917.0,135.0,1410.9,6.7,13.8,82.0,55.4,1.31,47.73
 06/15  10:00:00,27.7,920.8,127.0,1505.2,6.7,13.8,82.0,55.1,1.20,50.62
 06/15  11:00:00,29.0,925.7,120.5,1570.9,6.7,13.8,82.0,54.8,1.12,52.63
 06/15  12:00:00,29.8,886.3,118.0,1594.9,6.7,13.8,82.0,54.5,1.08,53.46
 06/15  13:00:00,30.7,930.9,113.0,1660.5,6.7,13.8,82.0,54.3,1.02,55.61
 06/15  14:00:00,31.5,934.7,107.8,1690.3,6.7,13.8,82.0,54.4,0.97,56.65
 06/15  15:00:00,31.7,937.4,105.5,1690.4,6.7,13.8,82.0,54.6,0.94,56.91
 06/15  16:00:00,31.7,674.5,133.0,1543.3,6.7,13.9,82.0,56.0,1.19,51.51
 06/15  17:00:00,31.3,669.5,143.4,1453.8,6.7,13.9,82.0,56.6,1.29,48.50
 06/15  18:00:00,30.8,587.4,150.9,1360.8,6.7,13.8,82.0,56.9,1.38,45.52
 06/15  19:00:00,29.9,585.5,160.9,1255.7,6.7,13.8,82.0,56.7,1.49,42.16
 06/15  20:00:00,28.7,595.9,174.6,1189.3,6.7,13.8,82.0,56.5,1.62,40.17
 06/15  21:00:00,27.6,559.3,182.6,1134.0,6.7,13.7,82.0,56.6,1.70,38.57
 06/15  22:00:00,26.5,544.4,188.7,1092.9,6.7,13.6,82.0,56.7,1.77,37.48
 06/15  23:00:00,25.8,442.3,211.4,1039.8,6.7,13.6,82.0,57.7,2.00,35.96
 06/15  24:00:00,25.2,437.7,215.8,988.4,6.7,13.5,82.0,57.9,2.08,34.57
 06/16  01:00:00,24.3,437.5,219.7,958.1,6.7,13.5,82.0,58.1,2.14,33.74
 06/16  02:00:00,23.5,437.2,223.8,923.7,6.7,13.4,82.0,58.2,2.20,32.69
 06/16  03:00:00,22.6,437.1,228.1,884.1,6.7,13.4,82.0,58.3,2.27,31.46
 06/16  04:00:00,21.9,440.9,231.8,861.8,6.7,13.4,82.0,58.4,2.32,30.84
 06/16  05:00:00,21.0,427.6,233.1,835.0,6.7,13.3,82.0,58.5,2.35,30.04
 06/16  06:00:00,21.3,422.2,226.3,866.8,6.7,13.3,82.0,58.5,2.29,31.20
 06/16  07:00:00,23.1,638.6,182.0,1028.1,6.7,13.5,82.0,57.3,1.83,36.26
 06/16  08:00:00,24.6,872.5,146.9,1209.5,6.7,13.7,82.0,55.9,1.44,41.64
 06/16  09:00:00,26.1,917.9,132.6,1349.5,6.7,13.7,82.0,55.3,1.27,45.90
 06/16  10:00:00,27.4,921.8,125.1,1472.8,6.7,13.8,82.0,55.0,1.18,49.75
 06/16  11:00:00,28.5,926.7,119.0,1566.6,6.7,13.8,82.0,54.8,1.10,52.70
 06/16  12:00:00,29.6,887.6,116.8,1606.9,6.7,13.8,82.0,54.5,1.07,53.97
 06/16  13:00:00,30.4,932.4,112.4,1642.8,6.7,13.8,82.0,54.4,1.02,55.23
 06/16  14:00:00,30.9,935.9,105.4,1676.4,6.7,13.8,82.0,54.5,0.94,56.48
 06/16  15:00:00,31.1,937.8,103.5,1651.6,6.7,13.7,82.0,54.7,0.92,55.90
 06/16  16:00:00,31.1,673.9,132.2,1485.0,6.7,13.8,82.0,56.1,1.18,49.84
 06/16  17:00:00,30.8,669.0,143.5,1433.2,6.7,13.8,82.0,56.6,1.30,47.98
 06/16  18:00:00,30.2,586.6,154.0,1352.2,6.7,13.8,82.0,56.6,1.41,45.32
 06/16  19:00:00,29.6,584.3,164.3,1287.9,6.7,13.8,82.0,56.4,1.51,43.27
 06/16  20:00:00,28.7,595.1,176.6,1221.8,6.7,13.8,82.0,56.4,1.63,41.21
 06/16  21:00:00,28.0,558.8,183.2,1186.8,6.7,13.7,82.0,56.5,1.70,40.20
 06/16  22:00:00,27.8,544.8,186.4,1178.1,6.7,13.7,82.0,56.6,1.74,39.99
 06/16  23:00:00,27.1,442.5,209.2,1107.4,6.7,13.7,82.0,57.6,1.97,37.82
 06/16  24:00:00,26.0,437.9,215.0,1047.9,6.7,13.6,82.0,57.9,2.06,36.33
 06/17  01:00:00,25.2,437.6,218.1,1045.8,6.7,13.5,82.0,58.1,2.12,36.51
 06/17  02:00:00,24.6,437.4,220.6,1050.4,6.7,13.5,82.0,58.2,2.17,36.77
 06/17  03:00:00,24.1,437.2,223.1,1054.9,6.7,13.5,82.0,58.4,2.22,37.01
 06/17  04:00:00,23.5,437.8,225.4,1062.5,6.7,13.5,82.0,58.5,2.26,37.34
 06/17  05:00:00,23.3,425.3,225.7,1094.9,6.7,13.5,82.0,58.6,2.28,38.49
 06/17  06:00:00,23.3,421.0,223.9,1131.9,6.7,13.5,82.0,58.6,2.27,39.70
 06/17  07:00:00,22.6,507.4,207.9,1134.9,6.7,13.6,82.0,58.1,2.10,39.52
 06/17  08:00:00,22.9,647.6,177.4,1174.6,6.7,13.6,82.0,57.2,1.78,40.75
 06/17  09:00:00,23.3,687.8,170.3,1220.4,6.7,13.6,82.0,57.0,1.68,42.00
 06/17  10:00:00,21.2,688.4,168.8,1086.0,6.7,13.5,82.0,56.8,1.64,37.69
 06/17  11:00:00,20.7,689.8,168.5,1047.1,6.7,13.5,82.0,56.6,1.63,36.76
 06/17  12:00:00,21.1,657.7,171.5,1061.6,6.7,13.5,82.0,56.5,1.64,37.14
 06/17  13:00:00,21.1,658.7,167.9,1044.6,6.7,13.5,82.0,56.5,1.60,36.58
 06/17  14:00:00,21.8,660.3,161.0,1072.9,6.7,13.5,82.0,56.6,1.52,37.50
 06/17  15:00:00,21.9,661.4,156.1,1051.1,6.7,13.5,82.0,56.7,1.48,36.71
 06/17  16:00:00,21.0,660.3,160.2,983.4,6.7,13.5,82.0,56.5,1.51,34.55
 06/17  17:00:00,19.5,615.2,175.6,893.3,6.7,13.4,82.0,56.5,1.65,31.65
 06/17  18:00:00,18.5,425.6,203.4,804.6,6.7,13.3,82.0,57.7,1.93,28.98
 06/17  19:00:00,17.3,424.6,218.9,715.8,6.7,13.2,82.0,58.1,2.11,26.24
 06/17  20:00:00,16.0,436.6,231.8,639.6,6.7,13.0,82.0,58.3,2.27,23.98
 06/17  21:00:00,15.6,440.1,237.9,611.8,6.7,12.9,82.0,58.5,2.37,23.44
 06/17  22:00:00,15.6,439.4,241.6,604.7,6.7,12.8,82.0,58.7,2.43,23.65
 06/17  23:00:00,15.6,440.4,245.2,598.7,6.7,12.7,82.0,58.8,2.49,23.74
 06/17  24:00:00,15.2,436.2,248.7,602.1,6.7,12.8,82.0,59.0,2.55,23.85
 06/18  01:00:00,15.0,414.0,256.2,600.7,6.7,12.8,82.0,59.3,2.65,23.50
 06/18  02:00:00,14.3,413.9,259.3,587.5,6.7,12.8,82.0,59.3,2.71,22.85
 06/18  03:00:00,13.5,413.7,264.8,565.3,6.7,12.8,82.0,59.4,2.78,22.00
 06/18  04:00:00,13.3,414.4,270.4,556.9,6.7,12.8,82.0,59.5,2.85,21.66
 06/18  05:00:00,13.3,401.8,272.9,562.3,6.7,12.9,82.0,59.5,2.89,21.81
 06/18  06:00:00,13.3,397.5,273.1,558.7,6.7,12.9,82.0,59.5,2.89,21.58
 06/18  07:00:00,14.0,400.4,266.2,563.6,6.7,12.8,82.0,59.5,2.82,21.87
 06/18  08:00:00,15.5,532.4,236.9,643.7,6.7,13.0,82.0,58.8,2.50,24.61
 06/18  09:00:00,16.5,532.7,233.2,689.4,6.7,13.1,82.0,58.7,2.43,25.83
 06/18  10:00:00,17.0,532.9,227.1,702.4,6.7,13.1,82.0,58.6,2.35,26.08
 06/18  11:00:00,16.5,533.9,228.2,678.7,6.7,13.1,82.0,58.6,2.35,25.23
 06/18  12:00:00,15.4,532.8,227.4,651.8,6.7,13.0,82.0,58.6,2.33,24.45
 06/18  13:00:00,15.4,533.0,223.5,690.4,6.7,13.1,82.0,58.6,2.29,25.85
 06/18  14:00:00,16.6,533.2,217.5,740.9,6.7,13.2,82.0,58.6,2.22,27.37
 06/18  15:00:00,17.9,533.5,207.8,775.5,6.7,13.3,82.0,58.6,2.12,28.33
 06/18  16:00:00,18.7,401.2,223.8,759.3,6.7,13.2,82.0,59.3,2.30,27.72
 06/18  17:00:00,18.5,400.8,229.1,710.2,6.7,13.1,82.0,59.5,2.38,26.18
 06/18  18:00:00,17.6,400.6,241.3,658.7,6.7,13.0,82.0,59.5,2.53,24.79
 06/18  19:00:00,16.2,401.0,249.0,621.5,6.7,12.6,82.0,59.6,2.63,24.51
 06/18  20:00:00,14.5,413.3,259.3,572.9,6.7,12.0,82.0,59.6,2.75,24.63
 06/18  21:00:00,13.5,416.9,269.1,536.4,6.7,11.5,82.0,59.6,2.86,25.44
 06/18  22:00:00,13.3,416.3,274.3,511.1,6.7,11.3,82.0,59.5,2.92,25.99
 06/18  23:00:00,13.7,417.5,277.9,505.2,6.7,11.5,82.0,59.5,2.96,25.55
 06/18  24:00:00,13.9,413.3,281.8,524.2,6.7,12.0,82.0,59.5,3.00,24.84
 06/19  01:00:00,14.2,435.4,278.1,537.1,6.7,12.4,82.0,59.4,2.95,23.42
 06/19  02:00:00,15.8,435.4,279.1,591.6,6.7,12.7,82.0,59.4,2.96,24.17
 06/19  03:00:00,16.7,435.5,280.9,645.3,6.7,12.8,82.0,59.4,2.97,25.50
 06/19  04:00:00,16.7,436.2,282.8,652.1,6.7,12.8,82.0,59.5,2.99,25.46
 06/19  05:00:00,17.0,423.6,282.5,663.9,6.7,12.9,82.0,59.4,2.99,25.72
 06/19  06:00:00,17.6,419.6,279.6,677.2,6.7,12.9,82.0,59.4,2.96,26.02
 06/19  07:00:00,18.1,636.5,229.6,731.9,6.7,13.1,82.0,58.2,2.40,27.62
 06/19  08:00:00,19.7,867.3,187.0,890.6,6.7,13.3,82.0,56.9,1.90,32.46
 06/19  09:00:00,21.6,909.8,165.9,1056.0,6.7,13.6,82.0,56.1,1.64,37.14
 06/19  10:00:00,23.3,911.3,156.4,1205.9,6.7,13.7,82.0,55.7,1.51,41.45
 06/19  11:00:00,23.2,913.6,151.5,1220.0,6.7,13.7,82.0,55.4,1.43,41.67
 06/19  12:00:00,23.8,872.4,149.3,1294.0,6.7,13.7,82.0,55.2,1.39,44.10
 06/19  13:00:00,26.2,916.1,137.7,1516.6,6.7,13.9,82.0,54.8,1.26,50.86
 06/19  14:00:00,27.6,919.4,124.3,1674.8,6.7,14.0,82.0,54.3,1.13,55.24
 06/19  15:00:00,28.1,921.4,117.7,1740.1,6.7,14.0,82.0,54.0,1.05,56.97
 06/19  16:00:00,28.7,664.5,142.6,1672.7,6.7,14.1,82.0,55.3,1.27,54.08
 06/19  17:00:00,28.9,661.2,160.8,1650.7,6.7,14.1,82.0,55.6,1.44,53.05
 06/19  18:00:00,28.2,581.3,172.7,1600.8,6.7,14.1,82.0,56.1,1.55,51.82
 06/19  19:00:00,27.1,581.3,185.8,1520.2,6.7,13.9,82.0,56.5,1.69,49.97
 06/19  20:00:00,26.3,593.0,197.5,1467.0,6.7,13.9,82.0,56.9,1.82,48.74
 06/19  21:00:00,25.8,557.1,201.9,1443.6,6.7,13.9,82.0,57.0,1.88,48.18
 06/19  22:00:00,25.6,542.9,204.5,1431.5,6.7,13.8,82.0,57.2,1.93,47.88
 06/19  23:00:00,25.2,441.5,225.3,1389.3,6.7,13.8,82.0,58.1,2.16,46.63
 06/19  24:00:00,24.6,437.1,228.5,1288.7,6.7,13.7,82.0,58.4,2.23,44.02
 06/20  01:00:00,24.8,437.1,228.0,1278.2,6.7,13.7,82.0,58.5,2.26,43.93
 06/20  02:00:00,24.6,436.9,228.2,1273.8,6.7,13.6,82.0,58.6,2.29,43.79
 06/20  03:00:00,24.4,436.8,229.3,1282.4,6.7,13.6,82.0,58.7,2.32,44.14
 06/20  04:00:00,24.4,441.0,230.6,1270.6,6.7,13.6,82.0,58.8,2.35,43.74
 06/20  05:00:00,24.4,427.7,230.3,1253.9,6.7,13.6,82.0,58.8,2.36,43.28
 06/20  06:00:00,24.8,422.2,227.2,1278.6,6.7,13.6,82.0,58.8,2.33,44.03
 06/20  07:00:00,25.0,638.1,189.2,1426.8,6.7,13.8,82.0,57.2,1.92,48.14
 06/20  08:00:00,25.4,870.0,153.6,1526.8,6.7,13.9,82.0,55.4,1.52,50.95
 06/20  09:00:00,26.6,914.6,132.5,1628.9,6.7,14.0,82.0,54.5,1.27,53.78
 06/20  10:00:00,27.9,917.6,122.8,1693.4,6.7,14.0,82.0,54.0,1.14,55.39
 06/20  11:00:00,29.0,922.4,113.4,1761.2,6.7,14.1,82.0,53.7,1.03,57.28
 06/20  12:00:00,29.8,883.7,107.1,1824.3,6.7,14.1,82.0,53.3,0.96,58.83
 06/20  13:00:00,30.7,928.5,98.4,1886.9,6.7,14.2,82.0,53.0,0.87,60.43
 06/20  14:00:00,31.8,932.2,87.7,1957.8,6.7,14.2,82.0,53.0,0.76,62.10
 06/20  15:00:00,32.2,934.4,84.5,1990.7,6.7,14.2,82.0,52.9,0.73,63.01
 06/20  16:00:00,31.9,670.4,129.6,1737.9,6.7,14.1,82.0,54.8,1.12,55.49
 06/20  17:00:00,31.7,665.8,153.3,1551.8,6.7,14.0,82.0,56.1,1.34,50.93
 06/20  18:00:00,30.6,584.6,165.7,1434.5,6.7,13.9,82.0,56.4,1.47,47.54
 06/20  19:00:00,28.9,582.8,179.4,1327.1,6.7,13.8,82.0,56.5,1.62,44.43
 06/20  20:00:00,26.6,593.7,191.2,1192.8,6.7,13.7,82.0,56.7,1.75,40.42
 06/20  21:00:00,23.5,557.4,198.5,1089.7,6.7,13.6,82.0,56.8,1.83,37.55
 06/20  22:00:00,21.9,543.4,203.6,1039.0,6.7,13.5,82.0,57.0,1.90,36.24
 06/20  23:00:00,21.0,441.7,225.7,1012.3,6.7,13.5,82.0,58.0,2.14,35.60
 06/20  24:00:00,21.3,437.3,227.9,977.9,6.7,13.4,82.0,58.2,2.21,34.68
 06/21  01:00:00,20.6,437.1,229.9,921.2,6.7,13.4,82.0,58.4,2.27,32.85
 06/21  02:00:00,20.0,436.9,232.6,902.2,6.7,13.3,82.0,58.5,2.32,32.38
 06/21  03:00:00,20.7,436.8,234.2,918.3,6.7,13.4,82.0,58.6,2.36,32.96
 06/21  04:00:00,20.8,437.5,236.3,905.0,6.7,13.4,82.0,58.7,2.40,32.46
 06/21  05:00:00,20.2,424.9,236.7,895.8,6.7,13.3,82.0,58.7,2.41,32.22
 06/21  06:00:00,21.1,420.9,227.0,952.1,6.7,13.4,82.0,58.7,2.32,34.16
 06/21  07:00:00,23.1,638.5,184.2,1127.8,6.7,13.6,82.0,57.5,1.87,39.45
 06/21  08:00:00,25.0,871.6,148.9,1267.3,6.7,13.7,82.0,56.1,1.48,43.39
 06/21  09:00:00,27.0,916.6,135.6,1385.4,6.7,13.8,82.0,55.4,1.31,46.87
 06/21  10:00:00,28.5,920.3,127.6,1435.0,6.7,13.8,82.0,55.1,1.21,48.26
 06/21  11:00:00,29.6,925.0,121.7,1478.6,6.7,13.8,82.0,54.9,1.13,49.68
 06/21  12:00:00,30.4,885.8,118.6,1457.1,6.7,13.8,82.0,54.6,1.09,49.00
 06/21  13:00:00,30.6,930.2,115.8,1435.9,6.7,13.8,82.0,54.4,1.05,48.43
 06/21  14:00:00,30.6,933.5,110.6,1482.3,6.7,13.7,82.0,54.6,0.99,50.21
 06/21  15:00:00,30.6,935.4,106.8,1483.5,6.7,13.7,82.0,54.7,0.95,50.44
 06/21  16:00:00,30.2,673.0,133.4,1326.0,6.7,13.8,82.0,56.1,1.19,44.80
 06/21  17:00:00,29.6,668.3,144.2,1256.7,6.7,13.8,82.0,56.5,1.30,42.51
 06/21  18:00:00,29.1,586.4,151.9,1212.2,6.7,13.7,82.0,56.8,1.39,41.17
 06/21  19:00:00,28.2,585.1,160.7,1174.3,6.7,13.7,82.0,56.7,1.48,40.02
 06/21  20:00:00,26.7,595.3,177.8,1119.0,6.7,13.7,82.0,56.6,1.65,38.36
 06/21  21:00:00,25.0,558.6,188.1,1061.0,6.7,13.6,82.0,56.6,1.75,36.66
 06/21  22:00:00,23.4,543.8,195.5,1004.3,6.7,13.5,82.0,56.8,1.83,35.01
 06/21  23:00:00,21.7,441.8,220.0,933.2,6.7,13.4,82.0,57.8,2.09,32.96
 06/21  24:00:00,20.0,437.3,226.6,864.5,6.7,13.3,82.0,58.0,2.19,30.93
 06/22  01:00:00,18.4,437.1,231.8,805.1,6.7,13.3,82.0,58.2,2.27,29.06
 06/22  02:00:00,17.8,436.8,235.3,779.7,6.7,13.3,82.0,58.4,2.33,28.31
 06/22  03:00:00,17.4,436.7,238.5,765.2,6.7,13.2,82.0,58.5,2.39,27.86
 06/22  04:00:00,16.5,437.2,241.9,726.9,6.7,13.2,82.0,58.7,2.44,26.57
 06/22  05:00:00,15.8,424.6,242.2,709.7,6.7,13.2,82.0,58.7,2.46,26.07
 06/22  06:00:00,17.3,420.7,232.1,799.1,6.7,13.2,82.0,58.6,2.37,29.28
 06/22  07:00:00,19.7,638.3,188.0,950.3,6.7,13.4,82.0,57.5,1.90,34.13
 06/22  08:00:00,21.6,871.4,153.6,1108.5,6.7,13.6,82.0,56.0,1.52,38.81
 06/22  09:00:00,22.6,915.7,142.5,1194.4,6.7,13.6,82.0,55.2,1.37,41.27
 06/22  10:00:00,23.1,918.5,136.9,1239.7,6.7,13.6,82.0,55.0,1.29,42.66
 06/22  11:00:00,24.0,922.3,134.1,1290.2,6.7,13.7,82.0,54.7,1.24,44.26
 06/22  12:00:00,24.1,882.7,134.9,1318.1,6.7,13.7,82.0,54.4,1.23,45.20
 06/22  13:00:00,23.5,926.6,132.9,1319.5,6.7,13.6,82.0,54.2,1.20,45.43
 06/22  14:00:00,23.3,929.5,127.5,1313.5,6.7,13.6,82.0,54.2,1.13,45.43
 06/22  15:00:00,23.3,931.8,122.4,1316.5,6.7,13.6,82.0,54.5,1.08,45.71
 06/22  16:00:00,23.0,670.2,150.8,1171.3,6.7,13.6,82.0,56.2,1.34,40.60
 06/22  17:00:00,21.7,664.7,166.7,1031.4,6.7,13.5,82.0,56.5,1.50,35.99
