Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 06/22  18:00:00,20.8,584.2,171.3,957.4,6.7,13.5,82.0,56.9,1.57,33.75
 06/22  19:00:00,19.2,583.0,178.9,851.1,6.7,13.4,82.0,56.9,1.66,30.30
 06/22  20:00:00,16.6,593.2,197.7,725.7,6.7,13.2,82.0,57.0,1.85,26.43
 06/22  21:00:00,14.9,556.9,209.8,653.0,6.7,13.0,82.0,57.2,1.98,24.37
 06/22  22:00:00,14.1,542.5,217.7,625.6,6.7,12.8,82.0,57.5,2.08,23.95
 06/22  23:00:00,13.2,441.0,244.1,572.2,6.7,12.3,82.0,58.4,2.37,23.37
 06/22  24:00:00,12.8,436.5,248.2,572.3,6.7,12.1,82.0,58.7,2.46,24.88
 06/23  01:00:00,12.4,438.3,253.5,362.9,6.7,10.8,82.0,58.9,2.56,18.14
 06/23  02:00:00,11.9,466.0,256.9,353.4,6.7,10.1,82.0,59.1,2.63,22.27
 06/23  03:00:00,11.3,531.5,261.5,358.5,6.7,10.0,82.0,59.1,2.70,25.53
 06/23  04:00:00,10.4,541.7,266.4,323.8,6.7,10.3,82.0,59.1,2.77,22.49
 06/23  05:00:00,10.0,528.3,270.4,326.4,6.7,10.2,82.0,59.2,2.82,22.09
 06/23  06:00:00,10.0,518.7,273.3,327.1,6.7,10.2,82.0,59.3,2.86,22.06
 06/23  07:00:00,10.4,722.4,232.1,318.5,6.7,10.7,82.0,58.1,2.40,20.11
 06/23  08:00:00,11.3,929.0,195.9,343.6,6.7,10.6,82.0,56.6,1.98,21.20
 06/23  09:00:00,12.4,919.9,182.9,399.8,6.7,10.1,82.0,55.9,1.79,27.20
 06/23  10:00:00,13.5,915.5,172.7,658.5,6.7,10.9,82.0,55.4,1.65,38.75
 06/23  11:00:00,14.2,916.5,166.4,706.7,6.7,11.2,82.0,55.1,1.55,38.37
 06/23  12:00:00,14.4,875.7,165.6,732.3,6.7,11.5,82.0,55.0,1.52,37.30
 06/23  13:00:00,14.8,918.5,162.0,756.9,6.7,11.7,82.0,54.9,1.47,36.87
 06/23  14:00:00,15.0,920.3,160.1,789.3,6.7,11.7,82.0,54.8,1.44,37.52
 06/23  15:00:00,15.0,924.4,159.8,800.1,6.7,11.5,82.0,54.7,1.43,39.49
 06/23  16:00:00,14.6,673.6,191.9,722.5,6.7,11.0,82.0,56.3,1.72,38.53
 06/23  17:00:00,14.4,718.8,205.9,705.8,6.7,10.7,82.0,57.0,1.88,41.95
 06/23  18:00:00,14.4,606.3,217.5,659.8,6.7,10.7,82.0,57.4,2.02,39.76
 06/23  19:00:00,14.4,592.7,222.8,641.6,6.7,10.6,82.0,57.6,2.11,38.65
 06/23  20:00:00,13.7,678.7,229.9,638.4,6.7,10.9,82.0,57.9,2.21,37.62
 06/23  21:00:00,13.0,663.8,234.1,620.5,6.7,11.5,82.0,58.1,2.28,31.56
 06/23  22:00:00,12.8,659.1,236.6,630.1,6.7,11.5,82.0,58.2,2.33,31.20
 06/23  23:00:00,12.8,554.7,260.8,597.8,6.7,11.6,82.0,59.0,2.61,29.10
 06/23  24:00:00,12.4,553.9,264.8,425.5,6.7,10.3,82.0,59.1,2.70,24.74
 06/24  01:00:00,12.2,557.1,268.6,373.3,6.7,10.3,82.0,59.1,2.77,24.36
 06/24  02:00:00,11.9,556.6,273.6,362.3,6.7,10.3,82.0,59.2,2.84,24.04
 06/24  03:00:00,11.3,552.1,278.0,352.1,6.7,10.3,82.0,59.3,2.91,23.49
 06/24  04:00:00,10.4,553.7,282.4,336.6,6.7,10.2,82.0,59.4,2.97,22.58
 06/24  05:00:00,9.6,537.9,283.0,323.8,6.7,10.2,82.0,59.4,2.98,21.83
 06/24  06:00:00,10.8,479.8,270.8,330.7,6.7,10.1,82.0,59.2,2.85,22.67
 06/24  07:00:00,13.4,506.4,243.3,433.0,6.7,11.0,82.0,58.8,2.55,26.85
 06/24  08:00:00,15.5,646.1,209.7,589.0,6.7,12.2,82.0,58.2,2.17,27.96
 06/24  09:00:00,17.2,686.2,199.4,699.5,6.7,12.8,82.0,58.1,2.04,28.59
 06/24  10:00:00,18.5,686.6,193.3,787.6,6.7,13.1,82.0,57.8,1.95,29.95
 06/24  11:00:00,19.2,687.8,192.8,820.2,6.7,13.2,82.0,57.5,1.93,30.27
 06/24  12:00:00,20.2,655.6,190.6,849.0,6.7,13.3,82.0,57.3,1.89,30.84
 06/24  13:00:00,20.6,656.3,187.2,862.0,6.7,13.3,82.0,57.1,1.83,31.08
 06/24  14:00:00,20.6,656.9,181.2,852.5,6.7,13.3,82.0,57.0,1.76,30.81
 06/24  15:00:00,20.6,657.5,173.3,854.5,6.7,13.2,82.0,57.1,1.68,31.34
 06/24  16:00:00,20.6,658.1,168.6,874.7,6.7,12.9,82.0,57.4,1.63,33.15
 06/24  17:00:00,20.6,615.4,170.4,883.7,6.7,12.3,82.0,57.6,1.65,36.47
 06/24  18:00:00,20.2,425.4,198.4,815.4,6.7,11.6,82.0,58.6,1.94,37.96
 06/24  19:00:00,18.9,469.8,209.3,780.2,6.7,10.9,82.0,58.6,2.08,42.51
 06/24  20:00:00,16.2,554.0,228.6,652.8,6.7,11.7,82.0,58.6,2.30,33.57
 06/24  21:00:00,13.6,584.6,243.5,616.2,6.7,11.4,82.0,58.9,2.47,31.08
 06/24  22:00:00,11.7,596.0,250.3,406.8,6.7,10.3,82.0,59.1,2.57,23.96
 06/24  23:00:00,10.4,600.3,257.2,344.9,6.7,10.3,82.0,59.1,2.66,22.65
 06/24  24:00:00,9.6,597.3,263.5,327.3,6.7,10.2,82.0,59.1,2.74,21.94
 06/25  01:00:00,8.4,583.2,278.2,309.2,6.7,10.2,82.0,59.3,2.90,20.86
 06/25  02:00:00,7.4,588.1,286.2,293.6,6.7,10.2,82.0,59.5,3.01,19.97
 06/25  03:00:00,7.2,592.0,291.7,288.3,6.7,10.2,82.0,59.7,3.09,19.72
 06/25  04:00:00,6.9,591.4,301.0,284.4,6.7,10.2,82.0,59.8,3.21,19.47
 06/25  05:00:00,7.0,567.9,299.5,284.4,6.7,10.2,82.0,59.8,3.21,19.48
 06/25  06:00:00,10.0,488.8,277.6,320.5,6.7,10.2,82.0,59.4,2.96,21.91
 06/25  07:00:00,14.5,400.4,261.7,478.8,6.7,11.3,82.0,59.4,2.78,27.95
 06/25  08:00:00,18.9,532.9,225.0,684.2,6.7,12.6,82.0,59.2,2.38,30.03
 06/25  09:00:00,22.0,533.5,212.9,872.6,6.7,13.1,82.0,59.2,2.24,33.44
 06/25  10:00:00,23.8,533.8,204.0,937.2,6.7,13.3,82.0,59.2,2.15,34.25
 06/25  11:00:00,25.2,535.0,198.6,976.6,6.7,13.4,82.0,58.9,2.08,34.93
 06/25  12:00:00,26.3,533.9,197.1,998.2,6.7,13.5,82.0,58.7,2.05,35.30
 06/25  13:00:00,26.3,534.1,193.8,979.9,6.7,13.4,82.0,58.6,2.00,34.56
 06/25  14:00:00,25.8,534.3,189.4,962.1,6.7,13.3,82.0,58.6,1.95,34.76
 06/25  15:00:00,25.9,534.5,182.5,969.8,6.7,13.1,82.0,58.7,1.87,35.63
 06/25  16:00:00,25.8,402.1,197.3,947.0,6.7,12.7,82.0,59.5,2.04,36.64
 06/25  17:00:00,25.2,402.0,194.9,931.1,6.7,12.1,82.0,59.7,2.04,39.58
 06/25  18:00:00,24.3,417.7,191.1,908.7,6.7,11.4,82.0,59.5,2.01,44.53
 06/25  19:00:00,22.8,484.8,187.0,841.6,6.7,11.2,82.0,58.6,1.96,45.38
 06/25  20:00:00,20.5,536.0,219.4,783.0,6.7,11.7,82.0,59.0,2.28,37.99
 06/25  21:00:00,18.4,547.1,238.2,738.6,6.7,11.6,82.0,59.3,2.49,35.91
 06/25  22:00:00,17.1,543.8,245.4,696.5,6.7,11.5,82.0,59.4,2.58,34.59
 06/25  23:00:00,15.6,546.0,251.4,649.5,6.7,11.4,82.0,59.5,2.65,32.86
 06/25  24:00:00,14.3,543.3,256.6,626.9,6.7,11.4,82.0,59.5,2.72,31.80
 06/26  01:00:00,13.5,570.8,257.2,610.6,6.7,11.4,82.0,59.3,2.72,30.98
 06/26  02:00:00,13.0,567.5,263.5,595.8,6.7,11.4,82.0,59.3,2.78,30.34
 06/26  03:00:00,12.4,558.5,269.3,418.6,6.7,10.3,82.0,59.3,2.84,24.61
 06/26  04:00:00,11.9,560.6,274.7,366.4,6.7,10.3,82.0,59.2,2.89,23.97
 06/26  05:00:00,11.7,545.9,274.3,357.5,6.7,10.3,82.0,59.2,2.88,23.79
 06/26  06:00:00,13.4,463.5,262.4,468.5,6.7,11.1,82.0,59.0,2.75,27.72
 06/26  07:00:00,17.5,636.7,209.4,641.6,6.7,11.9,82.0,58.0,2.16,31.51
 06/26  08:00:00,21.2,868.0,169.2,854.5,6.7,12.9,82.0,56.9,1.71,34.32
 06/26  09:00:00,23.3,910.6,154.9,973.9,6.7,13.2,82.0,56.3,1.53,36.19
 06/26  10:00:00,25.3,912.3,146.9,1064.5,6.7,13.5,82.0,55.8,1.42,38.02
 06/26  11:00:00,26.8,915.0,141.8,1150.7,6.7,13.7,82.0,55.4,1.35,39.66
 06/26  12:00:00,27.9,874.8,140.3,1213.8,6.7,13.8,82.0,55.0,1.31,41.19
 06/26  13:00:00,28.7,918.6,136.0,1274.3,6.7,13.8,82.0,54.8,1.25,42.99
 06/26  14:00:00,29.2,921.8,127.8,1326.2,6.7,13.8,82.0,54.8,1.16,44.62
 06/26  15:00:00,30.2,924.9,122.4,1351.9,6.7,13.8,82.0,55.0,1.11,45.47
 06/26  16:00:00,30.6,667.2,149.0,1255.5,6.7,13.8,82.0,56.6,1.35,42.22
 06/26  17:00:00,30.6,663.9,157.5,1226.4,6.7,13.8,82.0,57.1,1.45,41.36
 06/26  18:00:00,29.9,583.3,162.2,1158.6,6.7,13.7,82.0,57.3,1.51,39.38
 06/26  19:00:00,27.7,582.3,172.4,1084.9,6.7,13.1,82.0,57.1,1.62,39.14
 06/26  20:00:00,25.3,598.6,188.3,1011.2,6.7,12.0,82.0,57.0,1.78,43.22
 06/26  21:00:00,23.0,598.9,187.9,936.5,6.7,11.2,82.0,56.5,1.78,48.02
 06/26  22:00:00,21.5,630.7,190.5,875.9,6.7,11.2,82.0,56.5,1.79,47.52
 06/26  23:00:00,21.5,463.7,224.5,828.1,6.7,11.1,82.0,57.8,2.13,44.48
 06/26  24:00:00,21.3,436.9,233.6,763.1,6.7,11.3,82.0,58.2,2.27,40.38
 06/27  01:00:00,21.1,436.8,235.7,758.5,6.7,11.6,82.0,58.4,2.32,37.78
 06/27  02:00:00,20.8,436.6,237.5,750.0,6.7,11.7,82.0,58.5,2.37,36.26
 06/27  03:00:00,20.6,436.5,238.8,733.1,6.7,11.9,82.0,58.6,2.40,34.15
 06/27  04:00:00,20.2,440.3,241.5,730.1,6.7,12.1,82.0,58.7,2.45,32.52
 06/27  05:00:00,19.6,427.0,243.4,717.1,6.7,12.1,82.0,58.8,2.49,31.90
 06/27  06:00:00,19.4,421.6,239.7,695.9,6.7,12.3,82.0,58.8,2.46,30.37
 06/27  07:00:00,20.5,637.7,195.6,771.6,6.7,12.9,82.0,57.4,1.99,30.84
 06/27  08:00:00,22.5,869.3,164.5,956.7,6.7,13.3,82.0,55.8,1.63,35.23
 06/27  09:00:00,24.4,913.1,150.8,1111.0,6.7,13.6,82.0,55.1,1.45,38.89
 06/27  10:00:00,26.8,915.6,144.2,1319.3,6.7,13.8,82.0,54.8,1.35,44.82
 06/27  11:00:00,28.1,919.6,136.3,1441.6,6.7,13.8,82.0,54.6,1.25,48.36
 06/27  12:00:00,29.0,879.8,132.7,1509.4,6.7,13.8,82.0,54.4,1.20,50.48
 06/27  13:00:00,30.2,924.5,126.3,1621.8,6.7,13.9,82.0,54.3,1.13,53.95
 06/27  14:00:00,30.6,927.9,119.9,1663.4,6.7,13.9,82.0,54.3,1.06,55.31
 06/27  15:00:00,30.6,929.8,117.0,1660.0,6.7,13.8,82.0,54.4,1.03,55.45
 06/27  16:00:00,30.2,669.3,145.7,1505.8,6.7,13.9,82.0,55.9,1.29,50.07
 06/27  17:00:00,29.6,664.9,160.2,1416.4,6.7,13.9,82.0,56.4,1.44,47.24
 06/27  18:00:00,29.4,584.4,166.4,1387.8,6.7,13.8,82.0,56.7,1.51,46.38
 06/27  19:00:00,28.7,582.8,174.9,1346.9,6.7,13.8,82.0,56.6,1.61,45.09
 06/27  20:00:00,26.6,593.6,187.9,1240.8,6.7,13.7,82.0,56.7,1.74,41.92
 06/27  21:00:00,24.5,557.3,195.5,1123.1,6.7,13.6,82.0,56.8,1.83,38.48
 06/27  22:00:00,22.8,543.4,201.6,1004.7,6.7,13.5,82.0,57.0,1.90,34.91
 06/27  23:00:00,21.2,441.6,225.5,885.7,6.7,13.4,82.0,58.0,2.15,31.37
 06/27  24:00:00,20.2,437.2,230.0,832.1,6.7,13.3,82.0,58.2,2.23,29.90
 06/28  01:00:00,20.0,437.0,232.8,816.2,6.7,13.3,82.0,58.3,2.29,29.43
 06/28  02:00:00,19.6,436.8,235.0,815.5,6.7,13.3,82.0,58.4,2.34,29.45
 06/28  03:00:00,19.4,436.7,237.1,829.3,6.7,13.3,82.0,58.6,2.38,29.98
 06/28  04:00:00,19.4,437.4,239.0,845.1,6.7,13.3,82.0,58.7,2.42,30.59
 06/28  05:00:00,19.4,424.8,237.5,873.3,6.7,13.3,82.0,58.7,2.42,31.56
 06/28  06:00:00,19.8,420.9,226.3,909.3,6.7,13.3,82.0,58.7,2.31,32.77
 06/28  07:00:00,21.8,638.5,183.3,1128.5,6.7,13.6,82.0,57.7,1.86,39.68
 06/28  08:00:00,24.6,871.7,149.3,1423.0,6.7,13.8,82.0,56.1,1.49,48.36
 06/28  09:00:00,26.6,916.8,134.3,1583.3,6.7,13.9,82.0,55.2,1.30,52.81
 06/28  10:00:00,27.9,920.2,125.6,1654.3,6.7,13.9,82.0,54.6,1.19,54.73
 06/28  11:00:00,28.3,925.0,121.5,1661.7,6.7,13.9,82.0,54.5,1.12,55.12
 06/28  12:00:00,28.3,885.9,120.6,1633.8,6.7,13.8,82.0,54.5,1.10,54.72
 06/28  13:00:00,29.0,930.0,115.0,1710.1,6.7,13.9,82.0,54.0,1.04,57.17
 06/28  14:00:00,29.8,932.9,108.2,1770.3,6.7,13.9,82.0,53.7,0.96,58.82
 06/28  15:00:00,28.9,934.3,109.7,1688.2,6.7,13.8,82.0,54.3,0.97,56.76
 06/28  16:00:00,28.3,672.4,137.6,1555.1,6.7,13.8,82.0,55.9,1.22,52.21
 06/28  17:00:00,28.7,667.8,147.6,1537.9,6.7,13.9,82.0,56.4,1.32,51.31
 06/28  18:00:00,27.8,586.4,155.8,1431.6,6.7,13.8,82.0,56.8,1.41,47.95
 06/28  19:00:00,25.5,584.6,168.9,1272.9,6.7,13.7,82.0,56.6,1.55,43.21
 06/28  20:00:00,24.1,595.0,183.9,1171.3,6.7,13.6,82.0,56.6,1.70,40.19
 06/28  21:00:00,22.5,558.5,192.0,1087.1,6.7,13.6,82.0,56.7,1.79,37.64
 06/28  22:00:00,22.0,543.9,198.0,1077.2,6.7,13.6,82.0,56.9,1.86,37.54
 06/28  23:00:00,20.5,441.8,221.8,963.5,6.7,13.4,82.0,57.9,2.11,33.91
 06/28  24:00:00,19.1,437.2,227.1,907.0,6.7,13.3,82.0,58.2,2.20,32.51
 06/29  01:00:00,18.5,437.1,229.6,920.8,6.7,13.3,82.0,58.3,2.26,33.11
 06/29  02:00:00,16.9,436.7,235.4,839.2,6.7,13.3,82.0,58.5,2.34,30.40
 06/29  03:00:00,15.8,436.6,239.9,758.1,6.7,13.2,82.0,58.6,2.41,27.72
 06/29  04:00:00,17.3,437.3,239.0,871.1,6.7,13.3,82.0,58.7,2.42,31.78
 06/29  05:00:00,19.7,424.8,236.3,1053.2,6.7,13.4,82.0,58.9,2.41,37.75
 06/29  06:00:00,19.2,420.6,237.9,1024.2,6.7,13.4,82.0,58.9,2.44,36.50
 06/29  07:00:00,19.4,637.7,202.7,1111.6,6.7,13.5,82.0,57.5,2.06,39.35
 06/29  08:00:00,20.7,870.3,168.6,1366.9,6.7,13.7,82.0,55.7,1.67,47.14
 06/29  09:00:00,22.5,914.6,148.1,1594.2,6.7,13.9,82.0,54.4,1.42,53.58
 06/29  10:00:00,24.0,917.4,136.6,1693.1,6.7,14.0,82.0,53.7,1.27,55.81
 06/29  11:00:00,25.8,921.1,121.5,1785.9,6.7,14.1,82.0,53.0,1.10,57.87
 06/29  12:00:00,25.0,879.5,139.7,1661.5,6.7,13.9,82.0,53.7,1.23,54.54
 06/29  13:00:00,21.5,920.4,154.9,1317.8,6.7,13.6,82.0,54.3,1.36,45.17
 06/29  14:00:00,20.0,920.9,155.5,1223.4,6.7,13.6,82.0,54.2,1.36,42.55
 06/29  15:00:00,20.7,921.6,154.6,1296.6,6.7,13.6,82.0,54.1,1.34,44.99
 06/29  16:00:00,21.5,663.8,185.9,1267.4,6.7,13.6,82.0,55.8,1.62,43.69
 06/29  17:00:00,21.7,661.1,196.8,1246.9,6.7,13.6,82.0,56.4,1.75,42.96
 06/29  18:00:00,20.3,580.9,206.8,1081.1,6.7,13.5,82.0,56.8,1.88,37.63
 06/29  19:00:00,18.4,580.8,213.0,933.4,6.7,13.4,82.0,57.1,1.97,33.12
 06/29  20:00:00,17.8,592.5,219.6,907.5,6.7,13.4,82.0,57.4,2.06,32.50
 06/29  21:00:00,18.1,556.8,221.3,936.1,6.7,13.4,82.0,57.5,2.11,33.48
 06/29  22:00:00,18.3,542.6,223.0,947.9,6.7,13.4,82.0,57.7,2.15,33.82
 06/29  23:00:00,18.3,441.2,243.6,912.8,6.7,13.3,82.0,58.6,2.39,32.74
 06/29  24:00:00,18.3,436.9,246.1,880.9,6.7,13.3,82.0,58.8,2.46,31.80
 06/30  01:00:00,17.6,436.7,250.0,820.7,6.7,13.3,82.0,58.9,2.53,29.78
 06/30  02:00:00,16.5,436.4,254.2,753.2,6.7,13.2,82.0,59.0,2.60,27.51
 06/30  03:00:00,14.7,436.3,260.0,654.8,6.7,13.2,82.0,59.1,2.68,24.09
 06/30  04:00:00,13.5,439.6,263.6,596.2,6.7,13.1,82.0,59.1,2.73,22.13
 06/30  05:00:00,12.3,426.2,266.5,407.2,6.7,12.4,82.0,59.1,2.77,15.66
 06/30  06:00:00,12.4,421.1,257.5,393.6,6.7,12.4,82.0,58.9,2.68,16.27
 06/30  07:00:00,16.9,637.8,206.1,846.2,6.7,13.3,82.0,57.9,2.12,32.07
 06/30  08:00:00,21.8,870.6,165.6,1313.4,6.7,13.7,82.0,56.5,1.66,45.68
 06/30  09:00:00,21.9,914.4,153.0,1330.5,6.7,13.7,82.0,55.9,1.50,45.49
 06/30  10:00:00,22.9,916.9,146.6,1198.9,6.7,13.6,82.0,55.5,1.40,41.32
 06/30  11:00:00,25.0,920.3,139.9,1139.5,6.7,13.6,82.0,55.2,1.31,39.21
 06/30  12:00:00,25.9,880.3,138.5,1168.7,6.7,13.6,82.0,54.8,1.28,40.28
 06/30  13:00:00,26.5,923.9,135.9,1182.2,6.7,13.6,82.0,54.5,1.24,40.85
 06/30  14:00:00,26.7,926.0,131.2,1226.9,6.7,13.6,82.0,54.4,1.18,42.54
 06/30  15:00:00,27.0,928.3,125.6,1270.1,6.7,13.6,82.0,54.4,1.12,43.97
 06/30  16:00:00,23.4,666.4,164.7,1169.8,6.7,13.6,82.0,55.8,1.47,40.41
 06/30  17:00:00,23.5,662.6,178.3,1183.9,6.7,13.6,82.0,56.3,1.61,40.90
 06/30  18:00:00,24.6,581.8,190.5,1196.2,6.7,13.7,82.0,56.6,1.74,40.98
 06/30  19:00:00,21.7,580.7,199.7,1098.6,6.7,13.6,82.0,56.8,1.84,38.00
 06/30  20:00:00,18.9,592.1,210.5,932.8,6.7,13.4,82.0,57.1,1.97,32.99
 06/30  21:00:00,18.3,556.4,214.7,794.4,6.7,13.3,82.0,57.3,2.03,28.51
 06/30  22:00:00,18.1,542.7,218.2,765.8,6.7,13.2,82.0,57.5,2.08,27.87
 06/30  23:00:00,17.8,441.2,242.0,735.8,6.7,13.2,82.0,58.4,2.35,27.06
 06/30  24:00:00,17.5,436.8,245.1,762.2,6.7,13.2,82.0,58.6,2.43,28.13
 07/01  01:00:00,17.2,436.7,246.6,803.3,6.7,13.2,82.0,58.7,2.48,29.60
 07/01  02:00:00,16.8,436.5,248.3,802.3,6.7,13.2,82.0,58.8,2.52,29.55
 07/01  03:00:00,16.5,436.4,251.2,777.9,6.7,13.2,82.0,58.9,2.57,28.67
 07/01  04:00:00,16.2,437.1,254.6,768.0,6.7,13.2,82.0,59.0,2.62,28.33
 07/01  05:00:00,16.1,424.4,256.7,766.0,6.7,13.2,82.0,59.0,2.65,28.25
 07/01  06:00:00,16.1,420.2,257.0,777.2,6.7,13.2,82.0,59.0,2.66,28.63
 07/01  07:00:00,16.1,506.6,239.5,794.9,6.7,13.2,82.0,58.6,2.47,29.26
 07/01  08:00:00,16.5,646.0,209.9,865.7,6.7,13.3,82.0,57.7,2.14,31.56
 07/01  09:00:00,17.0,686.0,201.5,910.4,6.7,13.3,82.0,57.4,2.02,32.84
 07/01  10:00:00,17.6,686.5,195.2,937.7,6.7,13.4,82.0,57.2,1.93,33.61
 07/01  11:00:00,18.1,687.9,190.2,978.3,6.7,13.4,82.0,57.1,1.86,34.85
 07/01  12:00:00,18.3,655.9,187.4,1000.9,6.7,13.4,82.0,57.0,1.82,35.50
 07/01  13:00:00,18.7,656.3,184.3,1018.8,6.7,13.5,82.0,56.9,1.78,36.05
 07/01  14:00:00,18.2,656.7,183.6,1013.2,6.7,13.4,82.0,56.9,1.76,35.84
 07/01  15:00:00,17.8,656.8,184.7,1003.2,6.7,13.4,82.0,56.9,1.77,35.58
 07/01  16:00:00,16.7,656.3,192.5,955.2,6.7,13.4,82.0,56.9,1.84,34.03
 07/01  17:00:00,15.8,612.9,201.4,905.1,6.7,13.3,82.0,57.0,1.92,32.52
 07/01  18:00:00,15.9,424.2,236.2,866.8,6.7,13.3,82.0,58.3,2.28,31.43
 07/01  19:00:00,16.1,424.1,244.4,862.1,6.7,13.2,82.0,58.7,2.41,31.44
 07/01  20:00:00,16.1,436.3,249.2,853.6,6.7,13.2,82.0,58.9,2.51,31.21
 07/01  21:00:00,16.1,439.9,252.4,848.9,6.7,13.2,82.0,59.0,2.57,31.09
 07/01  22:00:00,16.8,439.3,254.1,846.8,6.7,13.2,82.0,59.0,2.61,31.00
 07/01  23:00:00,17.2,440.3,256.4,844.6,6.7,13.2,82.0,59.0,2.65,30.89
 07/01  24:00:00,17.2,436.2,259.3,841.0,6.7,13.2,82.0,59.1,2.69,30.74
 07/02  01:00:00,17.2,414.0,266.6,839.2,6.7,13.2,82.0,59.3,2.78,30.68
 07/02  02:00:00,17.2,414.0,268.3,849.0,6.7,13.2,82.0,59.4,2.81,31.05
 07/02  03:00:00,17.2,413.9,270.8,839.5,6.7,13.2,82.0,59.4,2.85,30.71
 07/02  04:00:00,17.2,414.5,272.9,832.1,6.7,13.2,82.0,59.5,2.88,30.47
 07/02  05:00:00,17.2,402.0,274.1,829.3,6.7,13.2,82.0,59.5,2.90,30.41
 07/02  06:00:00,17.6,397.8,270.5,838.4,6.7,13.2,82.0,59.5,2.87,30.71
 07/02  07:00:00,17.8,400.6,265.6,849.6,6.7,13.2,82.0,59.5,2.82,31.05
 07/02  08:00:00,18.1,532.5,234.0,872.4,6.7,13.3,82.0,58.8,2.47,31.70
 07/02  09:00:00,19.0,532.9,225.1,901.1,6.7,13.4,82.0,58.7,2.35,32.45
 07/02  10:00:00,19.8,533.1,218.1,918.3,6.7,13.4,82.0,58.6,2.26,32.84
 07/02  11:00:00,20.7,534.4,213.2,950.8,6.7,13.4,82.0,58.6,2.20,33.80
 07/02  12:00:00,22.2,533.5,207.6,1011.4,6.7,13.5,82.0,58.6,2.13,35.58
 07/02  13:00:00,23.5,533.8,201.4,1059.7,6.7,13.6,82.0,58.6,2.06,36.90
 07/02  14:00:00,23.9,534.0,194.2,1094.5,6.7,13.6,82.0,58.6,1.99,37.87
 07/02  15:00:00,23.9,534.1,191.2,1092.6,6.7,13.6,82.0,58.5,1.95,37.75
 07/02  16:00:00,23.2,401.6,210.4,1045.1,6.7,13.5,82.0,59.2,2.16,36.35
 07/02  17:00:00,22.8,401.3,209.9,1028.9,6.7,13.5,82.0,59.4,2.17,36.03
 07/02  18:00:00,22.1,401.1,215.4,1021.4,6.7,13.5,82.0,59.4,2.25,35.89
 07/02  19:00:00,21.0,401.7,221.2,927.1,6.7,13.4,82.0,59.4,2.32,32.91
 07/02  20:00:00,19.2,413.8,237.3,764.7,6.7,13.2,82.0,59.4,2.50,27.73
 07/02  21:00:00,17.3,417.3,247.0,680.2,6.7,13.1,82.0,59.6,2.61,25.24
 07/02  22:00:00,16.3,416.6,252.0,666.0,6.7,13.0,82.0,59.6,2.68,25.02
 07/02  23:00:00,15.4,417.7,258.1,631.8,6.7,13.0,82.0,59.6,2.75,23.88
 07/02  24:00:00,14.6,413.5,263.9,616.7,6.7,13.0,82.0,59.5,2.81,23.33
 07/03  01:00:00,13.4,435.5,265.0,575.7,6.7,13.0,82.0,59.4,2.81,21.76
 07/03  02:00:00,12.8,435.4,270.8,552.9,6.7,13.0,82.0,59.4,2.87,20.98
 07/03  03:00:00,12.4,435.3,275.9,352.6,6.7,12.2,82.0,59.4,2.92,14.08
 07/03  04:00:00,11.9,435.9,280.5,305.0,6.7,12.2,82.0,59.4,2.96,12.85
 07/03  05:00:00,12.0,423.4,282.0,301.7,6.7,12.1,82.0,59.3,2.98,13.08
 07/03  06:00:00,13.3,419.4,273.5,464.5,6.7,12.5,82.0,59.2,2.88,19.82
 07/03  07:00:00,15.3,636.5,219.6,609.3,6.7,12.8,82.0,58.0,2.28,24.33
 07/03  08:00:00,16.8,867.7,177.0,723.2,6.7,13.0,82.0,56.9,1.80,27.65
 07/03  09:00:00,17.9,910.7,161.7,789.2,6.7,13.2,82.0,56.3,1.60,29.43
 07/03  10:00:00,19.4,912.4,154.1,855.9,6.7,13.2,82.0,55.9,1.49,31.41
 07/03  11:00:00,21.8,915.1,148.9,956.5,6.7,13.0,82.0,55.5,1.41,35.42
 07/03  12:00:00,23.1,874.6,146.6,1004.9,6.7,12.7,82.0,55.2,1.37,39.91
 07/03  13:00:00,24.0,918.3,142.3,1020.8,6.7,13.1,82.0,54.9,1.31,39.06
 07/03  14:00:00,23.7,920.7,135.7,1060.4,6.7,13.4,82.0,54.8,1.24,38.19
 07/03  15:00:00,23.7,922.4,130.1,1089.9,6.7,13.5,82.0,54.9,1.17,38.71
 07/03  16:00:00,23.9,664.6,157.9,1019.1,6.7,13.5,82.0,56.6,1.43,35.92
 07/03  17:00:00,23.9,661.8,167.4,1006.2,6.7,13.5,82.0,57.2,1.54,35.45
 07/03  18:00:00,24.2,581.5,174.5,1016.0,6.7,13.5,82.0,57.3,1.63,35.68
 07/03  19:00:00,23.7,581.2,183.2,998.8,6.7,13.5,82.0,57.1,1.73,35.02
 07/03  20:00:00,22.6,592.5,198.1,965.5,6.7,13.5,82.0,57.2,1.88,33.99
 07/03  21:00:00,21.5,556.7,206.3,933.2,6.7,13.4,82.0,57.3,1.97,33.02
 07/03  22:00:00,20.8,542.5,212.6,907.6,6.7,13.4,82.0,57.5,2.04,32.27
 07/03  23:00:00,20.2,441.1,238.0,860.4,6.7,13.3,82.0,58.3,2.32,30.87
 07/03  24:00:00,19.6,436.7,241.6,803.2,6.7,13.3,82.0,58.6,2.40,29.02
 07/04  01:00:00,18.4,414.5,249.2,723.5,6.7,13.2,82.0,59.0,2.51,26.29
 07/04  02:00:00,17.4,414.3,252.3,690.0,6.7,13.2,82.0,59.2,2.58,25.25
 07/04  03:00:00,16.9,414.2,255.8,701.2,6.7,13.2,82.0,59.3,2.65,25.72
 07/04  04:00:00,17.0,414.8,258.9,744.1,6.7,13.2,82.0,59.3,2.70,27.33
 07/04  05:00:00,17.6,402.2,258.5,805.0,6.7,13.2,82.0,59.3,2.71,29.50
 07/04  06:00:00,18.5,398.2,249.2,862.0,6.7,13.3,82.0,59.2,2.61,31.42
 07/04  07:00:00,21.0,401.1,235.6,969.4,6.7,13.4,82.0,59.3,2.47,34.78
 07/04  08:00:00,22.9,533.4,203.4,1091.7,6.7,13.6,82.0,58.6,2.13,38.25
 07/04  09:00:00,24.4,533.9,191.6,1226.4,6.7,13.7,82.0,58.6,1.99,42.21
 07/04  10:00:00,26.1,534.3,179.7,1355.6,6.7,13.8,82.0,58.7,1.85,45.82
 07/04  11:00:00,26.7,535.3,177.4,1416.6,6.7,13.9,82.0,58.5,1.82,47.36
 07/04  12:00:00,27.0,534.6,173.3,1461.6,6.7,13.9,82.0,58.4,1.77,48.62
 07/04  13:00:00,28.6,535.0,162.4,1541.0,6.7,14.0,82.0,57.9,1.65,50.56
 07/04  14:00:00,29.4,535.6,149.9,1610.2,6.7,14.1,82.0,57.6,1.51,51.86
 07/04  15:00:00,30.2,536.1,144.3,1634.3,6.7,14.2,82.0,57.8,1.44,52.24
 07/04  16:00:00,30.6,403.3,160.0,1593.9,6.7,14.2,82.0,58.5,1.60,50.98
 07/04  17:00:00,30.2,403.0,163.3,1575.4,6.7,14.1,82.0,58.6,1.64,50.58
 07/04  18:00:00,29.3,402.4,169.6,1561.0,6.7,14.1,82.0,58.4,1.71,50.30
 07/04  19:00:00,28.5,402.7,181.0,1541.5,6.7,14.1,82.0,58.2,1.82,49.83
 07/04  20:00:00,28.0,414.7,191.6,1535.1,6.7,14.1,82.0,58.1,1.93,49.71
 07/04  21:00:00,27.1,418.3,201.2,1527.8,6.7,14.1,82.0,58.1,2.02,49.55
 07/04  22:00:00,26.7,417.5,207.0,1512.3,6.7,14.0,82.0,58.2,2.08,49.37
 07/04  23:00:00,26.7,418.5,211.5,1494.0,6.7,14.0,82.0,58.4,2.13,48.95
 07/04  24:00:00,26.0,414.4,216.0,1388.1,6.7,13.8,82.0,58.6,2.18,46.38
 07/05  01:00:00,25.6,436.4,219.0,1348.6,6.7,13.7,82.0,58.6,2.22,45.63
 07/05  02:00:00,25.6,436.4,223.4,1305.0,6.7,13.7,82.0,58.8,2.28,44.59
 07/05  03:00:00,25.2,436.3,226.9,1229.7,6.7,13.6,82.0,58.9,2.33,42.33
 07/05  04:00:00,25.0,437.2,229.3,1197.6,6.7,13.6,82.0,59.0,2.36,41.53
 07/05  05:00:00,25.0,424.6,226.4,1240.2,6.7,13.6,82.0,59.0,2.34,42.87
 07/05  06:00:00,24.3,420.6,218.2,1251.3,6.7,13.6,82.0,59.0,2.26,43.19
 07/05  07:00:00,25.0,637.9,176.7,1414.1,6.7,13.8,82.0,57.7,1.81,47.88
 07/05  08:00:00,26.3,869.9,140.2,1575.0,6.7,13.9,82.0,55.8,1.40,52.14
 07/05  09:00:00,27.7,914.1,124.8,1674.9,6.7,14.0,82.0,54.8,1.21,54.60
 07/05  10:00:00,29.0,917.4,115.8,1737.9,6.7,14.1,82.0,54.2,1.09,56.11
 07/05  11:00:00,30.5,922.1,105.6,1822.4,6.7,14.2,82.0,53.7,0.97,58.07
 07/05  12:00:00,31.1,882.8,102.0,1859.1,6.7,14.2,82.0,53.4,0.92,58.96
 07/05  13:00:00,31.8,927.3,97.8,1883.6,6.7,14.2,82.0,53.2,0.87,59.97
 07/05  14:00:00,32.6,931.2,89.3,1930.1,6.7,14.2,82.0,53.2,0.78,61.32
 07/05  15:00:00,32.8,934.1,86.1,1944.7,6.7,14.2,82.0,53.3,0.75,62.08
 07/05  16:00:00,32.1,672.2,112.4,1818.9,6.7,14.3,82.0,54.6,0.98,57.51
 07/05  17:00:00,31.7,668.0,122.8,1793.5,6.7,14.3,82.0,55.1,1.07,56.38
 07/05  18:00:00,31.0,586.9,134.3,1735.0,6.7,14.2,82.0,55.6,1.18,54.96
 07/05  19:00:00,29.9,585.5,142.1,1677.1,6.7,14.1,82.0,55.9,1.26,53.80
 07/05  20:00:00,28.7,595.5,156.9,1638.0,6.7,14.1,82.0,55.7,1.40,52.75
 07/05  21:00:00,27.6,558.8,170.5,1592.2,6.7,14.0,82.0,55.8,1.53,51.75
 07/05  22:00:00,27.2,544.0,180.4,1548.0,6.7,14.0,82.0,56.1,1.63,50.74
 07/05  23:00:00,27.2,442.1,205.2,1473.1,6.7,13.9,82.0,57.3,1.88,48.64
 07/05  24:00:00,26.5,437.7,212.6,1294.0,6.7,13.7,82.0,57.8,2.00,43.80
 07/06  01:00:00,26.1,437.5,215.9,1232.6,6.7,13.6,82.0,58.0,2.07,42.34
 07/06  02:00:00,26.1,437.3,216.4,1225.2,6.7,13.6,82.0,58.1,2.11,42.16
 07/06  03:00:00,24.4,437.1,221.3,1166.2,6.7,13.6,82.0,58.3,2.18,40.43
 07/06  04:00:00,22.6,437.7,225.7,1142.0,6.7,13.5,82.0,58.5,2.25,39.98
 07/06  05:00:00,21.9,425.0,225.5,1139.2,6.7,13.5,82.0,58.6,2.27,40.02
 07/06  06:00:00,22.7,421.2,214.0,1177.4,6.7,13.5,82.0,58.6,2.17,41.27
 07/06  07:00:00,24.7,638.9,170.6,1405.0,6.7,13.8,82.0,57.3,1.72,47.77
 07/06  08:00:00,26.3,873.2,135.4,1607.0,6.7,13.9,82.0,55.4,1.33,53.30
 07/06  09:00:00,27.7,919.0,115.8,1751.2,6.7,14.1,82.0,54.0,1.10,56.86
 07/06  10:00:00,29.0,923.4,102.8,1869.9,6.7,14.3,82.0,53.1,0.95,59.29
 07/06  11:00:00,30.5,928.6,94.1,1949.7,6.7,14.3,82.0,52.7,0.85,61.18
 07/06  12:00:00,31.5,889.6,87.7,2000.8,6.7,14.4,82.0,52.5,0.78,62.43
 07/06  13:00:00,32.0,934.2,80.8,2043.9,6.7,14.4,82.0,52.4,0.71,63.68
 07/06  14:00:00,32.6,938.1,75.3,2070.1,6.7,14.3,82.0,52.7,0.65,64.76
 07/06  15:00:00,32.4,940.2,73.4,2085.9,6.7,14.3,82.0,52.5,0.63,65.61
 07/06  16:00:00,32.2,675.6,99.7,1938.0,6.7,14.5,82.0,53.8,0.85,59.91
 07/06  17:00:00,31.5,671.2,115.4,1878.0,6.7,14.4,82.0,54.4,0.99,58.23
 07/06  18:00:00,30.8,589.2,123.2,1841.6,6.7,14.4,82.0,54.7,1.06,57.21
 07/06  19:00:00,25.7,585.7,157.7,1638.8,6.7,14.0,82.0,55.6,1.36,52.61
 07/06  20:00:00,21.4,595.6,187.3,1377.6,6.7,13.7,82.0,56.4,1.65,46.79
 07/06  21:00:00,20.6,559.0,194.9,1317.7,6.7,13.6,82.0,56.6,1.75,45.27
 07/06  22:00:00,19.2,544.0,200.7,1176.3,6.7,13.5,82.0,56.8,1.84,40.79
 07/06  23:00:00,19.7,441.9,221.9,1128.3,6.7,13.5,82.0,57.8,2.07,39.52
 07/06  24:00:00,20.9,437.5,223.1,1191.1,6.7,13.5,82.0,58.0,2.13,41.69
 07/07  01:00:00,21.1,437.4,224.5,1203.6,6.7,13.5,82.0,58.2,2.18,42.07
 07/07  02:00:00,20.8,437.1,226.1,1198.5,6.7,13.5,82.0,58.3,2.23,41.99
 07/07  03:00:00,20.9,437.1,226.1,1224.8,6.7,13.5,82.0,58.4,2.25,42.82
 07/07  04:00:00,21.1,440.9,227.0,1241.6,6.7,13.6,82.0,58.5,2.28,43.26
 07/07  05:00:00,20.8,427.6,229.9,1173.9,6.7,13.5,82.0,58.6,2.32,41.12
 07/07  06:00:00,20.6,422.1,229.0,1109.4,6.7,13.5,82.0,58.7,2.33,39.16
 07/07  07:00:00,20.9,638.1,195.4,1180.3,6.7,13.6,82.0,57.3,1.97,41.16
 07/07  08:00:00,21.5,872.1,163.0,1262.6,6.7,13.6,82.0,55.5,1.60,43.58
 07/07  09:00:00,22.7,917.3,144.9,1278.9,6.7,13.7,82.0,54.9,1.38,43.95
 07/07  10:00:00,23.3,920.2,138.6,1282.9,6.7,13.7,82.0,54.7,1.29,44.04
 07/07  11:00:00,25.7,925.2,132.2,1321.6,6.7,13.7,82.0,54.6,1.21,45.19
 07/07  12:00:00,28.3,886.7,127.9,1331.2,6.7,13.7,82.0,54.5,1.16,45.29
 07/07  13:00:00,27.8,930.4,125.2,1371.4,6.7,13.7,82.0,54.4,1.12,46.74
 07/07  14:00:00,26.9,929.8,127.3,1355.3,6.7,13.7,82.0,54.1,1.13,46.36
 07/07  15:00:00,26.7,928.9,131.1,1319.0,6.7,13.7,82.0,53.9,1.15,45.17
 07/07  16:00:00,26.0,667.4,167.3,1223.3,6.7,13.7,82.0,55.5,1.47,41.73
 07/07  17:00:00,24.5,663.1,184.0,1245.6,6.7,13.7,82.0,56.1,1.64,42.54
 07/07  18:00:00,23.5,582.7,192.8,1259.5,6.7,13.7,82.0,56.5,1.74,43.08
 07/07  19:00:00,23.3,582.0,196.9,1183.5,6.7,13.6,82.0,56.6,1.80,40.64
 07/07  20:00:00,23.0,593.6,203.5,1101.2,6.7,13.6,82.0,56.9,1.88,38.08
 07/07  21:00:00,22.8,557.7,206.2,1062.0,6.7,13.6,82.0,57.0,1.93,36.88
 07/07  22:00:00,22.1,543.7,209.1,1052.3,6.7,13.5,82.0,57.2,1.97,36.66
 07/07  23:00:00,21.3,441.7,230.6,1022.7,6.7,13.5,82.0,58.2,2.21,35.86
 07/07  24:00:00,21.1,437.3,232.4,1042.6,6.7,13.5,82.0,58.4,2.27,36.82
 07/08  01:00:00,20.8,437.2,233.4,1094.5,6.7,13.5,82.0,58.6,2.32,38.63
 07/08  02:00:00,19.9,436.9,234.9,1109.5,6.7,13.5,82.0,58.7,2.36,39.21
 07/08  03:00:00,18.7,436.7,237.0,1050.4,6.7,13.4,82.0,58.8,2.41,37.37
 07/08  04:00:00,18.3,437.4,238.7,1011.2,6.7,13.4,82.0,58.9,2.44,36.21
 07/08  05:00:00,17.6,424.6,241.8,958.5,6.7,13.3,82.0,58.9,2.49,34.48
 07/08  06:00:00,19.0,420.5,241.1,1050.3,6.7,13.4,82.0,59.0,2.49,37.67
 07/08  07:00:00,20.4,506.9,224.4,1239.0,6.7,13.6,82.0,58.5,2.31,43.24
 07/08  08:00:00,21.3,646.9,194.4,1359.6,6.7,13.7,82.0,57.3,1.97,46.61
 07/08  09:00:00,24.1,687.4,173.4,1540.7,6.7,13.9,82.0,56.3,1.72,51.34
 07/08  10:00:00,25.6,688.5,156.6,1655.3,6.7,14.1,82.0,55.6,1.51,53.27
 07/08  11:00:00,26.6,690.4,150.8,1692.0,6.7,14.2,82.0,55.4,1.43,54.00
 07/08  12:00:00,27.6,658.8,147.2,1723.7,6.7,14.3,82.0,55.1,1.37,54.51
 07/08  13:00:00,27.8,658.7,153.0,1729.4,6.7,14.3,82.0,55.0,1.41,54.51
 07/08  14:00:00,27.4,658.7,153.3,1738.3,6.7,14.3,82.0,54.8,1.39,54.68
 07/08  15:00:00,27.6,659.5,141.5,1785.5,6.7,14.4,82.0,54.5,1.27,55.61
 07/08  16:00:00,28.1,660.0,138.0,1807.7,6.7,14.4,82.0,54.4,1.23,55.93
 07/08  17:00:00,28.0,617.5,138.4,1796.4,6.7,14.4,82.0,54.8,1.23,55.88
 07/08  18:00:00,27.4,426.3,176.1,1698.3,6.7,14.4,82.0,56.0,1.57,52.88
 07/08  19:00:00,26.2,425.6,210.6,1550.3,6.7,14.0,82.0,57.3,1.91,49.90
 07/08  20:00:00,25.6,437.6,218.4,1496.1,6.7,13.9,82.0,57.7,2.04,49.47
 07/08  21:00:00,24.2,440.9,214.2,1541.5,6.7,14.0,82.0,57.5,2.04,50.39
 07/08  22:00:00,23.3,440.1,213.8,1541.7,6.7,14.0,82.0,57.6,2.05,50.34
 07/08  23:00:00,23.3,441.0,213.6,1546.1,6.7,14.0,82.0,57.6,2.07,50.32
 07/08  24:00:00,22.6,436.9,225.2,1399.5,6.7,13.7,82.0,58.1,2.20,46.87
 07/09  01:00:00,21.5,414.6,238.1,1289.1,6.7,13.6,82.0,58.9,2.37,44.46
 07/09  02:00:00,21.1,414.5,239.0,1237.2,6.7,13.5,82.0,59.1,2.42,43.13
 07/09  03:00:00,21.5,414.4,239.1,1200.2,6.7,13.5,82.0,59.3,2.46,41.96
 07/09  04:00:00,21.3,415.1,240.4,1169.6,6.7,13.5,82.0,59.4,2.50,41.06
 07/09  05:00:00,21.1,402.5,240.4,1179.7,6.7,13.5,82.0,59.3,2.52,41.47
 07/09  06:00:00,21.5,398.3,238.3,1197.1,6.7,13.5,82.0,59.3,2.50,41.95
 07/09  07:00:00,21.7,401.0,236.3,1247.7,6.7,13.6,82.0,59.4,2.49,43.19
 07/09  08:00:00,21.7,533.1,210.4,1272.9,6.7,13.6,82.0,58.6,2.20,43.86
 07/09  09:00:00,20.3,533.3,207.5,1139.9,6.7,13.5,82.0,58.5,2.15,39.57
 07/09  10:00:00,20.2,533.5,202.1,1059.9,6.7,13.5,82.0,58.4,2.08,37.27
 07/09  11:00:00,21.3,534.8,197.0,1082.1,6.7,13.5,82.0,58.3,2.01,37.87
 07/09  12:00:00,21.7,533.9,193.9,1095.4,6.7,13.6,82.0,58.4,1.97,38.17
 07/09  13:00:00,22.4,534.4,188.6,1104.1,6.7,13.6,82.0,58.4,1.91,38.37
 07/09  14:00:00,23.1,534.7,181.7,1119.9,6.7,13.6,82.0,58.5,1.84,38.75
 07/09  15:00:00,23.3,534.9,176.2,1098.4,6.7,13.6,82.0,58.6,1.79,37.98
 07/09  16:00:00,23.0,402.1,197.8,1017.2,6.7,13.5,82.0,59.1,2.02,35.46
 07/09  17:00:00,22.8,401.7,200.8,947.8,6.7,13.5,82.0,59.2,2.07,33.38
 07/09  18:00:00,22.1,401.4,208.1,839.6,6.7,13.3,82.0,59.2,2.16,29.96
 07/09  19:00:00,20.6,401.7,219.8,757.7,6.7,13.1,82.0,59.1,2.29,27.77
 07/09  20:00:00,19.3,413.9,232.2,714.3,6.7,12.8,82.0,59.2,2.42,27.24
 07/09  21:00:00,17.8,417.4,240.8,656.1,6.7,12.8,82.0,59.3,2.52,25.62
 07/09  22:00:00,16.2,416.7,246.6,635.4,6.7,12.9,82.0,59.4,2.59,24.53
 07/09  23:00:00,15.2,417.7,250.6,605.9,6.7,12.9,82.0,59.5,2.65,23.33
 07/09  24:00:00,14.3,413.6,255.5,594.2,6.7,12.9,82.0,59.5,2.71,22.80
 07/10  01:00:00,14.2,435.6,256.6,600.5,6.7,13.0,82.0,59.3,2.71,22.95
 07/10  02:00:00,14.8,435.5,261.5,633.6,6.7,13.0,82.0,59.3,2.76,24.05
 07/10  03:00:00,14.6,435.5,265.6,626.0,6.7,13.0,82.0,59.3,2.80,23.66
 07/10  04:00:00,14.8,436.2,268.5,634.2,6.7,13.0,82.0,59.3,2.83,23.94
 07/10  05:00:00,15.4,423.7,270.1,672.0,6.7,13.1,82.0,59.3,2.84,25.24
 07/10  06:00:00,16.6,419.6,267.7,753.8,6.7,13.1,82.0,59.3,2.82,28.09
 07/10  07:00:00,18.6,636.7,220.7,929.2,6.7,13.4,82.0,58.1,2.30,33.74
 07/10  08:00:00,20.2,867.6,181.8,1126.6,6.7,13.6,82.0,56.6,1.84,39.57
 07/10  09:00:00,21.6,910.6,168.1,1280.7,6.7,13.7,82.0,55.8,1.65,44.11
 07/10  10:00:00,22.9,912.2,159.5,1390.0,6.7,13.7,82.0,55.3,1.52,47.30
 07/10  11:00:00,23.0,914.5,156.5,1409.3,6.7,13.7,82.0,55.1,1.46,47.78
 07/10  12:00:00,22.4,873.2,157.0,1429.1,6.7,13.7,82.0,54.9,1.45,48.53
 07/10  13:00:00,23.6,915.9,149.0,1522.1,6.7,13.8,82.0,54.6,1.35,51.35
 07/10  14:00:00,24.4,917.6,144.7,1557.2,6.7,13.8,82.0,54.5,1.30,52.26
 07/10  15:00:00,24.1,918.2,146.7,1592.0,6.7,13.8,82.0,54.3,1.30,53.44
 07/10  16:00:00,22.5,661.6,185.9,1438.0,6.7,13.8,82.0,56.1,1.66,48.40
 07/10  17:00:00,21.3,659.3,199.7,1299.0,6.7,13.7,82.0,56.8,1.81,44.44
 07/10  18:00:00,21.1,579.7,206.7,1223.1,6.7,13.6,82.0,57.1,1.91,42.17
 07/10  19:00:00,21.5,580.2,209.7,1212.2,6.7,13.6,82.0,57.3,1.96,41.86
 07/10  20:00:00,21.3,592.3,215.7,1245.1,6.7,13.6,82.0,57.5,2.05,42.93
 07/10  21:00:00,21.1,556.6,218.0,1261.1,6.7,13.6,82.0,57.6,2.09,43.47
 07/10  22:00:00,21.5,542.5,218.9,1288.9,6.7,13.7,82.0,57.7,2.12,44.33
 07/10  23:00:00,21.3,441.1,239.2,1242.2,6.7,13.6,82.0,58.7,2.35,42.81
 07/10  24:00:00,20.8,436.8,240.3,1136.2,6.7,13.5,82.0,58.9,2.41,39.84
 07/11  01:00:00,20.6,436.7,240.8,1130.7,6.7,13.5,82.0,59.0,2.45,39.90
 07/11  02:00:00,20.6,436.6,241.2,1160.5,6.7,13.5,82.0,59.1,2.48,40.93
 07/11  03:00:00,20.6,436.5,241.7,1172.1,6.7,13.5,82.0,59.1,2.50,41.30
 07/11  04:00:00,20.6,440.4,243.5,1166.5,6.7,13.5,82.0,59.2,2.53,41.12
 07/11  05:00:00,20.6,431.4,244.0,1167.0,6.7,13.5,82.0,59.2,2.55,41.15
 07/11  06:00:00,20.6,421.7,242.6,1165.3,6.7,13.5,82.0,59.2,2.53,41.11
 07/11  07:00:00,20.9,637.6,206.7,1270.7,6.7,13.6,82.0,57.8,2.14,44.12
 07/11  08:00:00,21.5,869.9,173.6,1391.5,6.7,13.7,82.0,56.0,1.74,47.64
 07/11  09:00:00,21.7,913.2,164.8,1452.8,6.7,13.7,82.0,55.3,1.60,49.39
 07/11  10:00:00,22.0,915.0,161.5,1481.1,6.7,13.7,82.0,54.9,1.52,50.27
 07/11  11:00:00,22.2,917.5,156.4,1531.1,6.7,13.8,82.0,54.6,1.44,51.83
 07/11  12:00:00,22.6,877.0,148.8,1572.8,6.7,13.8,82.0,54.4,1.35,53.12
 07/11  13:00:00,23.1,920.0,142.7,1621.0,6.7,13.8,82.0,54.1,1.28,54.55
 07/11  14:00:00,23.7,921.8,138.0,1666.8,6.7,13.8,82.0,53.8,1.22,55.82
 07/11  15:00:00,24.2,923.8,133.0,1705.2,6.7,13.9,82.0,53.5,1.16,56.97
 07/11  16:00:00,25.2,666.2,155.9,1635.2,6.7,13.9,82.0,55.2,1.36,54.06
 07/11  17:00:00,25.6,663.7,165.2,1610.7,6.7,13.9,82.0,55.9,1.45,53.08
 07/11  18:00:00,25.6,583.0,176.2,1573.8,6.7,13.9,82.0,56.2,1.57,52.02
 07/11  19:00:00,25.2,581.5,188.1,1537.2,6.7,13.9,82.0,56.3,1.70,50.90
 07/11  20:00:00,24.6,593.0,201.1,1481.4,6.7,13.8,82.0,56.8,1.84,49.41
 07/11  21:00:00,24.1,557.2,204.9,1468.8,6.7,13.8,82.0,56.9,1.90,49.24
 07/11  22:00:00,23.5,543.4,207.9,1457.2,6.7,13.8,82.0,57.1,1.95,48.89
 07/11  23:00:00,21.9,441.5,232.8,1302.4,6.7,13.7,82.0,58.3,2.23,44.36
 07/11  24:00:00,21.8,437.2,232.9,1247.4,6.7,13.6,82.0,58.5,2.28,43.35
 07/12  01:00:00,21.9,437.1,233.1,1260.0,6.7,13.6,82.0,58.6,2.32,43.71
 07/12  02:00:00,20.6,436.8,237.5,1152.6,6.7,13.5,82.0,58.8,2.39,40.44
 07/12  03:00:00,19.6,436.7,239.5,1060.4,6.7,13.4,82.0,59.0,2.44,37.67
 07/12  04:00:00,19.1,437.2,241.8,1038.7,6.7,13.4,82.0,59.1,2.49,37.08
 07/12  05:00:00,19.2,428.9,242.0,1056.3,6.7,13.4,82.0,59.1,2.51,37.73
 07/12  06:00:00,20.2,420.5,239.1,1101.8,6.7,13.4,82.0,59.1,2.48,39.18
 07/12  07:00:00,20.9,637.9,204.3,1282.6,6.7,13.6,82.0,57.6,2.10,44.56
 07/12  08:00:00,21.8,870.8,168.4,1475.7,6.7,13.7,82.0,55.7,1.68,50.21
 07/12  09:00:00,21.9,914.2,160.0,1531.3,6.7,13.8,82.0,55.0,1.54,51.70
 07/12  10:00:00,23.1,917.0,147.1,1612.8,6.7,13.8,82.0,54.3,1.38,54.14
 07/12  11:00:00,24.6,920.2,144.5,1621.1,6.7,13.8,82.0,54.2,1.32,54.06
 07/12  12:00:00,24.6,879.6,144.6,1598.0,6.7,13.8,82.0,54.3,1.30,53.74
 07/12  13:00:00,25.2,924.6,135.3,1638.7,6.7,13.8,82.0,54.1,1.20,55.18
 07/12  14:00:00,26.3,928.0,126.2,1700.2,6.7,13.8,82.0,53.9,1.11,57.10
 07/12  15:00:00,27.4,930.5,118.6,1759.8,6.7,13.9,82.0,53.7,1.04,58.79
 07/12  16:00:00,27.1,667.4,158.5,1621.7,6.7,13.9,82.0,55.1,1.38,53.58
 07/12  17:00:00,26.7,664.4,168.3,1567.6,6.7,13.9,82.0,55.9,1.48,51.96
 07/12  18:00:00,26.3,583.8,178.9,1519.4,6.7,13.9,82.0,56.4,1.60,50.62
 07/12  19:00:00,25.4,583.2,187.7,1493.4,6.7,13.8,82.0,56.5,1.70,49.93
 07/12  20:00:00,24.6,594.3,196.6,1493.0,6.7,13.8,82.0,56.6,1.80,49.92
 07/12  21:00:00,24.1,558.2,200.7,1492.7,6.7,13.8,82.0,56.7,1.86,49.87
 07/12  22:00:00,23.5,543.6,204.1,1484.6,6.7,13.8,82.0,56.9,1.91,49.67
 07/12  23:00:00,23.3,441.8,226.6,1424.9,6.7,13.8,82.0,58.0,2.15,47.91
 07/12  24:00:00,22.6,437.4,230.8,1289.2,6.7,13.6,82.0,58.3,2.24,44.28
 07/13  01:00:00,21.5,437.1,235.4,1164.3,6.7,13.5,82.0,58.6,2.33,40.68
 07/13  02:00:00,20.4,436.9,236.9,1062.8,6.7,13.4,82.0,58.8,2.38,37.61
 07/13  03:00:00,19.3,436.7,239.0,1017.0,6.7,13.4,82.0,58.9,2.43,36.27
 07/13  04:00:00,18.5,437.3,240.8,995.0,6.7,13.4,82.0,59.0,2.47,35.68
 07/13  05:00:00,18.0,428.8,242.2,962.2,6.7,13.3,82.0,59.1,2.50,34.67
 07/13  06:00:00,18.8,420.6,237.1,981.0,6.7,13.3,82.0,59.0,2.45,35.33
 07/13  07:00:00,20.5,638.4,193.6,1119.5,6.7,13.5,82.0,57.6,1.98,39.48
 07/13  08:00:00,22.5,872.3,157.3,1276.6,6.7,13.6,82.0,56.2,1.57,44.10
 07/13  09:00:00,24.4,917.0,143.0,1380.8,6.7,13.7,82.0,55.6,1.39,47.13
 07/13  10:00:00,25.7,920.0,135.1,1468.6,6.7,13.8,82.0,55.2,1.29,49.79
 07/13  11:00:00,26.8,923.9,128.7,1539.3,6.7,13.8,82.0,54.9,1.20,51.91
 07/13  12:00:00,28.3,885.1,126.0,1569.2,6.7,13.8,82.0,54.5,1.16,52.83
 07/13  13:00:00,28.9,929.7,122.4,1527.5,6.7,13.8,82.0,54.4,1.11,51.63
 07/13  14:00:00,28.9,933.0,116.1,1463.4,6.7,13.7,82.0,54.5,1.04,49.80
 07/13  15:00:00,28.9,935.7,111.4,1459.8,6.7,13.7,82.0,54.7,0.99,49.93
 07/13  16:00:00,28.5,672.9,140.3,1341.8,6.7,13.7,82.0,56.2,1.26,45.58
 07/13  17:00:00,28.3,668.2,151.8,1281.5,6.7,13.7,82.0,56.7,1.38,43.47
 07/13  18:00:00,27.6,586.7,158.3,1245.4,6.7,13.7,82.0,57.0,1.45,42.28
 07/13  19:00:00,26.2,585.2,168.3,1179.7,6.7,13.7,82.0,56.8,1.56,40.25
 07/13  20:00:00,24.2,595.2,185.3,1151.0,6.7,13.6,82.0,56.8,1.73,39.56
 07/13  21:00:00,22.3,558.6,195.4,1138.3,6.7,13.6,82.0,56.9,1.83,39.36
 07/13  22:00:00,21.0,543.8,202.0,1107.2,6.7,13.6,82.0,57.0,1.91,38.53
 07/13  23:00:00,19.5,441.6,225.7,1002.1,6.7,13.4,82.0,58.1,2.16,35.32
 07/13  24:00:00,18.5,437.2,230.3,932.6,6.7,13.3,82.0,58.3,2.25,33.39
 07/14  01:00:00,18.3,437.0,233.0,933.3,6.7,13.3,82.0,58.5,2.31,33.57
 07/14  02:00:00,18.0,436.7,235.7,915.6,6.7,13.3,82.0,58.6,2.36,33.01
 07/14  03:00:00,17.4,436.6,239.4,882.9,6.7,13.3,82.0,58.7,2.42,31.99
 07/14  04:00:00,17.2,440.2,242.5,860.6,6.7,13.3,82.0,58.8,2.47,31.29
 07/14  05:00:00,17.9,431.2,242.3,878.3,6.7,13.3,82.0,58.8,2.48,31.93
 07/14  06:00:00,19.0,421.8,237.5,910.6,6.7,13.3,82.0,58.8,2.44,32.93
 07/14  07:00:00,20.2,638.1,198.1,1035.4,6.7,13.5,82.0,57.5,2.01,36.77
 07/14  08:00:00,21.3,871.7,163.1,1172.2,6.7,13.6,82.0,55.8,1.62,40.82
 07/14  09:00:00,22.4,916.2,149.0,1252.3,6.7,13.6,82.0,55.1,1.43,43.18
 07/14  10:00:00,23.1,919.1,141.6,1323.6,6.7,13.7,82.0,54.9,1.33,45.40
 07/14  11:00:00,23.7,922.7,137.3,1337.6,6.7,13.7,82.0,54.7,1.27,45.81
 07/14  12:00:00,24.2,882.7,137.4,1362.4,6.7,13.7,82.0,54.5,1.25,46.66
 07/14  13:00:00,24.8,926.4,134.5,1408.5,6.7,13.7,82.0,54.3,1.21,48.21
 07/14  14:00:00,24.6,930.0,128.5,1428.8,6.7,13.7,82.0,54.4,1.14,49.04
 07/14  15:00:00,24.1,932.7,123.4,1429.4,6.7,13.6,82.0,54.6,1.09,49.35
 07/14  16:00:00,23.5,670.6,152.4,1277.0,6.7,13.6,82.0,56.3,1.36,43.98
 07/14  17:00:00,22.6,665.4,166.8,1179.0,6.7,13.6,82.0,56.6,1.51,40.74
 07/14  18:00:00,21.5,584.7,173.5,1094.1,6.7,13.5,82.0,56.9,1.59,38.08
 07/14  19:00:00,20.8,582.9,180.6,1011.4,6.7,13.5,82.0,56.9,1.68,35.48
 07/14  20:00:00,20.6,593.5,195.2,944.4,6.7,13.5,82.0,57.0,1.83,33.34
 07/14  21:00:00,19.9,557.5,203.6,932.0,6.7,13.4,82.0,57.1,1.92,33.04
 07/14  22:00:00,19.8,543.5,208.8,958.1,6.7,13.4,82.0,57.3,1.99,33.97
 07/14  23:00:00,20.0,441.5,230.2,955.0,6.7,13.4,82.0,58.2,2.22,33.91
 07/14  24:00:00,20.4,437.2,232.4,952.7,6.7,13.4,82.0,58.4,2.28,33.96
 07/15  01:00:00,20.2,437.0,234.3,953.9,6.7,13.4,82.0,58.6,2.34,34.04
 07/15  02:00:00,20.0,436.8,236.3,952.5,6.7,13.4,82.0,58.7,2.38,34.06
 07/15  03:00:00,19.6,436.7,238.5,970.9,6.7,13.4,82.0,58.8,2.42,34.76
 07/15  04:00:00,19.1,437.3,240.8,990.4,6.7,13.4,82.0,58.9,2.46,35.48
 07/15  05:00:00,18.9,428.8,241.8,979.2,6.7,13.4,82.0,59.0,2.49,35.13
 07/15  06:00:00,20.0,420.7,233.5,1008.7,6.7,13.4,82.0,58.9,2.41,36.11
 07/15  07:00:00,21.6,507.3,211.2,1137.9,6.7,13.6,82.0,58.5,2.17,39.93
 07/15  08:00:00,23.6,647.2,185.6,1315.7,6.7,13.7,82.0,57.4,1.89,45.14
 07/15  09:00:00,25.2,687.6,171.0,1491.9,6.7,13.9,82.0,56.7,1.70,49.96
 07/15  10:00:00,27.0,688.7,150.0,1642.1,6.7,14.1,82.0,55.8,1.46,53.20
 07/15  11:00:00,28.5,690.9,143.7,1701.7,6.7,14.2,82.0,55.6,1.37,53.99
 07/15  12:00:00,30.0,660.1,138.4,1737.5,6.7,14.3,82.0,55.3,1.30,54.89
 07/15  13:00:00,31.3,661.9,126.1,1825.0,6.7,14.5,82.0,54.8,1.17,56.42
 07/15  14:00:00,31.7,663.6,114.6,1891.5,6.7,14.5,82.0,54.6,1.05,57.69
 07/15  15:00:00,31.7,664.9,108.0,1924.5,6.7,14.6,82.0,54.7,0.98,58.40
 07/15  16:00:00,32.0,665.2,104.7,1954.0,6.7,14.6,82.0,54.4,0.94,59.01
 07/15  17:00:00,32.2,620.1,111.4,1934.6,6.7,14.7,82.0,54.3,0.99,58.08
 07/15  18:00:00,30.5,427.3,156.5,1771.7,6.7,14.5,82.0,55.6,1.39,53.75
 07/15  19:00:00,29.1,426.2,174.4,1710.0,6.7,14.5,82.0,56.0,1.56,52.71
 07/15  20:00:00,24.7,437.8,212.6,1499.7,6.7,13.9,82.0,57.5,1.94,48.37
 07/15  21:00:00,22.6,441.0,224.0,1370.3,6.7,13.7,82.0,58.2,2.11,46.54
 07/15  22:00:00,23.5,440.3,218.2,1450.8,6.7,13.8,82.0,58.0,2.10,48.68
 07/15  23:00:00,25.0,441.2,203.5,1561.2,6.7,14.1,82.0,57.3,1.98,50.78
 07/15  24:00:00,25.6,437.2,195.8,1524.2,6.7,14.2,82.0,56.9,1.89,48.53
 07/16  01:00:00,23.9,414.8,220.0,1439.5,6.7,13.9,82.0,58.0,2.13,47.16
 07/16  02:00:00,22.4,414.7,235.2,1321.6,6.7,13.6,82.0,58.8,2.32,45.19
 07/16  03:00:00,23.3,414.5,228.9,1348.5,6.7,13.7,82.0,58.7,2.30,46.07
 07/16  04:00:00,23.9,415.4,226.5,1376.2,6.7,13.8,82.0,58.6,2.29,46.41
 07/16  05:00:00,23.9,407.0,224.7,1379.1,6.7,13.8,82.0,58.6,2.28,46.55
 07/16  06:00:00,25.0,398.9,208.3,1417.5,6.7,13.9,82.0,58.2,2.11,47.16
 07/16  07:00:00,26.3,401.9,194.9,1560.5,6.7,14.2,82.0,58.2,1.97,50.35
 07/16  08:00:00,27.7,534.4,163.9,1641.1,6.7,14.3,82.0,57.5,1.64,52.00
 07/16  09:00:00,29.4,535.1,151.1,1702.4,6.7,14.4,82.0,57.2,1.50,52.92
 07/16  10:00:00,30.7,535.5,141.6,1749.9,6.7,14.5,82.0,56.9,1.39,53.60
 07/16  11:00:00,31.5,536.8,133.9,1796.9,6.7,14.6,82.0,56.7,1.30,54.33
 07/16  12:00:00,32.0,536.5,130.6,1827.0,6.7,14.7,82.0,56.5,1.26,54.83
 07/16  13:00:00,32.6,537.4,123.9,1861.7,6.7,14.7,82.0,56.2,1.18,55.61
 07/16  14:00:00,33.1,538.3,115.3,1899.8,6.7,14.8,82.0,56.3,1.09,56.26
 07/16  15:00:00,33.3,539.0,114.4,1890.0,6.7,14.7,82.0,56.7,1.08,56.21
 07/16  16:00:00,33.0,405.5,131.9,1823.5,6.7,14.7,82.0,57.1,1.25,54.52
 07/16  17:00:00,32.8,404.8,134.0,1827.4,6.7,14.7,82.0,56.9,1.27,54.43
 07/16  18:00:00,32.1,404.0,141.5,1791.6,6.7,14.7,82.0,57.1,1.35,53.53
 07/16  19:00:00,31.0,403.7,150.6,1741.7,6.7,14.6,82.0,57.2,1.44,52.70
 07/16  20:00:00,30.2,415.4,160.1,1745.0,6.7,14.6,82.0,56.6,1.53,52.62
 07/16  21:00:00,29.3,418.7,172.8,1718.8,6.7,14.6,82.0,56.7,1.64,52.05
 07/16  22:00:00,28.2,417.9,181.0,1685.5,6.7,14.5,82.0,56.9,1.72,51.72
 07/16  23:00:00,27.4,418.8,189.7,1655.0,6.7,14.4,82.0,57.1,1.80,51.23
 07/16  24:00:00,26.5,414.7,198.6,1500.2,6.7,14.1,82.0,57.4,1.90,47.81
 07/17  01:00:00,25.8,436.6,199.9,1482.4,6.7,14.1,82.0,57.3,1.92,47.83
 07/17  02:00:00,25.2,436.6,204.0,1470.4,6.7,14.1,82.0,57.4,1.97,47.69
 07/17  03:00:00,24.6,436.5,212.8,1437.6,6.7,13.9,82.0,57.7,2.06,47.24
 07/17  04:00:00,24.1,437.2,222.4,1384.5,6.7,13.8,82.0,58.2,2.18,46.44
 07/17  05:00:00,23.5,428.8,225.0,1356.3,6.7,13.7,82.0,58.4,2.23,46.03
 07/17  06:00:00,24.4,420.5,213.5,1386.3,6.7,13.8,82.0,58.1,2.13,46.74
 07/17  07:00:00,26.4,638.0,162.8,1621.6,6.7,14.2,82.0,56.0,1.60,52.13
 07/17  08:00:00,28.6,870.4,117.4,1805.6,6.7,14.5,82.0,53.9,1.12,55.88
 07/17  09:00:00,30.5,915.9,101.1,1895.6,6.7,14.5,82.0,53.2,0.94,57.84
 07/17  10:00:00,31.5,920.3,95.4,1931.7,6.7,14.5,82.0,53.1,0.87,59.26
 07/17  11:00:00,32.0,925.4,89.0,1982.3,6.7,14.5,82.0,52.9,0.79,60.84
 07/17  12:00:00,32.9,886.8,82.4,2027.2,6.7,14.5,82.0,52.8,0.72,62.15
 07/17  13:00:00,33.3,931.9,79.6,2039.4,6.7,14.4,82.0,53.0,0.69,62.93
 07/17  14:00:00,33.3,935.0,80.0,2017.1,6.7,14.3,82.0,53.3,0.69,63.21
 07/17  15:00:00,33.7,937.9,73.5,2065.1,6.7,14.3,82.0,52.9,0.63,64.77
 07/17  16:00:00,33.5,674.4,98.2,1931.4,6.7,14.5,82.0,54.1,0.84,59.40
 07/17  17:00:00,33.0,669.2,113.9,1857.6,6.7,14.4,82.0,54.7,0.98,57.42
 07/17  18:00:00,31.7,586.9,127.0,1798.5,6.7,14.4,82.0,55.1,1.10,55.88
 07/17  19:00:00,31.1,585.3,140.7,1747.4,6.7,14.3,82.0,54.9,1.22,54.67
 07/17  20:00:00,30.0,596.0,157.8,1706.1,6.7,14.3,82.0,55.0,1.38,53.68
 07/17  21:00:00,29.4,559.4,170.3,1655.7,6.7,14.2,82.0,55.3,1.50,52.80
 07/17  22:00:00,27.7,544.6,176.0,1636.8,6.7,14.1,82.0,55.5,1.56,52.53
 07/17  23:00:00,26.3,442.3,196.6,1598.3,6.7,14.1,82.0,56.4,1.76,51.31
 07/17  24:00:00,26.1,437.9,199.2,1487.5,6.7,14.0,82.0,56.6,1.81,48.37
 07/18  01:00:00,25.8,437.7,201.5,1475.6,6.7,14.0,82.0,56.8,1.86,48.25
 07/18  02:00:00,25.2,437.5,205.6,1462.4,6.7,14.0,82.0,57.0,1.92,48.02
 07/18  03:00:00,25.0,437.3,208.8,1450.1,6.7,13.9,82.0,57.2,1.97,47.85
 07/18  04:00:00,24.6,441.5,215.2,1421.9,6.7,13.8,82.0,57.5,2.05,47.33
 07/18  05:00:00,24.1,432.2,221.8,1367.5,6.7,13.7,82.0,58.0,2.14,46.24
 07/18  06:00:00,25.0,422.7,212.3,1385.8,6.7,13.8,82.0,57.8,2.07,46.85
 07/18  07:00:00,26.6,639.0,165.2,1592.5,6.7,14.1,82.0,56.0,1.60,51.92
 07/18  08:00:00,28.3,874.2,125.7,1743.9,6.7,14.2,82.0,54.3,1.19,55.77
 07/18  09:00:00,29.6,920.3,109.1,1835.6,6.7,14.3,82.0,53.5,1.01,58.09
 07/18  10:00:00,31.1,925.4,98.1,1914.7,6.7,14.3,82.0,53.0,0.89,60.12
 07/18  11:00:00,32.0,930.7,88.1,1996.1,6.7,14.4,82.0,52.6,0.78,62.14
 07/18  12:00:00,32.9,891.9,81.0,2057.3,6.7,14.4,82.0,52.4,0.71,63.61
 07/18  13:00:00,33.3,936.7,76.5,2088.0,6.7,14.4,82.0,52.4,0.66,64.68
 07/18  14:00:00,33.3,940.1,69.6,2135.1,6.7,14.4,82.0,52.4,0.60,66.26
 07/18  15:00:00,33.3,942.7,72.7,2107.9,6.7,14.3,82.0,52.5,0.62,66.14
 07/18  16:00:00,33.7,677.9,97.6,1949.1,6.7,14.4,82.0,53.8,0.83,60.53
 07/18  17:00:00,32.8,672.4,105.3,1948.6,6.7,14.5,82.0,54.0,0.89,59.50
 07/18  18:00:00,31.9,589.7,115.0,1900.9,6.7,14.5,82.0,54.3,0.98,58.01
 07/18  19:00:00,31.0,586.6,126.8,1846.1,6.7,14.5,82.0,54.5,1.08,56.57
 07/18  20:00:00,29.9,596.6,145.8,1786.7,6.7,14.4,82.0,54.5,1.25,55.21
 07/18  21:00:00,29.1,560.2,155.8,1754.8,6.7,14.4,82.0,54.6,1.34,54.62
 07/18  22:00:00,27.8,545.6,169.7,1698.1,6.7,14.2,82.0,55.1,1.47,53.48
 07/18  23:00:00,26.9,442.9,197.3,1602.7,6.7,14.1,82.0,56.4,1.74,51.44
 07/18  24:00:00,26.3,438.4,198.6,1489.8,6.7,14.0,82.0,56.5,1.78,48.56
 07/19  01:00:00,25.8,438.1,204.0,1466.7,6.7,13.9,82.0,56.8,1.86,48.22
 07/19  02:00:00,24.9,437.8,211.4,1426.5,6.7,13.8,82.0,57.2,1.96,47.58
 07/19  03:00:00,24.4,437.5,214.0,1406.0,6.7,13.8,82.0,57.5,2.02,47.25
 07/19  04:00:00,24.1,438.2,218.7,1373.5,6.7,13.7,82.0,57.8,2.10,46.46
 07/19  05:00:00,23.5,429.7,221.4,1337.3,6.7,13.7,82.0,58.1,2.15,45.68
 07/19  06:00:00,24.0,421.5,211.0,1367.8,6.7,13.7,82.0,57.9,2.07,46.57
 07/19  07:00:00,26.2,639.4,162.5,1586.2,6.7,14.1,82.0,56.0,1.58,52.02
 07/19  08:00:00,27.9,875.3,123.4,1766.2,6.7,14.2,82.0,54.0,1.17,56.43
 07/19  09:00:00,29.7,921.0,104.2,1879.7,6.7,14.3,82.0,53.0,0.96,58.95
 07/19  10:00:00,31.3,925.6,95.8,1939.0,6.7,14.4,82.0,52.8,0.86,60.44
 07/19  11:00:00,32.4,930.7,85.4,2020.2,6.7,14.4,82.0,52.3,0.75,62.59
 07/19  12:00:00,32.8,891.4,75.6,2113.5,6.7,14.5,82.0,51.7,0.66,64.47
 07/19  13:00:00,33.1,936.5,75.6,2100.6,6.7,14.4,82.0,52.1,0.65,64.67
 07/19  14:00:00,34.0,939.7,77.7,2063.3,6.7,14.3,82.0,52.6,0.66,64.82
 07/19  15:00:00,34.8,943.2,72.9,2095.9,6.7,14.3,82.0,52.6,0.62,66.12
 07/19  16:00:00,34.3,677.7,87.9,2032.7,6.7,14.6,82.0,53.2,0.74,61.84
 07/19  17:00:00,33.2,671.9,90.7,2090.2,6.7,14.8,82.0,53.0,0.76,61.64
 07/19  18:00:00,32.1,588.7,102.4,2045.8,6.7,14.9,82.0,53.2,0.86,59.90
 07/19  19:00:00,31.0,587.0,117.0,1991.0,6.7,14.8,82.0,53.0,0.98,58.61
 07/19  20:00:00,27.5,597.3,160.0,1770.6,6.7,14.3,82.0,54.6,1.34,54.52
 07/19  21:00:00,25.2,560.5,184.8,1599.3,6.7,14.0,82.0,55.6,1.58,52.45
 07/19  22:00:00,24.6,545.5,187.4,1590.5,6.7,14.0,82.0,55.7,1.63,52.19
 07/19  23:00:00,24.4,442.8,208.3,1534.6,6.7,14.0,82.0,56.8,1.85,50.50
 07/19  24:00:00,24.8,438.2,208.9,1439.8,6.7,13.8,82.0,57.0,1.90,48.00
 07/20  01:00:00,24.6,438.0,212.6,1410.0,6.7,13.8,82.0,57.3,1.97,47.35
 07/20  02:00:00,24.1,437.6,219.9,1343.3,6.7,13.7,82.0,57.8,2.08,45.76
 07/20  03:00:00,23.5,437.5,223.3,1293.5,6.7,13.6,82.0,58.1,2.16,44.52
 07/20  04:00:00,23.0,438.1,224.8,1269.0,6.7,13.6,82.0,58.3,2.20,43.86
 07/20  05:00:00,22.4,429.6,225.9,1249.4,6.7,13.6,82.0,58.4,2.24,43.35
 07/20  06:00:00,22.6,421.3,220.7,1231.3,6.7,13.6,82.0,58.4,2.21,42.83
 07/20  07:00:00,23.5,639.1,180.9,1364.3,6.7,13.7,82.0,57.0,1.80,46.62
 07/20  08:00:00,25.0,874.6,143.0,1541.6,6.7,13.8,82.0,55.4,1.39,51.90
 07/20  09:00:00,26.3,920.3,126.5,1642.5,6.7,13.9,82.0,54.7,1.20,54.75
 07/20  10:00:00,27.4,924.6,120.7,1673.0,6.7,13.9,82.0,54.5,1.12,55.72
 07/20  11:00:00,28.5,929.6,118.8,1640.7,6.7,13.8,82.0,54.7,1.09,55.04
 07/20  12:00:00,28.9,890.3,118.0,1589.6,6.7,13.8,82.0,54.5,1.07,53.72
 07/20  13:00:00,28.9,934.7,115.8,1530.7,6.7,13.7,82.0,54.4,1.04,52.11
 07/20  14:00:00,29.2,937.5,110.9,1485.9,6.7,13.7,82.0,54.5,0.99,50.85
 07/20  15:00:00,29.4,939.5,106.9,1482.2,6.7,13.7,82.0,54.6,0.95,50.88
 07/20  16:00:00,29.1,675.3,134.5,1380.5,6.7,13.8,82.0,56.0,1.20,46.93
 07/20  17:00:00,27.8,669.7,146.9,1365.3,6.7,13.7,82.0,56.5,1.32,46.28
 07/20  18:00:00,26.9,587.2,157.8,1290.5,6.7,13.7,82.0,56.6,1.44,43.85
 07/20  19:00:00,25.6,585.6,169.5,1206.2,6.7,13.7,82.0,56.4,1.56,41.18
 07/20  20:00:00,24.3,595.9,183.5,1163.5,6.7,13.6,82.0,56.5,1.69,39.97
 07/20  21:00:00,22.8,559.4,191.7,1171.2,6.7,13.6,82.0,56.6,1.78,40.38
 07/20  22:00:00,21.2,544.4,198.4,1145.5,6.7,13.6,82.0,56.8,1.85,39.71
 07/20  23:00:00,20.2,442.0,221.8,1071.2,6.7,13.5,82.0,57.8,2.10,37.52
 07/20  24:00:00,20.0,437.5,225.5,1025.6,6.7,13.4,82.0,58.1,2.18,36.33
