Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 07/21  01:00:00,19.6,437.3,227.9,1024.4,6.7,13.4,82.0,58.3,2.24,36.44
 07/21  02:00:00,19.1,437.0,230.2,1015.4,6.7,13.4,82.0,58.5,2.29,36.23
 07/21  03:00:00,18.5,436.9,232.3,996.1,6.7,13.4,82.0,58.6,2.33,35.67
 07/21  04:00:00,18.0,440.5,235.1,967.6,6.7,13.3,82.0,58.7,2.38,34.78
 07/21  05:00:00,18.1,431.4,235.7,951.5,6.7,13.3,82.0,58.8,2.40,34.30
 07/21  06:00:00,19.0,422.2,225.1,984.1,6.7,13.4,82.0,58.8,2.30,35.38
 07/21  07:00:00,20.8,638.8,184.7,1153.6,6.7,13.6,82.0,57.6,1.88,40.52
 07/21  08:00:00,22.7,873.3,152.7,1343.7,6.7,13.7,82.0,56.2,1.52,46.20
 07/21  09:00:00,24.0,918.2,140.7,1441.4,6.7,13.7,82.0,55.4,1.36,49.08
 07/21  10:00:00,25.5,921.3,133.7,1493.0,6.7,13.8,82.0,55.1,1.27,50.58
 07/21  11:00:00,26.1,925.6,129.7,1524.8,6.7,13.8,82.0,54.8,1.21,51.58
 07/21  12:00:00,27.2,886.3,127.3,1583.7,6.7,13.8,82.0,54.4,1.17,53.53
 07/21  13:00:00,27.8,931.0,122.5,1631.4,6.7,13.8,82.0,54.2,1.11,55.09
 07/21  14:00:00,27.8,933.8,117.6,1631.2,6.7,13.7,82.0,54.2,1.05,55.34
 07/21  15:00:00,26.4,932.7,121.2,1493.4,6.7,13.7,82.0,54.1,1.07,51.10
 07/21  16:00:00,25.2,668.9,158.5,1274.1,6.7,13.7,82.0,55.5,1.40,43.58
 07/21  17:00:00,23.3,663.7,179.4,1315.9,6.7,13.7,82.0,56.0,1.60,45.01
 07/21  18:00:00,21.9,583.0,189.4,1311.6,6.7,13.7,82.0,56.4,1.71,44.97
 07/21  19:00:00,22.4,582.5,188.7,1269.4,6.7,13.7,82.0,56.5,1.72,43.60
 07/21  20:00:00,22.4,593.7,199.0,1204.9,6.7,13.6,82.0,56.8,1.84,41.46
 07/21  21:00:00,21.9,557.8,205.0,1188.8,6.7,13.6,82.0,56.9,1.91,41.05
 07/21  22:00:00,21.7,543.7,209.0,1204.9,6.7,13.6,82.0,57.1,1.97,41.60
 07/21  23:00:00,21.7,441.8,229.7,1194.6,6.7,13.6,82.0,58.1,2.20,41.30
 07/21  24:00:00,20.6,437.3,232.3,1125.2,6.7,13.5,82.0,58.4,2.27,39.42
 07/22  01:00:00,19.6,437.1,234.3,1088.6,6.7,13.4,82.0,58.6,2.33,38.51
 07/22  02:00:00,19.1,436.9,236.1,1053.9,6.7,13.4,82.0,58.7,2.37,37.46
 07/22  03:00:00,18.9,436.8,238.3,1030.8,6.7,13.4,82.0,58.8,2.42,36.79
 07/22  04:00:00,18.9,437.4,240.1,1030.5,6.7,13.4,82.0,58.9,2.46,36.81
 07/22  05:00:00,18.5,428.9,241.5,998.8,6.7,13.4,82.0,58.9,2.48,35.78
 07/22  06:00:00,19.4,420.8,234.9,1055.3,6.7,13.4,82.0,58.8,2.42,37.73
 07/22  07:00:00,22.1,507.6,210.4,1255.7,6.7,13.6,82.0,58.5,2.16,43.64
 07/22  08:00:00,24.4,647.8,178.9,1391.8,6.7,13.8,82.0,57.5,1.82,47.20
 07/22  09:00:00,26.1,688.3,168.5,1447.5,6.7,13.8,82.0,57.4,1.69,48.53
 07/22  10:00:00,27.4,689.4,161.6,1471.2,6.7,13.9,82.0,57.1,1.60,49.02
 07/22  11:00:00,27.8,690.7,162.9,1417.6,6.7,13.8,82.0,56.8,1.59,47.29
 07/22  12:00:00,28.1,659.1,161.8,1407.7,6.7,13.8,82.0,56.7,1.57,47.10
 07/22  13:00:00,28.7,660.2,160.2,1357.3,6.7,13.8,82.0,56.6,1.54,45.45
 07/22  14:00:00,28.5,661.4,153.6,1458.0,6.7,13.9,82.0,56.5,1.47,48.74
 07/22  15:00:00,29.0,663.3,144.7,1561.8,6.7,13.9,82.0,56.5,1.37,51.79
 07/22  16:00:00,28.0,663.6,144.9,1522.9,6.7,13.9,82.0,56.6,1.37,50.73
 07/22  17:00:00,27.2,619.2,151.9,1440.7,6.7,13.8,82.0,56.7,1.44,48.35
 07/22  18:00:00,26.9,427.1,185.9,1323.3,6.7,13.8,82.0,57.7,1.77,44.60
 07/22  19:00:00,26.3,425.9,199.3,1278.8,6.7,13.7,82.0,58.0,1.92,43.33
 07/22  20:00:00,25.8,437.7,209.2,1214.6,6.7,13.7,82.0,58.1,2.04,41.40
 07/22  21:00:00,24.9,441.0,215.9,1172.6,6.7,13.6,82.0,58.3,2.13,40.23
 07/22  22:00:00,23.4,440.2,220.9,1161.1,6.7,13.6,82.0,58.4,2.20,40.07
 07/22  23:00:00,22.1,441.0,224.7,1147.4,6.7,13.6,82.0,58.5,2.26,39.82
 07/22  24:00:00,20.6,436.8,228.5,1071.9,6.7,13.4,82.0,58.7,2.31,37.75
 07/23  01:00:00,19.6,414.5,236.3,1035.1,6.7,13.4,82.0,58.9,2.41,36.81
 07/23  02:00:00,18.7,414.4,239.6,992.0,6.7,13.4,82.0,59.0,2.46,35.51
 07/23  03:00:00,18.3,414.2,243.3,968.3,6.7,13.3,82.0,59.1,2.51,34.84
 07/23  04:00:00,18.0,414.9,247.2,944.6,6.7,13.3,82.0,59.1,2.56,34.08
 07/23  05:00:00,17.8,406.5,250.5,925.0,6.7,13.3,82.0,59.1,2.60,33.49
 07/23  06:00:00,18.8,398.2,245.1,977.8,6.7,13.3,82.0,59.0,2.55,35.25
 07/23  07:00:00,22.5,401.3,230.8,1194.8,6.7,13.6,82.0,59.2,2.40,41.79
 07/23  08:00:00,25.8,533.9,192.4,1388.5,6.7,13.8,82.0,58.7,2.00,46.88
 07/23  09:00:00,27.7,534.5,182.4,1407.6,6.7,13.9,82.0,58.7,1.89,46.91
 07/23  10:00:00,29.0,534.8,175.1,1371.3,6.7,13.9,82.0,58.8,1.81,45.64
 07/23  11:00:00,29.4,536.0,169.6,1385.9,6.7,13.9,82.0,58.6,1.75,46.02
 07/23  12:00:00,30.2,535.2,167.8,1384.9,6.7,13.9,82.0,58.6,1.72,45.86
 07/23  13:00:00,30.6,535.9,164.4,1412.5,6.7,13.9,82.0,58.6,1.68,46.65
 07/23  14:00:00,30.9,536.4,157.4,1481.3,6.7,14.0,82.0,58.5,1.61,48.66
 07/23  15:00:00,30.4,536.4,154.8,1490.5,6.7,14.0,82.0,58.5,1.58,48.90
 07/23  16:00:00,30.4,403.4,171.6,1442.4,6.7,14.0,82.0,59.0,1.76,47.47
 07/23  17:00:00,30.2,403.0,174.7,1427.7,6.7,13.9,82.0,59.1,1.80,47.07
 07/23  18:00:00,29.3,402.4,184.1,1388.8,6.7,13.9,82.0,58.9,1.90,46.01
 07/23  19:00:00,27.8,402.6,195.8,1348.7,6.7,13.8,82.0,58.8,2.02,45.03
 07/23  20:00:00,26.5,414.7,207.6,1320.4,6.7,13.8,82.0,58.8,2.14,44.42
 07/23  21:00:00,25.4,418.2,214.8,1303.8,6.7,13.8,82.0,58.8,2.21,44.10
 07/23  22:00:00,25.0,417.5,219.4,1295.4,6.7,13.7,82.0,58.9,2.26,43.96
 07/23  23:00:00,24.6,418.4,223.4,1286.0,6.7,13.7,82.0,58.9,2.31,43.72
 07/23  24:00:00,23.7,414.3,226.7,1219.0,6.7,13.6,82.0,59.0,2.35,42.06
 07/24  01:00:00,23.0,436.3,226.3,1198.2,6.7,13.6,82.0,58.9,2.34,41.68
 07/24  02:00:00,22.8,436.2,229.8,1179.6,6.7,13.5,82.0,59.0,2.38,41.21
 07/24  03:00:00,22.4,436.2,232.7,1160.0,6.7,13.5,82.0,59.0,2.41,40.64
 07/24  04:00:00,22.6,436.9,234.3,1166.0,6.7,13.5,82.0,59.1,2.44,40.89
 07/24  05:00:00,22.8,428.6,234.4,1175.7,6.7,13.5,82.0,59.1,2.44,41.13
 07/24  06:00:00,23.1,420.3,230.7,1176.6,6.7,13.5,82.0,59.0,2.40,41.14
 07/24  07:00:00,24.4,637.6,186.9,1347.4,6.7,13.8,82.0,57.6,1.92,46.00
 07/24  08:00:00,26.1,869.4,147.8,1515.4,6.7,13.9,82.0,55.9,1.48,50.59
 07/24  09:00:00,27.0,913.3,130.8,1602.2,6.7,14.0,82.0,55.1,1.27,52.81
 07/24  10:00:00,27.9,915.8,122.2,1675.2,6.7,14.0,82.0,54.4,1.16,54.78
 07/24  11:00:00,28.3,919.6,114.3,1747.6,6.7,14.1,82.0,53.8,1.06,56.56
 07/24  12:00:00,29.4,881.0,105.7,1834.7,6.7,14.2,82.0,53.2,0.96,58.60
 07/24  13:00:00,30.4,925.5,99.7,1888.3,6.7,14.2,82.0,53.0,0.88,59.78
 07/24  14:00:00,31.3,929.1,87.9,1956.2,6.7,14.3,82.0,52.9,0.77,61.59
 07/24  15:00:00,32.0,932.6,81.0,2018.5,6.7,14.3,82.0,52.8,0.70,63.03
 07/24  16:00:00,31.5,671.2,112.5,1855.3,6.7,14.4,82.0,54.4,0.97,57.78
 07/24  17:00:00,31.1,667.1,124.9,1809.3,6.7,14.4,82.0,54.9,1.08,56.52
 07/24  18:00:00,30.8,585.7,129.4,1796.5,6.7,14.4,82.0,55.1,1.13,55.75
 07/24  19:00:00,29.9,584.4,138.3,1770.6,6.7,14.4,82.0,54.9,1.21,54.90
 07/24  20:00:00,28.7,599.2,152.5,1752.5,6.7,14.4,82.0,54.7,1.34,54.31
 07/24  21:00:00,28.0,558.6,163.4,1724.0,6.7,14.4,82.0,55.0,1.43,53.66
 07/24  22:00:00,27.8,544.1,170.6,1694.2,6.7,14.3,82.0,55.2,1.50,53.18
 07/24  23:00:00,27.1,442.1,190.5,1659.1,6.7,14.3,82.0,56.2,1.69,52.03
 07/24  24:00:00,26.7,437.8,197.1,1523.1,6.7,14.1,82.0,56.5,1.78,48.67
 07/25  01:00:00,26.0,437.6,210.6,1454.6,6.7,13.9,82.0,57.2,1.94,47.77
 07/25  02:00:00,25.6,437.3,212.6,1424.7,6.7,13.9,82.0,57.4,1.99,47.55
 07/25  03:00:00,24.2,437.2,219.5,1386.6,6.7,13.8,82.0,57.8,2.09,46.65
 07/25  04:00:00,23.3,441.1,222.5,1357.4,6.7,13.7,82.0,58.1,2.16,46.29
 07/25  05:00:00,22.6,431.9,227.8,1296.7,6.7,13.6,82.0,58.4,2.24,44.51
 07/25  06:00:00,21.9,422.1,229.3,1230.4,6.7,13.6,82.0,58.6,2.29,42.81
 07/25  07:00:00,21.7,638.0,196.0,1336.3,6.7,13.7,82.0,57.1,1.95,45.90
 07/25  08:00:00,22.4,871.5,161.4,1474.4,6.7,13.8,82.0,55.4,1.57,50.04
 07/25  09:00:00,24.2,916.6,140.4,1611.9,6.7,13.9,82.0,54.3,1.32,53.94
 07/25  10:00:00,24.3,919.2,135.1,1662.3,6.7,13.9,82.0,53.8,1.24,55.23
 07/25  11:00:00,24.6,922.4,132.0,1687.7,6.7,13.9,82.0,53.6,1.19,56.17
 07/25  12:00:00,26.1,882.8,123.8,1768.5,6.7,14.0,82.0,53.1,1.09,58.18
 07/25  13:00:00,27.7,927.7,110.3,1868.7,6.7,14.1,82.0,52.5,0.96,60.29
 07/25  14:00:00,29.4,932.4,101.6,1923.0,6.7,14.1,82.0,52.6,0.87,61.70
 07/25  15:00:00,29.3,934.1,106.9,1869.2,6.7,14.0,82.0,53.1,0.91,61.07
 07/25  16:00:00,28.9,673.0,138.9,1692.8,6.7,14.0,82.0,55.3,1.18,55.71
 07/25  17:00:00,27.8,668.8,151.6,1640.7,6.7,13.9,82.0,56.0,1.31,54.18
 07/25  18:00:00,25.8,586.8,162.6,1548.6,6.7,13.8,82.0,56.7,1.44,51.64
 07/25  19:00:00,23.9,584.0,174.0,1425.9,6.7,13.8,82.0,56.8,1.57,48.17
 07/25  20:00:00,23.0,598.4,190.1,1360.0,6.7,13.7,82.0,56.7,1.74,46.28
 07/25  21:00:00,22.4,558.0,197.8,1288.4,6.7,13.7,82.0,56.9,1.83,44.09
 07/25  22:00:00,21.9,543.9,203.1,1227.2,6.7,13.6,82.0,57.1,1.90,42.25
 07/25  23:00:00,21.0,441.8,225.6,1138.8,6.7,13.6,82.0,58.1,2.15,39.53
 07/25  24:00:00,20.2,437.3,228.8,1075.8,6.7,13.4,82.0,58.3,2.23,37.92
 07/26  01:00:00,20.0,437.1,230.6,1070.8,6.7,13.4,82.0,58.5,2.28,37.94
 07/26  02:00:00,19.6,436.9,232.5,1075.3,6.7,13.4,82.0,58.6,2.33,38.16
 07/26  03:00:00,18.7,436.8,234.5,1022.1,6.7,13.4,82.0,58.8,2.37,36.46
 07/26  04:00:00,18.7,437.3,236.8,1013.6,6.7,13.4,82.0,58.9,2.42,36.32
 07/26  05:00:00,18.9,428.9,237.2,1029.4,6.7,13.4,82.0,59.0,2.44,36.82
 07/26  06:00:00,20.0,420.8,228.1,1068.3,6.7,13.4,82.0,58.9,2.35,38.07
 07/26  07:00:00,21.6,638.4,189.7,1241.5,6.7,13.6,82.0,57.5,1.94,43.20
 07/26  08:00:00,22.6,872.0,159.7,1362.4,6.7,13.7,82.0,55.8,1.59,46.68
 07/26  09:00:00,23.5,916.8,144.5,1426.8,6.7,13.7,82.0,55.2,1.39,48.62
 07/26  10:00:00,25.0,920.2,135.1,1503.1,6.7,13.8,82.0,55.0,1.27,50.90
 07/26  11:00:00,25.9,924.4,130.3,1577.4,6.7,13.8,82.0,54.7,1.21,53.17
 07/26  12:00:00,26.5,884.7,130.0,1627.2,6.7,13.8,82.0,54.3,1.18,54.78
 07/26  13:00:00,27.4,929.6,126.7,1619.2,6.7,13.8,82.0,54.3,1.14,54.63
 07/26  14:00:00,27.8,933.1,121.2,1572.3,6.7,13.7,82.0,54.5,1.08,53.44
 07/26  15:00:00,27.1,935.2,117.0,1482.0,6.7,13.7,82.0,54.7,1.04,50.82
 07/26  16:00:00,26.7,671.5,148.6,1357.1,6.7,13.7,82.0,56.0,1.32,46.28
 07/26  17:00:00,26.3,666.3,163.1,1358.8,6.7,13.7,82.0,56.4,1.47,46.12
 07/26  18:00:00,25.8,585.9,167.4,1320.8,6.7,13.7,82.0,56.8,1.53,44.88
 07/26  19:00:00,24.9,584.8,175.8,1242.6,6.7,13.7,82.0,56.7,1.62,42.41
 07/26  20:00:00,23.4,599.1,191.1,1268.5,6.7,13.7,82.0,56.8,1.78,43.44
 07/26  21:00:00,22.4,558.6,198.1,1308.7,6.7,13.7,82.0,56.9,1.86,44.81
 07/26  22:00:00,21.9,543.9,203.5,1296.6,6.7,13.7,82.0,57.1,1.92,44.47
 07/26  23:00:00,20.6,441.8,226.5,1194.4,6.7,13.6,82.0,58.1,2.17,41.32
 07/26  24:00:00,20.0,437.3,229.7,1105.3,6.7,13.5,82.0,58.3,2.24,38.90
 07/27  01:00:00,20.0,437.2,231.5,1095.7,6.7,13.5,82.0,58.5,2.30,38.75
 07/27  02:00:00,18.9,436.9,233.7,1046.7,6.7,13.4,82.0,58.7,2.34,37.22
 07/27  03:00:00,18.3,436.7,235.7,1012.3,6.7,13.4,82.0,58.8,2.39,36.25
 07/27  04:00:00,18.7,437.4,237.6,1021.8,6.7,13.4,82.0,58.9,2.43,36.60
 07/27  05:00:00,17.8,428.8,239.4,962.6,6.7,13.3,82.0,58.9,2.46,34.61
 07/27  06:00:00,19.3,420.7,232.5,1042.8,6.7,13.4,82.0,58.8,2.39,37.41
 07/27  07:00:00,22.3,638.6,188.0,1300.3,6.7,13.7,82.0,57.5,1.92,45.03
 07/27  08:00:00,24.7,872.9,151.6,1454.2,6.7,13.8,82.0,56.0,1.51,49.23
 07/27  09:00:00,26.3,917.8,139.1,1475.8,6.7,13.8,82.0,55.4,1.35,49.71
 07/27  10:00:00,27.7,921.1,131.9,1496.7,6.7,13.8,82.0,55.1,1.25,50.37
 07/27  11:00:00,28.7,925.8,127.1,1506.9,6.7,13.8,82.0,55.0,1.19,50.70
 07/27  12:00:00,29.6,887.0,124.6,1552.3,6.7,13.8,82.0,54.7,1.15,52.28
 07/27  13:00:00,30.4,931.9,120.4,1570.1,6.7,13.8,82.0,54.5,1.09,52.93
 07/27  14:00:00,30.9,935.3,113.4,1579.5,6.7,13.7,82.0,54.6,1.02,53.48
 07/27  15:00:00,31.5,937.5,108.7,1626.7,6.7,13.8,82.0,54.7,0.97,55.12
 07/27  16:00:00,31.7,674.0,134.6,1546.4,6.7,13.9,82.0,56.1,1.21,51.63
 07/27  17:00:00,31.0,669.0,146.0,1528.7,6.7,13.9,82.0,56.5,1.32,50.77
 07/27  18:00:00,29.9,587.5,153.2,1511.5,6.7,13.9,82.0,56.7,1.40,50.24
 07/27  19:00:00,29.1,585.8,163.6,1512.0,6.7,13.9,82.0,56.3,1.51,50.19
 07/27  20:00:00,27.8,600.3,178.0,1498.5,6.7,13.9,82.0,56.4,1.64,49.76
 07/27  21:00:00,26.9,559.7,184.5,1492.7,6.7,13.9,82.0,56.4,1.71,49.67
 07/27  22:00:00,26.3,544.9,189.9,1477.8,6.7,13.9,82.0,56.6,1.77,49.23
 07/27  23:00:00,25.8,442.4,211.8,1421.4,6.7,13.8,82.0,57.6,1.99,47.55
 07/27  24:00:00,25.2,437.9,215.8,1335.1,6.7,13.7,82.0,57.8,2.07,45.38
 07/28  01:00:00,21.2,437.4,224.9,1150.9,6.7,13.5,82.0,58.2,2.19,39.98
 07/28  02:00:00,18.9,437.0,229.7,1039.2,6.7,13.4,82.0,58.5,2.27,36.99
 07/28  03:00:00,18.9,436.9,231.0,1044.1,6.7,13.4,82.0,58.6,2.31,37.25
 07/28  04:00:00,18.9,440.6,232.2,1038.8,6.7,13.4,82.0,58.7,2.34,37.10
 07/28  05:00:00,19.2,435.7,233.2,1059.2,6.7,13.4,82.0,58.8,2.37,37.78
 07/28  06:00:00,19.8,422.0,231.3,1078.8,6.7,13.4,82.0,58.8,2.37,38.38
 07/28  07:00:00,21.4,638.5,189.2,1239.2,6.7,13.6,82.0,57.3,1.92,43.17
 07/28  08:00:00,23.3,872.8,155.8,1454.9,6.7,13.7,82.0,55.5,1.54,49.53
 07/28  09:00:00,24.2,917.2,141.7,1602.6,6.7,13.8,82.0,54.4,1.35,53.72
 07/28  10:00:00,25.8,920.1,127.0,1738.8,6.7,14.0,82.0,53.4,1.18,57.04
 07/28  11:00:00,27.7,924.4,112.9,1849.3,6.7,14.2,82.0,52.7,1.02,59.13
 07/28  12:00:00,29.0,886.4,105.6,1900.1,6.7,14.2,82.0,52.6,0.93,60.49
 07/28  13:00:00,29.8,931.0,101.9,1925.1,6.7,14.2,82.0,52.5,0.88,61.49
 07/28  14:00:00,30.0,932.0,104.2,1905.2,6.7,14.1,82.0,52.6,0.89,61.26
 07/28  15:00:00,29.6,934.5,104.0,1879.2,6.7,14.0,82.0,52.9,0.88,61.39
 07/28  16:00:00,27.3,672.3,137.7,1707.8,6.7,14.0,82.0,55.0,1.17,56.03
 07/28  17:00:00,26.5,667.8,151.0,1646.4,6.7,13.9,82.0,55.8,1.30,54.44
 07/28  18:00:00,26.0,586.4,162.5,1587.6,6.7,13.9,82.0,56.2,1.43,52.60
 07/28  19:00:00,25.2,584.1,177.9,1439.3,6.7,13.8,82.0,56.5,1.59,48.34
 07/28  20:00:00,23.3,598.5,193.4,1364.2,6.7,13.7,82.0,56.7,1.76,46.34
 07/28  21:00:00,21.9,558.2,200.8,1324.0,6.7,13.7,82.0,56.8,1.85,45.29
 07/28  22:00:00,21.3,544.0,205.6,1260.1,6.7,13.6,82.0,57.0,1.92,43.36
 07/28  23:00:00,20.0,441.8,227.9,1166.2,6.7,13.5,82.0,58.1,2.16,40.52
 07/28  24:00:00,19.4,437.3,230.8,1096.7,6.7,13.4,82.0,58.3,2.24,38.71
 07/29  01:00:00,19.8,437.2,231.3,1094.8,6.7,13.4,82.0,58.5,2.28,38.78
 07/29  02:00:00,20.0,437.0,231.9,1061.4,6.7,13.4,82.0,58.6,2.32,37.64
 07/29  03:00:00,20.0,436.9,233.3,1032.9,6.7,13.4,82.0,58.7,2.36,36.75
 07/29  04:00:00,20.0,437.5,234.8,1031.9,6.7,13.4,82.0,58.8,2.39,36.73
 07/29  05:00:00,20.0,433.2,235.5,1028.1,6.7,13.4,82.0,58.9,2.41,36.63
 07/29  06:00:00,20.7,420.9,228.9,1056.7,6.7,13.4,82.0,58.9,2.36,37.57
 07/29  07:00:00,21.8,507.5,207.0,1185.0,6.7,13.6,82.0,58.5,2.13,41.39
 07/29  08:00:00,22.9,647.7,179.0,1269.2,6.7,13.6,82.0,57.7,1.82,43.74
 07/29  09:00:00,24.0,688.1,170.8,1306.2,6.7,13.7,82.0,57.5,1.71,44.68
 07/29  10:00:00,24.8,689.0,167.1,1343.2,6.7,13.7,82.0,57.1,1.66,45.67
 07/29  11:00:00,25.7,690.9,163.7,1340.5,6.7,13.7,82.0,56.9,1.60,45.44
 07/29  12:00:00,26.5,659.7,162.6,1326.6,6.7,13.8,82.0,56.8,1.58,44.92
 07/29  13:00:00,27.0,661.3,160.0,1329.7,6.7,13.8,82.0,56.7,1.54,44.98
 07/29  14:00:00,27.6,663.3,153.3,1319.3,6.7,13.8,82.0,56.7,1.47,44.65
 07/29  15:00:00,27.8,664.9,146.6,1294.5,6.7,13.7,82.0,56.9,1.40,43.89
 07/29  16:00:00,27.4,665.3,145.3,1258.7,6.7,13.7,82.0,57.0,1.39,42.83
 07/29  17:00:00,26.9,621.3,150.0,1207.6,6.7,13.7,82.0,57.1,1.43,41.25
 07/29  18:00:00,26.0,428.5,176.0,1109.8,6.7,13.6,82.0,58.3,1.70,38.10
 07/29  19:00:00,24.5,426.4,191.1,1021.0,6.7,13.5,82.0,58.3,1.87,35.45
 07/29  20:00:00,23.2,441.7,208.4,926.9,6.7,13.4,82.0,58.1,2.06,32.65
 07/29  21:00:00,22.1,440.8,218.5,879.7,6.7,13.4,82.0,58.2,2.17,31.42
 07/29  22:00:00,21.3,440.0,223.7,894.0,6.7,13.4,82.0,58.3,2.23,32.10
 07/29  23:00:00,19.4,440.8,228.9,917.3,6.7,13.3,82.0,58.5,2.30,32.93
 07/29  24:00:00,18.0,436.6,233.4,880.4,6.7,13.3,82.0,58.6,2.36,31.83
 07/30  01:00:00,17.8,414.4,241.4,876.0,6.7,13.3,82.0,58.9,2.46,31.80
 07/30  02:00:00,17.8,414.3,244.3,864.9,6.7,13.3,82.0,59.1,2.51,31.45
 07/30  03:00:00,16.4,414.0,249.5,807.0,6.7,13.2,82.0,59.2,2.58,29.51
 07/30  04:00:00,15.9,414.7,253.4,777.6,6.7,13.2,82.0,59.2,2.64,28.62
 07/30  05:00:00,15.8,410.4,256.9,751.9,6.7,13.2,82.0,59.1,2.68,27.72
 07/30  06:00:00,16.3,397.9,256.8,787.9,6.7,13.2,82.0,59.1,2.68,29.03
 07/30  07:00:00,18.8,400.8,247.8,924.1,6.7,13.3,82.0,59.1,2.59,33.58
 07/30  08:00:00,21.8,533.1,212.5,1112.1,6.7,13.5,82.0,58.6,2.21,39.14
 07/30  09:00:00,23.5,533.7,201.6,1159.1,6.7,13.6,82.0,58.5,2.08,40.07
 07/30  10:00:00,25.0,534.1,190.3,1186.3,6.7,13.7,82.0,58.5,1.95,40.73
 07/30  11:00:00,27.0,535.5,182.2,1235.2,6.7,13.7,82.0,58.7,1.87,41.97
 07/30  12:00:00,28.8,534.8,177.7,1284.8,6.7,13.8,82.0,58.7,1.82,43.23
 07/30  13:00:00,29.1,535.2,172.8,1279.2,6.7,13.8,82.0,58.6,1.77,42.88
 07/30  14:00:00,28.5,535.5,168.0,1203.3,6.7,13.8,82.0,58.7,1.72,40.54
 07/30  15:00:00,28.7,535.8,164.8,1141.2,6.7,13.7,82.0,58.7,1.69,38.64
 07/30  16:00:00,28.9,402.8,184.9,1155.7,6.7,13.7,82.0,59.1,1.90,39.18
 07/30  17:00:00,28.9,402.2,191.1,1156.9,6.7,13.7,82.0,59.0,1.98,39.20
 07/30  18:00:00,28.5,401.9,200.3,1108.6,6.7,13.7,82.0,58.9,2.07,37.74
 07/30  19:00:00,27.3,402.4,209.7,1039.4,6.7,13.6,82.0,58.9,2.17,35.70
 07/30  20:00:00,26.0,418.7,219.6,1055.1,6.7,13.6,82.0,58.9,2.27,36.56
 07/30  21:00:00,24.9,418.0,225.0,1090.0,6.7,13.6,82.0,59.0,2.33,37.74
 07/30  22:00:00,24.1,417.3,229.5,1093.4,6.7,13.6,82.0,59.1,2.38,37.97
 07/30  23:00:00,22.8,418.2,233.7,1084.1,6.7,13.5,82.0,59.2,2.43,37.80
 07/30  24:00:00,21.9,414.2,237.4,1032.5,6.7,13.4,82.0,59.2,2.48,36.47
 07/31  01:00:00,20.3,436.1,237.1,995.4,6.7,13.4,82.0,59.1,2.48,35.47
 07/31  02:00:00,20.5,436.0,239.5,993.7,6.7,13.4,82.0,59.1,2.50,35.58
 07/31  03:00:00,21.1,436.0,241.7,994.7,6.7,13.4,82.0,59.1,2.52,35.50
 07/31  04:00:00,20.8,436.8,244.5,980.3,6.7,13.4,82.0,59.1,2.55,35.05
 07/31  05:00:00,19.5,432.5,247.7,959.9,6.7,13.3,82.0,59.1,2.58,34.47
 07/31  06:00:00,20.7,420.0,245.7,1013.7,6.7,13.4,82.0,59.0,2.56,36.30
 07/31  07:00:00,23.1,637.3,199.0,1157.3,6.7,13.6,82.0,57.9,2.05,40.36
 07/31  08:00:00,24.2,868.9,160.4,1282.2,6.7,13.7,82.0,56.3,1.61,43.88
 07/31  09:00:00,25.8,912.6,143.8,1384.1,6.7,13.8,82.0,55.8,1.41,46.81
 07/31  10:00:00,27.7,915.6,133.1,1469.4,6.7,13.9,82.0,55.6,1.28,49.17
 07/31  11:00:00,29.0,919.9,126.5,1500.3,6.7,13.9,82.0,55.4,1.19,50.00
 07/31  12:00:00,30.2,881.3,123.0,1570.7,6.7,13.9,82.0,55.1,1.15,52.29
 07/31  13:00:00,31.3,926.4,109.6,1752.9,6.7,14.0,82.0,54.3,1.01,57.56
 07/31  14:00:00,31.3,928.8,104.2,1792.2,6.7,14.0,82.0,54.0,0.94,58.46
 07/31  15:00:00,29.4,929.5,107.2,1727.6,6.7,13.9,82.0,54.3,0.96,57.37
 07/31  16:00:00,29.0,667.6,139.6,1618.9,6.7,14.0,82.0,55.4,1.25,53.39
 07/31  17:00:00,27.7,663.1,158.3,1586.2,6.7,14.0,82.0,55.7,1.42,52.07
 07/31  18:00:00,26.7,582.2,176.2,1458.4,6.7,13.9,82.0,56.3,1.59,48.49
 07/31  19:00:00,26.0,582.0,186.6,1347.8,6.7,13.8,82.0,56.5,1.70,45.36
 07/31  20:00:00,25.2,597.8,195.2,1260.9,6.7,13.7,82.0,56.8,1.80,42.80
 07/31  21:00:00,24.3,557.6,199.1,1184.4,6.7,13.7,82.0,56.9,1.86,40.50
 07/31  22:00:00,23.3,543.1,203.2,1018.4,6.7,13.5,82.0,57.0,1.91,35.28
 07/31  23:00:00,22.5,441.5,225.8,927.0,6.7,13.4,82.0,58.0,2.15,32.73
 07/31  24:00:00,21.6,437.1,229.8,930.5,6.7,13.4,82.0,58.2,2.23,33.14
 08/01  01:00:00,20.7,437.0,231.2,1013.0,6.7,13.4,82.0,58.4,2.28,36.07
 08/01  02:00:00,19.8,436.7,233.0,1056.4,6.7,13.4,82.0,58.6,2.33,37.49
 08/01  03:00:00,19.0,436.6,235.2,1028.2,6.7,13.4,82.0,58.7,2.38,36.66
 08/01  04:00:00,18.1,440.2,239.5,942.5,6.7,13.3,82.0,58.8,2.44,33.85
 08/01  05:00:00,17.8,435.3,243.4,875.2,6.7,13.3,82.0,58.8,2.49,31.72
 08/01  06:00:00,18.1,421.6,242.0,895.3,6.7,13.3,82.0,58.8,2.48,32.48
 08/01  07:00:00,19.4,637.8,197.9,1053.1,6.7,13.5,82.0,57.5,2.01,37.45
 08/01  08:00:00,21.4,870.8,163.8,1205.9,6.7,13.6,82.0,55.8,1.62,41.88
 08/01  09:00:00,23.3,914.9,149.5,1275.2,6.7,13.7,82.0,55.1,1.44,43.73
 08/01  10:00:00,25.0,918.5,138.5,1369.9,6.7,13.7,82.0,55.2,1.30,46.63
 08/01  11:00:00,26.3,923.1,132.9,1469.7,6.7,13.8,82.0,55.0,1.23,49.73
 08/01  12:00:00,27.0,884.2,131.1,1524.7,6.7,13.8,82.0,54.8,1.20,51.51
 08/01  13:00:00,27.2,928.5,127.9,1549.1,6.7,13.8,82.0,54.6,1.16,52.44
 08/01  14:00:00,27.6,930.3,123.7,1559.8,6.7,13.7,82.0,54.4,1.11,52.91
 08/01  15:00:00,27.1,932.7,118.6,1511.3,6.7,13.7,82.0,54.7,1.06,51.54
 08/01  16:00:00,27.4,672.0,144.3,1383.5,6.7,13.7,82.0,56.3,1.29,47.01
 08/01  17:00:00,27.4,668.0,156.0,1318.3,6.7,13.7,82.0,56.8,1.41,44.70
 08/01  18:00:00,26.5,586.4,163.2,1247.6,6.7,13.7,82.0,57.1,1.50,42.45
 08/01  19:00:00,26.1,583.9,169.0,1212.6,6.7,13.7,82.0,57.0,1.57,41.35
 08/01  20:00:00,24.4,598.2,186.0,1171.7,6.7,13.7,82.0,56.8,1.74,40.12
 08/01  21:00:00,23.0,557.7,194.7,1135.2,6.7,13.6,82.0,56.9,1.83,39.17
 08/01  22:00:00,20.4,543.5,202.3,1036.5,6.7,13.5,82.0,57.1,1.92,36.17
 08/01  23:00:00,18.9,441.6,225.9,951.4,6.7,13.4,82.0,58.1,2.17,33.82
 08/01  24:00:00,18.5,437.1,230.4,943.7,6.7,13.4,82.0,58.3,2.25,33.80
 08/02  01:00:00,18.0,436.9,234.3,902.9,6.7,13.3,82.0,58.5,2.32,32.52
 08/02  02:00:00,17.4,436.7,237.9,865.4,6.7,13.3,82.0,58.6,2.39,31.36
 08/02  03:00:00,17.6,436.6,240.2,876.6,6.7,13.3,82.0,58.7,2.43,31.84
 08/02  04:00:00,17.4,437.2,243.5,850.6,6.7,13.3,82.0,58.8,2.48,30.92
 08/02  05:00:00,17.9,432.9,245.1,853.6,6.7,13.3,82.0,58.8,2.51,31.08
 08/02  06:00:00,18.3,420.6,238.2,886.0,6.7,13.3,82.0,58.7,2.44,32.15
 08/02  07:00:00,20.4,638.4,192.6,1079.9,6.7,13.5,82.0,57.7,1.96,38.29
 08/02  08:00:00,23.1,872.4,156.3,1295.6,6.7,13.7,82.0,56.3,1.56,44.62
 08/02  09:00:00,25.7,917.2,140.5,1436.3,6.7,13.8,82.0,55.5,1.36,48.71
 08/02  10:00:00,27.0,920.6,132.6,1478.8,6.7,13.8,82.0,55.3,1.26,49.81
 08/02  11:00:00,28.3,925.3,125.4,1538.9,6.7,13.8,82.0,55.1,1.17,51.76
 08/02  12:00:00,28.9,886.5,122.7,1576.5,6.7,13.8,82.0,54.9,1.13,52.97
 08/02  13:00:00,29.2,931.2,118.3,1619.4,6.7,13.8,82.0,54.6,1.08,54.57
 08/02  14:00:00,29.4,934.8,111.4,1677.3,6.7,13.8,82.0,54.7,1.01,56.59
 08/02  15:00:00,29.4,937.5,107.2,1700.6,6.7,13.8,82.0,54.8,0.96,57.57
 08/02  16:00:00,29.4,674.4,133.9,1602.0,6.7,13.9,82.0,56.0,1.20,53.64
 08/02  17:00:00,29.1,669.6,145.9,1582.4,6.7,13.9,82.0,56.4,1.32,52.69
 08/02  18:00:00,27.8,587.5,154.4,1543.6,6.7,13.9,82.0,56.8,1.41,51.45
 08/02  19:00:00,26.5,585.5,163.4,1468.8,6.7,13.8,82.0,56.8,1.51,49.16
 08/02  20:00:00,25.0,599.7,180.6,1405.9,6.7,13.8,82.0,56.6,1.68,47.34
 08/02  21:00:00,23.7,559.0,189.6,1366.1,6.7,13.7,82.0,56.7,1.77,46.29
 08/02  22:00:00,23.3,544.3,195.7,1342.7,6.7,13.7,82.0,56.9,1.84,45.67
 08/02  23:00:00,23.0,442.0,218.3,1295.0,6.7,13.7,82.0,57.9,2.08,44.21
 08/02  24:00:00,22.4,437.5,222.4,1207.8,6.7,13.5,82.0,58.1,2.15,41.89
 08/03  01:00:00,21.9,437.3,225.2,1182.5,6.7,13.5,82.0,58.3,2.21,41.36
 08/03  02:00:00,21.7,437.1,227.2,1172.9,6.7,13.5,82.0,58.5,2.26,41.13
 08/03  03:00:00,21.3,437.0,229.3,1118.7,6.7,13.5,82.0,58.6,2.30,39.37
 08/03  04:00:00,21.5,437.7,230.8,1085.2,6.7,13.5,82.0,58.7,2.34,38.32
 08/03  05:00:00,21.7,433.3,232.4,1109.4,6.7,13.5,82.0,58.8,2.37,39.14
 08/03  06:00:00,22.4,421.0,226.4,1164.7,6.7,13.5,82.0,58.8,2.32,40.92
 08/03  07:00:00,24.2,638.7,183.7,1382.2,6.7,13.8,82.0,57.2,1.86,47.16
 08/03  08:00:00,26.1,873.6,140.2,1613.2,6.7,13.9,82.0,55.2,1.38,53.59
 08/03  09:00:00,27.7,918.8,117.2,1761.4,6.7,14.1,82.0,54.0,1.12,56.96
 08/03  10:00:00,29.0,922.6,104.1,1862.2,6.7,14.3,82.0,53.3,0.97,59.03
 08/03  11:00:00,30.2,928.0,93.8,1942.3,6.7,14.3,82.0,53.0,0.85,60.97
 08/03  12:00:00,30.6,889.1,90.9,1965.8,6.7,14.3,82.0,52.9,0.81,61.82
 08/03  13:00:00,30.6,933.9,89.3,1972.5,6.7,14.2,82.0,52.9,0.78,62.60
 08/03  14:00:00,31.3,937.8,80.7,2026.3,6.7,14.2,82.0,52.9,0.70,64.25
 08/03  15:00:00,31.7,939.6,77.7,2048.7,6.7,14.2,82.0,52.8,0.67,64.86
 08/03  16:00:00,31.7,675.6,106.4,1883.0,6.7,14.3,82.0,54.3,0.91,59.14
 08/03  17:00:00,31.0,670.1,120.3,1839.3,6.7,14.3,82.0,54.7,1.03,57.62
 08/03  18:00:00,30.6,588.1,125.8,1831.6,6.7,14.4,82.0,54.8,1.09,56.90
 08/03  19:00:00,29.9,586.4,139.3,1788.2,6.7,14.4,82.0,54.7,1.21,55.55
 08/03  20:00:00,29.4,601.2,156.0,1734.8,6.7,14.3,82.0,54.8,1.36,54.47
 08/03  21:00:00,27.3,560.4,170.1,1684.1,6.7,14.2,82.0,55.2,1.49,53.54
 08/03  22:00:00,25.8,545.4,171.5,1684.8,6.7,14.2,82.0,55.1,1.51,53.77
 08/03  23:00:00,25.6,442.7,188.8,1669.4,6.7,14.3,82.0,56.0,1.67,52.44
 08/03  24:00:00,25.9,438.2,193.0,1534.6,6.7,14.1,82.0,56.3,1.74,49.09
 08/04  01:00:00,26.1,438.0,194.2,1525.8,6.7,14.1,82.0,56.4,1.77,48.93
 08/04  02:00:00,24.4,437.6,217.3,1413.4,6.7,13.8,82.0,57.5,2.01,46.83
 08/04  03:00:00,24.0,437.4,220.3,1366.3,6.7,13.7,82.0,57.8,2.09,46.62
 08/04  04:00:00,24.4,441.5,214.7,1410.1,6.7,13.8,82.0,57.6,2.06,47.43
 08/04  05:00:00,24.1,436.5,214.7,1419.0,6.7,13.8,82.0,57.6,2.08,47.55
 08/04  06:00:00,23.9,422.6,225.6,1300.9,6.7,13.6,82.0,58.3,2.21,44.28
 08/04  07:00:00,23.5,638.6,193.1,1384.7,6.7,13.8,82.0,57.0,1.89,47.17
 08/04  08:00:00,24.0,873.3,150.1,1657.3,6.7,14.0,82.0,54.4,1.44,54.77
 08/04  09:00:00,25.5,918.0,120.7,1850.3,6.7,14.3,82.0,52.5,1.11,58.42
 08/04  10:00:00,26.8,921.2,111.0,1917.9,6.7,14.4,82.0,52.0,0.99,59.71
 08/04  11:00:00,28.6,925.5,99.2,1990.2,6.7,14.5,82.0,51.6,0.87,61.47
 08/04  12:00:00,29.8,886.7,92.2,2049.3,6.7,14.5,82.0,51.5,0.79,62.76
 08/04  13:00:00,30.4,933.1,85.3,2097.7,6.7,14.5,82.0,51.6,0.72,64.53
 08/04  14:00:00,30.6,937.2,77.7,2146.0,6.7,14.5,82.0,51.7,0.65,66.07
 08/04  15:00:00,30.9,938.2,72.9,2180.1,6.7,14.5,82.0,51.4,0.60,66.93
 08/04  16:00:00,31.1,675.3,93.5,2081.1,6.7,14.7,82.0,52.7,0.77,62.26
 08/04  17:00:00,31.1,670.1,107.9,2034.5,6.7,14.7,82.0,53.3,0.89,60.47
 08/04  18:00:00,30.4,587.8,116.8,1994.2,6.7,14.8,82.0,53.6,0.96,59.21
 08/04  19:00:00,29.3,585.4,126.8,1963.9,6.7,14.8,82.0,53.5,1.05,58.21
 08/04  20:00:00,28.5,600.1,144.1,1914.1,6.7,14.7,82.0,53.7,1.20,57.04
 08/04  21:00:00,28.0,559.7,148.0,1909.4,6.7,14.7,82.0,53.6,1.24,56.91
 08/04  22:00:00,28.1,545.6,151.0,1900.6,6.7,14.7,82.0,53.8,1.26,56.47
 08/04  23:00:00,28.3,443.0,171.6,1837.7,6.7,14.7,82.0,54.9,1.45,54.65
 08/04  24:00:00,24.2,438.1,223.7,1427.4,6.7,13.8,82.0,57.2,1.94,45.94
 08/05  01:00:00,20.6,437.6,239.1,1124.9,6.7,13.5,82.0,58.2,2.18,39.39
 08/05  02:00:00,20.4,437.3,235.1,1091.9,6.7,13.5,82.0,58.4,2.23,38.62
 08/05  03:00:00,20.6,437.2,232.7,1090.5,6.7,13.5,82.0,58.5,2.27,38.58
 08/05  04:00:00,20.2,437.7,232.4,1057.7,6.7,13.4,82.0,58.6,2.31,37.51
 08/05  05:00:00,20.4,433.4,233.1,1080.6,6.7,13.4,82.0,58.7,2.35,38.36
 08/05  06:00:00,20.9,420.9,231.2,1116.6,6.7,13.5,82.0,58.8,2.35,39.52
 08/05  07:00:00,21.5,507.3,215.4,1232.8,6.7,13.6,82.0,58.2,2.19,42.94
 08/05  08:00:00,22.4,647.4,186.8,1385.3,6.7,13.7,82.0,57.0,1.87,47.34
 08/05  09:00:00,23.1,687.8,178.7,1441.1,6.7,13.8,82.0,56.7,1.76,48.74
 08/05  10:00:00,24.7,689.5,165.1,1494.8,6.7,13.8,82.0,56.7,1.60,50.23
 08/05  11:00:00,26.6,691.7,155.3,1575.7,6.7,13.9,82.0,56.2,1.49,52.21
 08/05  12:00:00,27.9,660.8,147.7,1656.9,6.7,14.1,82.0,55.8,1.40,54.02
 08/05  13:00:00,28.3,661.1,146.3,1691.6,6.7,14.1,82.0,55.4,1.37,54.52
 08/05  14:00:00,28.0,661.1,159.6,1536.2,6.7,13.9,82.0,56.1,1.48,50.51
 08/05  15:00:00,29.2,663.6,152.0,1485.7,6.7,13.9,82.0,56.6,1.41,49.68
 08/05  16:00:00,30.0,665.0,145.0,1555.5,6.7,13.9,82.0,56.8,1.36,51.76
 08/05  17:00:00,29.6,621.7,147.9,1547.9,6.7,13.9,82.0,56.9,1.39,51.51
 08/05  18:00:00,28.4,429.1,173.7,1436.8,6.7,13.8,82.0,58.1,1.65,47.95
 08/05  19:00:00,26.7,427.0,186.4,1378.0,6.7,13.8,82.0,58.3,1.81,46.32
 08/05  20:00:00,25.0,442.0,203.1,1334.9,6.7,13.7,82.0,58.1,1.99,45.18
 08/05  21:00:00,24.1,441.1,211.1,1330.0,6.7,13.7,82.0,58.2,2.09,45.21
 08/05  22:00:00,23.9,440.3,215.9,1308.9,6.7,13.7,82.0,58.3,2.15,44.58
 08/05  23:00:00,22.8,441.1,221.6,1221.1,6.7,13.6,82.0,58.5,2.22,42.01
 08/05  24:00:00,22.2,437.0,225.1,1087.2,6.7,13.5,82.0,58.6,2.27,38.14
 08/06  01:00:00,20.8,414.6,232.7,986.6,6.7,13.4,82.0,58.9,2.37,35.06
 08/06  02:00:00,20.0,414.5,237.4,929.1,6.7,13.3,82.0,59.0,2.44,33.36
 08/06  03:00:00,19.6,414.3,240.4,900.1,6.7,13.3,82.0,59.1,2.48,32.47
 08/06  04:00:00,18.7,415.0,245.1,847.8,6.7,13.3,82.0,59.2,2.55,30.75
 08/06  05:00:00,18.0,410.6,249.6,809.4,6.7,13.2,82.0,59.2,2.60,29.58
 08/06  06:00:00,18.1,398.2,244.4,823.1,6.7,13.2,82.0,59.1,2.55,30.13
 08/06  07:00:00,19.4,401.2,233.2,873.7,6.7,13.3,82.0,59.2,2.44,31.76
 08/06  08:00:00,20.7,533.6,201.8,949.3,6.7,13.4,82.0,58.8,2.11,33.99
 08/06  09:00:00,21.5,533.8,199.0,1002.4,6.7,13.5,82.0,58.5,2.06,35.44
 08/06  10:00:00,21.3,533.7,199.2,1019.0,6.7,13.5,82.0,58.3,2.05,35.85
 08/06  11:00:00,18.7,534.5,207.4,914.2,6.7,13.4,82.0,58.3,2.11,32.50
 08/06  12:00:00,16.5,533.3,212.3,836.6,6.7,13.3,82.0,58.3,2.15,30.27
 08/06  13:00:00,16.8,533.6,207.4,821.6,6.7,13.3,82.0,58.3,2.10,29.82
 08/06  14:00:00,17.6,533.8,202.4,759.8,6.7,13.3,82.0,58.2,2.04,27.57
 08/06  15:00:00,16.7,533.6,207.2,688.4,6.7,13.1,82.0,58.2,2.09,25.30
 08/06  16:00:00,15.8,401.0,235.1,633.5,6.7,12.6,82.0,59.0,2.39,24.60
 08/06  17:00:00,15.9,400.6,239.9,619.3,6.7,12.3,82.0,59.2,2.47,25.86
 08/06  18:00:00,16.5,400.6,236.6,630.0,6.7,12.0,82.0,59.2,2.45,27.68
 08/06  19:00:00,16.0,401.1,240.9,610.9,6.7,11.7,82.0,59.3,2.51,28.37
 08/06  20:00:00,14.5,417.5,252.7,550.8,6.7,11.7,82.0,59.2,2.64,26.40
 08/06  21:00:00,13.2,417.0,263.0,494.4,6.7,11.9,82.0,59.3,2.76,23.26
 08/06  22:00:00,12.8,416.4,270.8,473.7,6.7,12.3,82.0,59.3,2.84,21.00
 08/06  23:00:00,12.4,417.5,277.1,310.2,6.7,12.2,82.0,59.4,2.92,13.41
 08/06  24:00:00,12.2,413.3,281.6,300.5,6.7,12.2,82.0,59.4,2.97,13.05
 08/07  01:00:00,11.9,435.3,280.5,296.4,6.7,12.0,82.0,59.3,2.96,13.06
 08/07  02:00:00,12.4,435.3,283.1,348.8,6.7,12.3,82.0,59.3,2.99,15.28
 08/07  03:00:00,12.8,435.3,285.0,512.9,6.7,12.7,82.0,59.4,3.00,20.93
 08/07  04:00:00,12.1,435.9,288.7,330.2,6.7,11.8,82.0,59.4,3.05,13.91
 08/07  05:00:00,11.7,431.6,291.5,316.4,6.7,11.3,82.0,59.4,3.08,15.14
 08/07  06:00:00,12.4,419.3,282.2,347.8,6.7,11.5,82.0,59.3,2.98,17.47
 08/07  07:00:00,14.6,636.5,226.2,558.1,6.7,12.3,82.0,58.1,2.36,25.31
 08/07  08:00:00,16.6,867.9,181.9,708.2,6.7,12.5,82.0,57.2,1.85,29.62
 08/07  09:00:00,18.6,911.0,165.1,821.6,6.7,12.2,82.0,56.5,1.64,35.06
 08/07  10:00:00,19.8,912.6,155.8,865.8,6.7,12.0,82.0,56.1,1.52,38.63
 08/07  11:00:00,20.4,914.8,150.4,887.8,6.7,12.1,82.0,55.7,1.44,39.33
 08/07  12:00:00,20.6,873.5,149.9,916.6,6.7,12.1,82.0,55.2,1.41,40.36
 08/07  13:00:00,21.3,915.8,148.7,938.1,6.7,12.1,82.0,54.9,1.37,41.71
 08/07  14:00:00,21.0,918.5,138.5,940.0,6.7,12.4,82.0,54.9,1.26,40.12
 08/07  15:00:00,20.6,921.1,133.6,942.3,6.7,12.9,82.0,54.9,1.21,37.39
 08/07  16:00:00,20.2,663.6,163.0,864.3,6.7,13.2,82.0,56.6,1.48,32.28
 08/07  17:00:00,20.0,660.4,177.7,832.7,6.7,13.1,82.0,57.0,1.63,30.82
 08/07  18:00:00,19.6,580.5,184.1,808.3,6.7,13.0,82.0,57.4,1.72,30.24
 08/07  19:00:00,18.0,584.3,194.2,747.0,6.7,12.9,82.0,57.3,1.84,28.41
 08/07  20:00:00,16.2,596.0,211.6,681.2,6.7,12.8,82.0,57.4,2.02,26.38
 08/07  21:00:00,14.9,556.1,219.4,635.1,6.7,12.7,82.0,57.6,2.11,24.96
 08/07  22:00:00,14.1,542.0,225.1,603.7,6.7,12.7,82.0,57.8,2.19,23.91
 08/07  23:00:00,13.5,440.6,251.3,557.2,6.7,12.6,82.0,58.7,2.48,22.12
 08/07  24:00:00,13.0,436.2,255.6,563.7,6.7,12.5,82.0,58.9,2.57,22.86
 08/08  01:00:00,13.1,436.2,258.1,551.4,6.7,12.5,82.0,59.0,2.63,22.65
 08/08  02:00:00,13.3,436.0,262.5,550.0,6.7,12.7,82.0,59.0,2.70,22.09
 08/08  03:00:00,13.0,435.9,267.1,543.8,6.7,12.7,82.0,59.1,2.76,21.60
 08/08  04:00:00,12.1,439.1,272.0,338.5,6.7,11.6,82.0,59.2,2.83,14.45
 08/08  05:00:00,11.7,434.2,275.0,315.3,6.7,11.2,82.0,59.2,2.87,15.41
 08/08  06:00:00,12.4,420.8,269.6,343.6,6.7,11.6,82.0,59.1,2.82,17.31
 08/08  07:00:00,14.6,637.1,218.3,564.8,6.7,12.5,82.0,57.9,2.25,24.85
 08/08  08:00:00,17.3,870.1,175.6,741.0,6.7,12.9,82.0,56.8,1.77,29.24
 08/08  09:00:00,19.7,913.4,158.7,863.6,6.7,13.1,82.0,56.1,1.56,32.46
 08/08  10:00:00,22.0,915.4,149.0,959.4,6.7,13.3,82.0,55.8,1.43,35.19
 08/08  11:00:00,23.5,918.0,142.4,1033.9,6.7,13.4,82.0,55.3,1.35,37.09
 08/08  12:00:00,23.5,877.5,140.5,1041.1,6.7,13.4,82.0,55.0,1.31,36.98
 08/08  13:00:00,24.4,921.3,137.2,1085.6,6.7,13.5,82.0,54.8,1.26,38.48
 08/08  14:00:00,24.3,922.6,135.8,1113.9,6.7,13.5,82.0,54.6,1.23,39.15
 08/08  15:00:00,23.9,923.5,134.8,1135.1,6.7,13.5,82.0,54.4,1.21,39.84
 08/08  16:00:00,24.2,664.7,166.9,1064.4,6.7,13.6,82.0,55.9,1.50,37.16
 08/08  17:00:00,23.4,661.5,180.9,1014.3,6.7,13.5,82.0,56.5,1.64,35.46
 08/08  18:00:00,22.8,581.3,191.9,991.6,6.7,13.5,82.0,56.8,1.76,34.84
 08/08  19:00:00,20.7,584.5,203.2,963.6,6.7,13.5,82.0,57.0,1.89,33.98
 08/08  20:00:00,19.1,596.3,212.0,943.0,6.7,13.4,82.0,57.2,1.99,33.48
 08/08  21:00:00,17.8,556.5,215.7,896.2,6.7,13.4,82.0,57.4,2.05,32.01
 08/08  22:00:00,17.2,542.7,219.8,839.3,6.7,13.3,82.0,57.5,2.11,30.21
 08/08  23:00:00,17.2,441.2,243.5,843.4,6.7,13.3,82.0,58.4,2.37,30.55
 08/08  24:00:00,17.2,436.8,245.1,864.2,6.7,13.3,82.0,58.6,2.43,31.35
 08/09  01:00:00,17.2,436.7,247.3,858.1,6.7,13.3,82.0,58.8,2.49,31.15
 08/09  02:00:00,17.6,436.5,248.6,865.8,6.7,13.3,82.0,58.9,2.53,31.45
 08/09  03:00:00,17.8,436.5,250.4,853.5,6.7,13.3,82.0,58.9,2.57,31.02
 08/09  04:00:00,16.7,437.1,253.8,756.1,6.7,13.2,82.0,59.0,2.62,27.60
 08/09  05:00:00,15.8,432.7,258.7,721.5,6.7,13.2,82.0,59.0,2.67,26.49
 08/09  06:00:00,15.6,420.2,256.5,743.4,6.7,13.2,82.0,58.9,2.65,27.36
 08/09  07:00:00,17.3,637.8,207.4,857.0,6.7,13.3,82.0,57.8,2.12,31.22
 08/09  08:00:00,20.1,871.1,168.2,1020.0,6.7,13.5,82.0,56.4,1.68,36.18
 08/09  09:00:00,22.2,915.1,151.1,1134.9,6.7,13.6,82.0,55.8,1.47,39.48
 08/09  10:00:00,24.2,917.7,142.1,1252.7,6.7,13.7,82.0,55.5,1.36,43.01
 08/09  11:00:00,25.7,921.3,135.9,1317.8,6.7,13.7,82.0,55.3,1.28,44.87
 08/09  12:00:00,26.5,881.7,134.2,1301.7,6.7,13.7,82.0,54.9,1.24,44.28
 08/09  13:00:00,26.0,924.0,135.1,1283.7,6.7,13.7,82.0,54.5,1.23,43.78
 08/09  14:00:00,26.6,926.3,130.1,1320.3,6.7,13.7,82.0,54.4,1.17,45.08
 08/09  15:00:00,25.8,928.0,126.3,1345.9,6.7,13.7,82.0,54.3,1.13,46.04
 08/09  16:00:00,24.6,667.0,160.3,1231.4,6.7,13.7,82.0,55.8,1.43,42.16
 08/09  17:00:00,23.7,662.6,177.9,1161.7,6.7,13.6,82.0,56.2,1.60,39.92
 08/09  18:00:00,23.0,582.1,188.4,1091.9,6.7,13.6,82.0,56.6,1.72,37.78
 08/09  19:00:00,21.7,586.0,198.5,1043.9,6.7,13.5,82.0,56.7,1.83,36.36
 08/09  20:00:00,20.4,597.6,207.8,1020.0,6.7,13.5,82.0,57.0,1.94,35.79
 08/09  21:00:00,19.3,557.5,212.1,973.1,6.7,13.4,82.0,57.2,2.00,34.37
 08/09  22:00:00,19.2,543.1,215.7,931.2,6.7,13.4,82.0,57.4,2.05,33.10
 08/09  23:00:00,18.4,441.3,240.0,842.6,6.7,13.3,82.0,58.3,2.32,30.27
 08/09  24:00:00,17.8,436.9,243.5,810.8,6.7,13.3,82.0,58.5,2.40,29.37
 08/10  01:00:00,17.8,436.8,245.3,801.7,6.7,13.3,82.0,58.7,2.46,29.10
 08/10  02:00:00,17.8,436.6,247.5,814.8,6.7,13.3,82.0,58.8,2.50,29.62
 08/10  03:00:00,17.4,436.5,250.2,795.3,6.7,13.3,82.0,58.8,2.55,28.97
 08/10  04:00:00,17.2,437.1,253.2,744.0,6.7,13.2,82.0,58.9,2.60,27.18
 08/10  05:00:00,16.9,432.8,257.1,734.8,6.7,13.2,82.0,58.9,2.65,26.89
 08/10  06:00:00,17.0,420.3,255.3,756.8,6.7,13.2,82.0,58.8,2.63,27.73
 08/10  07:00:00,18.6,637.9,207.8,865.8,6.7,13.3,82.0,57.7,2.12,31.38
 08/10  08:00:00,21.2,871.4,167.4,1059.0,6.7,13.5,82.0,56.2,1.67,37.34
 08/10  09:00:00,23.6,915.4,149.5,1203.5,6.7,13.7,82.0,55.7,1.45,41.52
 08/10  10:00:00,25.2,918.1,139.8,1327.2,6.7,13.7,82.0,55.4,1.33,45.22
 08/10  11:00:00,26.3,921.9,133.7,1380.6,6.7,13.8,82.0,55.1,1.25,46.80
 08/10  12:00:00,27.0,882.7,131.4,1419.7,6.7,13.8,82.0,54.9,1.21,48.08
 08/10  13:00:00,27.6,927.3,127.2,1402.9,6.7,13.7,82.0,54.7,1.16,47.60
 08/10  14:00:00,28.1,930.5,120.7,1420.9,6.7,13.7,82.0,54.7,1.09,48.35
 08/10  15:00:00,28.3,931.1,119.8,1435.1,6.7,13.7,82.0,54.5,1.07,48.88
 08/10  16:00:00,26.2,667.3,160.6,1274.4,6.7,13.7,82.0,55.7,1.44,43.29
 08/10  17:00:00,23.3,662.2,183.2,1264.0,6.7,13.7,82.0,56.2,1.65,43.23
 08/10  18:00:00,21.5,581.7,196.9,1206.7,6.7,13.6,82.0,56.6,1.80,41.56
 08/10  19:00:00,20.0,585.9,202.8,1123.2,6.7,13.5,82.0,56.8,1.87,39.07
 08/10  20:00:00,19.8,597.7,209.3,1080.2,6.7,13.5,82.0,57.0,1.95,37.83
 08/10  21:00:00,20.7,557.7,210.5,1089.4,6.7,13.5,82.0,57.1,1.99,38.09
 08/10  22:00:00,20.8,543.3,213.2,1091.7,6.7,13.5,82.0,57.3,2.03,38.08
 08/10  23:00:00,19.9,441.5,234.7,1020.7,6.7,13.5,82.0,58.3,2.27,35.90
 08/10  24:00:00,19.1,437.0,238.5,936.5,6.7,13.4,82.0,58.5,2.35,33.42
 08/11  01:00:00,18.5,436.9,241.5,896.8,6.7,13.3,82.0,58.6,2.42,32.26
 08/11  02:00:00,18.0,436.7,244.3,877.3,6.7,13.3,82.0,58.7,2.47,31.72
 08/11  03:00:00,17.4,436.6,247.0,857.4,6.7,13.3,82.0,58.8,2.52,31.12
 08/11  04:00:00,16.9,440.1,251.6,826.6,6.7,13.2,82.0,58.8,2.58,30.14
 08/11  05:00:00,16.3,435.1,255.1,782.2,6.7,13.2,82.0,58.8,2.62,28.64
 08/11  06:00:00,16.1,421.6,250.8,796.5,6.7,13.2,82.0,58.8,2.58,29.22
 08/11  07:00:00,18.5,638.3,201.3,988.7,6.7,13.4,82.0,57.7,2.05,35.57
 08/11  08:00:00,22.4,872.0,162.8,1215.2,6.7,13.6,82.0,56.4,1.62,42.21
 08/11  09:00:00,24.2,916.0,147.7,1264.2,6.7,13.7,82.0,55.7,1.44,43.26
 08/11  10:00:00,25.8,919.0,139.3,1304.4,6.7,13.7,82.0,55.4,1.33,44.42
 08/11  11:00:00,26.7,922.8,134.3,1344.0,6.7,13.7,82.0,55.1,1.26,45.57
 08/11  12:00:00,23.9,881.8,136.0,1320.8,6.7,13.7,82.0,54.7,1.25,45.11
 08/11  13:00:00,24.3,922.5,141.7,1376.1,6.7,13.7,82.0,54.3,1.29,47.12
 08/11  14:00:00,23.5,923.3,142.0,1312.7,6.7,13.7,82.0,54.1,1.27,44.91
 08/11  15:00:00,22.6,926.3,134.5,1315.8,6.7,13.6,82.0,54.1,1.19,45.45
 08/11  16:00:00,23.8,668.1,158.5,1285.7,6.7,13.7,82.0,55.9,1.40,44.12
 08/11  17:00:00,25.2,665.3,166.0,1298.6,6.7,13.7,82.0,56.8,1.49,44.31
 08/11  18:00:00,24.9,584.6,173.7,1327.9,6.7,13.7,82.0,57.0,1.59,45.18
 08/11  19:00:00,23.0,586.6,184.4,1212.4,6.7,13.6,82.0,56.8,1.71,41.53
 08/11  20:00:00,20.8,597.2,200.5,1096.5,6.7,13.5,82.0,57.0,1.87,38.12
 08/11  21:00:00,19.3,557.1,207.1,1049.9,6.7,13.5,82.0,57.1,1.95,36.85
 08/11  22:00:00,18.2,543.2,212.3,1008.0,6.7,13.4,82.0,57.3,2.02,35.63
 08/11  23:00:00,17.8,441.4,234.3,953.4,6.7,13.4,82.0,58.3,2.26,34.02
 08/11  24:00:00,18.1,437.0,236.5,951.7,6.7,13.3,82.0,58.5,2.33,34.17
 08/12  01:00:00,17.6,436.8,240.2,885.5,6.7,13.3,82.0,58.6,2.40,31.92
 08/12  02:00:00,17.2,436.6,242.7,859.1,6.7,13.3,82.0,58.7,2.45,31.21
 08/12  03:00:00,17.2,436.5,245.0,871.3,6.7,13.3,82.0,58.8,2.49,31.66
 08/12  04:00:00,16.5,437.1,249.8,824.4,6.7,13.2,82.0,58.9,2.56,30.06
 08/12  05:00:00,16.5,436.9,253.1,814.4,6.7,13.2,82.0,58.8,2.60,29.83
 08/12  06:00:00,16.3,420.3,254.5,746.7,6.7,13.2,82.0,58.8,2.62,27.38
 08/12  07:00:00,18.5,506.8,230.7,874.2,6.7,13.3,82.0,58.4,2.37,31.84
 08/12  08:00:00,22.1,647.0,193.3,1125.9,6.7,13.6,82.0,57.6,1.96,39.53
 08/12  09:00:00,24.4,687.6,179.6,1216.6,6.7,13.7,82.0,57.4,1.79,41.81
 08/12  10:00:00,25.7,688.3,170.5,1235.5,6.7,13.7,82.0,57.3,1.69,42.13
 08/12  11:00:00,26.8,690.1,164.7,1250.4,6.7,13.7,82.0,57.2,1.62,42.43
 08/12  12:00:00,26.9,658.7,162.6,1240.6,6.7,13.7,82.0,57.1,1.59,42.04
 08/12  13:00:00,27.7,659.8,157.5,1280.2,6.7,13.8,82.0,56.9,1.53,43.30
 08/12  14:00:00,24.2,659.6,159.0,1269.8,6.7,13.7,82.0,56.8,1.53,43.16
 08/12  15:00:00,21.0,659.0,163.8,1151.5,6.7,13.6,82.0,56.6,1.57,39.88
 08/12  16:00:00,20.9,658.9,165.3,1194.3,6.7,13.6,82.0,56.5,1.57,41.47
 08/12  17:00:00,20.4,615.0,174.7,1125.8,6.7,13.5,82.0,56.6,1.66,39.12
 08/12  18:00:00,20.0,425.0,212.9,997.2,6.7,13.4,82.0,57.8,2.03,35.15
 08/12  19:00:00,20.4,428.9,225.5,945.7,6.7,13.4,82.0,58.2,2.19,33.60
 08/12  20:00:00,19.5,441.0,232.7,914.7,6.7,13.4,82.0,58.4,2.29,32.72
 08/12  21:00:00,18.5,440.3,237.6,862.7,6.7,13.3,82.0,58.5,2.37,31.14
 08/12  22:00:00,18.0,439.6,241.2,837.6,6.7,13.3,82.0,58.7,2.43,30.49
 08/12  23:00:00,17.1,440.5,244.6,820.5,6.7,13.2,82.0,58.8,2.49,29.99
 08/12  24:00:00,16.7,436.4,247.8,809.1,6.7,13.2,82.0,58.9,2.54,29.64
 08/13  01:00:00,16.7,414.1,256.1,774.1,6.7,13.2,82.0,59.2,2.64,28.38
 08/13  02:00:00,16.0,414.1,259.5,736.8,6.7,13.2,82.0,59.2,2.69,27.09
 08/13  03:00:00,15.9,413.9,263.4,726.2,6.7,13.2,82.0,59.2,2.75,26.78
 08/13  04:00:00,15.8,414.6,266.6,724.5,6.7,13.2,82.0,59.3,2.79,26.72
 08/13  05:00:00,15.2,414.4,270.9,689.8,6.7,13.1,82.0,59.3,2.84,25.53
 08/13  06:00:00,15.7,397.8,268.6,695.2,6.7,13.2,82.0,59.3,2.82,25.75
 08/13  07:00:00,17.5,400.8,256.2,808.0,6.7,13.2,82.0,59.3,2.69,29.80
 08/13  08:00:00,20.4,533.3,215.9,1005.5,6.7,13.5,82.0,58.8,2.26,35.99
 08/13  09:00:00,23.1,533.9,201.2,1133.8,6.7,13.6,82.0,59.0,2.10,39.48
 08/13  10:00:00,24.6,534.3,190.7,1168.9,6.7,13.7,82.0,59.0,1.99,40.19
 08/13  11:00:00,26.1,535.5,184.5,1210.4,6.7,13.7,82.0,58.9,1.92,41.31
 08/13  12:00:00,27.0,534.5,181.0,1289.3,6.7,13.8,82.0,58.8,1.88,43.59
 08/13  13:00:00,27.9,535.0,174.1,1389.7,6.7,13.9,82.0,58.7,1.80,46.46
 08/13  14:00:00,27.6,535.3,168.3,1379.2,6.7,13.8,82.0,58.7,1.74,45.97
 08/13  15:00:00,27.2,535.3,167.1,1317.0,6.7,13.8,82.0,58.7,1.72,44.27
 08/13  16:00:00,27.6,402.6,185.4,1263.9,6.7,13.8,82.0,59.1,1.91,42.66
 08/13  17:00:00,26.7,402.0,194.2,1194.8,6.7,13.7,82.0,59.1,2.01,40.59
 08/13  18:00:00,25.8,401.5,208.5,1161.1,6.7,13.7,82.0,58.9,2.16,39.77
 08/13  19:00:00,21.7,406.0,222.5,1125.4,6.7,13.5,82.0,59.0,2.31,38.99
 08/13  20:00:00,19.8,418.2,231.0,1073.9,6.7,13.5,82.0,59.1,2.40,37.84
 08/13  21:00:00,20.0,417.7,235.4,1040.1,6.7,13.4,82.0,59.1,2.45,36.75
 08/13  22:00:00,20.7,417.1,238.0,1013.8,6.7,13.4,82.0,59.2,2.48,35.93
 08/13  23:00:00,21.1,418.2,241.3,978.3,6.7,13.4,82.0,59.3,2.52,34.71
 08/13  24:00:00,21.1,414.0,243.8,935.9,6.7,13.4,82.0,59.3,2.56,33.47
 08/14  01:00:00,21.1,436.1,240.5,968.4,6.7,13.4,82.0,59.1,2.52,34.64
 08/14  02:00:00,21.1,436.0,242.7,985.6,6.7,13.4,82.0,59.1,2.54,35.20
 08/14  03:00:00,21.1,436.1,245.1,984.4,6.7,13.4,82.0,59.1,2.56,35.15
 08/14  04:00:00,20.4,436.7,247.6,983.5,6.7,13.4,82.0,59.2,2.59,35.17
 08/14  05:00:00,19.6,436.7,250.5,966.6,6.7,13.3,82.0,59.1,2.62,34.70
 08/14  06:00:00,19.4,419.9,252.4,930.4,6.7,13.3,82.0,59.1,2.64,33.51
 08/14  07:00:00,20.5,636.9,211.4,1041.0,6.7,13.5,82.0,58.0,2.19,36.99
 08/14  08:00:00,21.1,867.9,177.3,1161.8,6.7,13.6,82.0,56.3,1.78,40.42
 08/14  09:00:00,21.8,910.9,164.5,1257.7,6.7,13.7,82.0,55.5,1.60,43.30
 08/14  10:00:00,24.0,912.9,155.4,1392.9,6.7,13.8,82.0,55.1,1.47,47.34
 08/14  11:00:00,25.4,915.8,145.8,1492.8,6.7,13.8,82.0,54.8,1.36,50.11
 08/14  12:00:00,25.6,874.8,145.9,1531.2,6.7,13.8,82.0,54.6,1.33,51.23
 08/14  13:00:00,24.5,917.1,147.0,1392.8,6.7,13.7,82.0,54.5,1.33,47.02
 08/14  14:00:00,23.5,918.3,145.5,1350.0,6.7,13.7,82.0,54.5,1.30,46.02
 08/14  15:00:00,21.2,917.9,153.2,1260.4,6.7,13.6,82.0,54.4,1.36,43.29
 08/14  16:00:00,19.6,661.7,188.4,1134.9,6.7,13.6,82.0,56.0,1.67,39.45
 08/14  17:00:00,20.2,659.4,201.0,1178.7,6.7,13.6,82.0,56.7,1.82,40.96
 08/14  18:00:00,20.2,579.7,210.3,1160.3,6.7,13.6,82.0,57.0,1.93,40.27
 08/14  19:00:00,20.0,584.3,213.6,1196.4,6.7,13.6,82.0,57.2,2.00,41.55
 08/14  20:00:00,20.0,596.4,218.3,1233.4,6.7,13.6,82.0,57.5,2.07,42.70
 08/14  21:00:00,19.6,556.5,219.6,1170.8,6.7,13.6,82.0,57.6,2.10,40.68
 08/14  22:00:00,19.4,542.4,221.6,928.4,6.7,13.4,82.0,57.7,2.14,32.75
 08/14  23:00:00,18.4,441.0,244.9,861.9,6.7,13.3,82.0,58.6,2.40,31.04
 08/14  24:00:00,17.4,436.6,248.3,877.0,6.7,13.3,82.0,58.8,2.49,31.73
 08/15  01:00:00,17.2,436.5,251.3,827.8,6.7,13.3,82.0,58.9,2.55,30.10
 08/15  02:00:00,17.2,436.3,252.7,864.2,6.7,13.3,82.0,58.9,2.59,31.48
 08/15  03:00:00,17.2,436.3,254.7,880.8,6.7,13.3,82.0,59.0,2.62,32.02
 08/15  04:00:00,16.9,439.9,256.9,865.1,6.7,13.2,82.0,59.0,2.65,31.52
 08/15  05:00:00,17.4,439.2,259.2,905.6,6.7,13.3,82.0,59.0,2.69,32.96
 08/15  06:00:00,18.1,421.4,258.9,909.3,6.7,13.3,82.0,59.0,2.69,32.96
 08/15  07:00:00,19.0,637.3,218.5,1041.9,6.7,13.5,82.0,57.9,2.25,37.18
 08/15  08:00:00,20.2,869.8,181.1,1214.3,6.7,13.6,82.0,56.3,1.81,42.32
 08/15  09:00:00,21.6,913.3,163.0,1339.0,6.7,13.7,82.0,55.4,1.58,46.04
 08/15  10:00:00,23.3,915.4,155.8,1423.5,6.7,13.7,82.0,55.1,1.47,48.44
 08/15  11:00:00,23.9,918.3,149.0,1453.7,6.7,13.7,82.0,54.8,1.38,49.27
 08/15  12:00:00,24.2,877.3,147.8,1470.0,6.7,13.8,82.0,54.6,1.35,49.80
 08/15  13:00:00,23.4,919.1,150.1,1419.3,6.7,13.7,82.0,54.5,1.35,48.27
 08/15  14:00:00,22.8,920.6,146.0,1432.1,6.7,13.7,82.0,54.4,1.30,48.93
 08/15  15:00:00,22.8,921.6,146.2,1443.2,6.7,13.7,82.0,54.3,1.29,49.36
 08/15  16:00:00,23.1,663.8,180.2,1350.5,6.7,13.7,82.0,55.9,1.60,46.08
 08/15  17:00:00,22.3,661.2,189.7,1257.1,6.7,13.6,82.0,56.5,1.70,43.06
 08/15  18:00:00,21.0,580.9,203.1,1146.2,6.7,13.6,82.0,56.9,1.86,39.71
 08/15  19:00:00,20.2,584.4,211.1,1072.4,6.7,13.5,82.0,57.1,1.96,37.48
 08/15  20:00:00,20.0,596.3,216.4,1037.9,6.7,13.5,82.0,57.3,2.04,36.48
 08/15  21:00:00,19.6,556.6,218.8,1002.8,6.7,13.5,82.0,57.5,2.09,35.36
 08/15  22:00:00,19.1,542.8,221.3,970.4,6.7,13.4,82.0,57.7,2.13,34.39
 08/15  23:00:00,18.5,441.2,243.4,916.7,6.7,13.3,82.0,58.6,2.39,32.77
 08/15  24:00:00,17.6,436.8,246.8,875.8,6.7,13.3,82.0,58.8,2.47,31.63
 08/16  01:00:00,16.5,436.6,249.8,812.2,6.7,13.2,82.0,58.9,2.53,29.56
 08/16  02:00:00,15.4,436.4,253.4,743.5,6.7,13.2,82.0,59.0,2.59,27.23
 08/16  03:00:00,15.0,436.3,257.0,702.8,6.7,13.2,82.0,59.0,2.65,25.87
 08/16  04:00:00,15.0,436.9,261.2,706.2,6.7,13.2,82.0,59.0,2.70,26.04
 08/16  05:00:00,15.0,436.7,265.4,684.5,6.7,13.2,82.0,59.1,2.75,25.29
 08/16  06:00:00,15.4,420.1,265.0,677.2,6.7,13.2,82.0,59.1,2.75,25.03
 08/16  07:00:00,17.0,637.4,222.5,778.6,6.7,13.3,82.0,57.9,2.29,28.56
 08/16  08:00:00,18.5,870.1,185.4,973.8,6.7,13.4,82.0,56.4,1.86,34.83
 08/16  09:00:00,20.0,913.3,169.7,1076.7,6.7,13.5,82.0,55.5,1.65,37.81
 08/16  10:00:00,21.3,915.7,158.6,1096.1,6.7,13.6,82.0,55.2,1.50,38.18
 08/16  11:00:00,22.0,918.6,152.1,1110.8,6.7,13.6,82.0,55.0,1.41,38.56
 08/16  12:00:00,21.9,878.0,149.4,1109.3,6.7,13.6,82.0,54.9,1.37,38.48
 08/16  13:00:00,22.7,921.9,143.5,1197.5,6.7,13.6,82.0,54.8,1.30,41.42
 08/16  14:00:00,23.0,925.0,136.8,1267.1,6.7,13.6,82.0,54.7,1.23,43.72
 08/16  15:00:00,23.1,927.8,130.2,1273.1,6.7,13.6,82.0,54.9,1.16,44.07
 08/16  16:00:00,23.0,667.8,159.0,1111.4,6.7,13.6,82.0,56.5,1.43,38.51
 08/16  17:00:00,22.4,664.2,170.3,1051.7,6.7,13.6,82.0,57.2,1.56,36.62
 08/16  18:00:00,21.5,583.2,179.2,1032.5,6.7,13.5,82.0,57.3,1.67,36.08
 08/16  19:00:00,20.8,586.1,190.9,997.4,6.7,13.5,82.0,57.2,1.80,35.04
 08/16  20:00:00,19.9,597.3,204.7,953.0,6.7,13.4,82.0,57.3,1.94,33.67
 08/16  21:00:00,18.7,557.3,211.6,911.0,6.7,13.4,82.0,57.4,2.02,32.45
 08/16  22:00:00,18.0,542.9,216.6,882.5,6.7,13.4,82.0,57.6,2.09,31.63
 08/16  23:00:00,16.1,441.1,241.7,688.4,6.7,13.1,82.0,58.5,2.36,25.11
 08/16  24:00:00,14.3,436.6,247.3,621.0,6.7,12.7,82.0,58.7,2.46,23.98
 08/17  01:00:00,14.2,436.5,248.3,610.0,6.7,12.2,82.0,58.8,2.51,25.69
 08/17  02:00:00,14.4,436.3,251.8,597.5,6.7,12.0,82.0,58.9,2.57,26.57
 08/17  03:00:00,13.7,436.2,257.2,564.1,6.7,12.0,82.0,59.0,2.64,25.46
 08/17  04:00:00,12.6,436.7,262.5,406.0,6.7,11.2,82.0,59.0,2.71,19.27
 08/17  05:00:00,12.2,436.4,267.0,326.8,6.7,10.6,82.0,59.0,2.77,18.48
 08/17  06:00:00,13.3,419.9,267.3,465.5,6.7,11.1,82.0,59.0,2.78,26.53
 08/17  07:00:00,16.0,637.4,221.7,611.8,6.7,11.9,82.0,57.8,2.28,29.87
 08/17  08:00:00,18.6,870.6,178.1,812.4,6.7,13.0,82.0,56.3,1.78,32.81
 08/17  09:00:00,20.8,914.0,160.1,1086.5,6.7,13.5,82.0,55.6,1.56,38.77
 08/17  10:00:00,22.7,916.6,148.7,1207.5,6.7,13.6,82.0,55.3,1.41,41.74
 08/17  11:00:00,23.7,919.9,142.6,1223.5,6.7,13.7,82.0,55.1,1.33,42.03
 08/17  12:00:00,24.6,880.2,138.9,1191.3,6.7,13.7,82.0,55.0,1.28,40.91
 08/17  13:00:00,25.4,924.7,133.9,1188.7,6.7,13.6,82.0,54.9,1.22,40.91
 08/17  14:00:00,25.2,927.9,127.3,1210.5,6.7,13.6,82.0,54.9,1.15,41.88
 08/17  15:00:00,24.6,929.9,123.4,1222.4,6.7,13.6,82.0,55.0,1.11,42.49
 08/17  16:00:00,24.1,668.6,153.6,1089.8,6.7,13.6,82.0,56.4,1.38,37.87
 08/17  17:00:00,23.2,664.1,168.6,1012.2,6.7,13.5,82.0,56.8,1.54,35.40
 08/17  18:00:00,22.1,582.6,183.0,967.3,6.7,13.5,82.0,56.9,1.69,34.13
 08/17  19:00:00,21.0,586.0,195.2,939.1,6.7,13.4,82.0,56.9,1.82,33.32
 08/17  20:00:00,19.5,597.4,206.9,922.0,6.7,13.4,82.0,57.2,1.95,32.83
 08/17  21:00:00,18.5,557.3,212.3,905.8,6.7,13.4,82.0,57.4,2.02,32.34
 08/17  22:00:00,18.0,543.0,216.7,863.3,6.7,13.4,82.0,57.5,2.08,30.95
 08/17  23:00:00,17.1,441.2,241.3,776.6,6.7,13.2,82.0,58.4,2.35,28.14
 08/17  24:00:00,17.0,436.8,244.9,703.2,6.7,13.3,82.0,58.6,2.43,25.64
 08/18  01:00:00,15.8,436.6,248.0,667.6,6.7,12.7,82.0,58.8,2.50,25.38
 08/18  02:00:00,14.3,436.4,251.3,581.6,6.7,12.7,82.0,58.9,2.56,23.76
 08/18  03:00:00,13.5,436.3,257.0,577.1,6.7,13.1,82.0,58.9,2.64,22.09
 08/18  04:00:00,13.3,439.6,261.4,591.6,6.7,13.1,82.0,59.0,2.70,22.21
 08/18  05:00:00,13.3,438.8,265.8,592.5,6.7,13.1,82.0,59.0,2.75,22.16
 08/18  06:00:00,14.0,421.3,259.8,605.6,6.7,13.1,82.0,58.9,2.69,22.59
 08/18  07:00:00,16.8,637.9,208.7,720.4,6.7,13.2,82.0,57.8,2.14,26.64
