Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 08/18  08:00:00,19.7,871.4,168.4,889.1,6.7,13.4,82.0,56.6,1.69,32.00
 08/18  09:00:00,22.0,914.9,152.8,1081.4,6.7,13.5,82.0,55.9,1.50,38.04
 08/18  10:00:00,23.5,917.5,144.5,1220.1,6.7,13.7,82.0,55.6,1.38,42.03
 08/18  11:00:00,24.6,921.0,138.7,1189.1,6.7,13.7,82.0,55.3,1.31,40.80
 08/18  12:00:00,25.0,881.3,137.9,1188.4,6.7,13.6,82.0,55.0,1.28,40.83
 08/18  13:00:00,25.0,925.5,135.0,1218.6,6.7,13.6,82.0,54.8,1.24,41.93
 08/18  14:00:00,24.6,928.6,129.2,1216.7,6.7,13.6,82.0,54.7,1.17,42.01
 08/18  15:00:00,24.4,931.1,123.5,1217.6,6.7,13.6,82.0,54.9,1.11,42.29
 08/18  16:00:00,24.4,670.2,151.4,1108.5,6.7,13.6,82.0,56.5,1.36,38.50
 08/18  17:00:00,23.7,666.0,163.5,1024.0,6.7,13.5,82.0,57.0,1.49,35.77
 08/18  18:00:00,22.6,584.6,171.5,946.6,6.7,13.4,82.0,57.3,1.59,33.58
 08/18  19:00:00,21.2,590.4,183.5,886.2,6.7,13.3,82.0,57.1,1.72,31.92
 08/18  20:00:00,19.9,597.0,199.6,857.0,6.7,13.3,82.0,57.1,1.89,31.06
 08/18  21:00:00,18.7,557.0,207.0,836.2,6.7,13.3,82.0,57.2,1.97,30.28
 08/18  22:00:00,18.3,543.1,212.4,829.8,6.7,13.3,82.0,57.4,2.04,30.05
 08/18  23:00:00,16.9,441.2,238.5,776.5,6.7,13.2,82.0,58.3,2.32,28.30
 08/18  24:00:00,16.1,436.8,242.8,747.6,6.7,13.2,82.0,58.5,2.40,27.37
 08/19  01:00:00,15.0,436.6,246.3,704.5,6.7,13.2,82.0,58.7,2.47,25.83
 08/19  02:00:00,14.1,436.4,249.5,662.7,6.7,13.2,82.0,58.9,2.53,24.41
 08/19  03:00:00,13.9,436.3,252.4,643.0,6.7,13.1,82.0,58.9,2.58,23.78
 08/19  04:00:00,13.5,436.9,256.7,633.7,6.7,13.1,82.0,58.9,2.64,23.49
 08/19  05:00:00,13.7,436.7,262.0,645.1,6.7,13.1,82.0,58.9,2.70,23.97
 08/19  06:00:00,14.2,420.1,261.4,666.5,6.7,13.1,82.0,58.9,2.70,24.73
 08/19  07:00:00,16.5,506.7,236.0,756.8,6.7,13.2,82.0,58.5,2.43,28.00
 08/19  08:00:00,19.6,646.8,197.2,935.9,6.7,13.4,82.0,57.8,2.01,33.73
 08/19  09:00:00,22.0,687.3,183.7,1059.8,6.7,13.5,82.0,57.7,1.85,37.26
 08/19  10:00:00,23.8,688.0,175.2,1103.8,6.7,13.6,82.0,57.5,1.75,38.28
 08/19  11:00:00,24.8,689.4,169.3,1099.7,6.7,13.6,82.0,57.3,1.67,37.95
 08/19  12:00:00,25.4,657.9,167.3,1122.6,6.7,13.7,82.0,57.1,1.64,38.60
 08/19  13:00:00,25.6,658.6,164.5,1143.0,6.7,13.7,82.0,57.0,1.60,39.19
 08/19  14:00:00,25.9,659.2,160.0,1191.1,6.7,13.7,82.0,56.9,1.55,40.72
 08/19  15:00:00,26.1,659.6,158.4,1233.0,6.7,13.7,82.0,56.8,1.52,42.00
 08/19  16:00:00,25.8,659.3,160.2,1218.2,6.7,13.7,82.0,56.7,1.53,41.54
 08/19  17:00:00,25.2,615.4,169.6,1198.4,6.7,13.7,82.0,56.7,1.62,40.97
 08/19  18:00:00,24.6,425.3,205.5,1122.2,6.7,13.6,82.0,57.9,1.97,38.60
 08/19  19:00:00,24.1,433.3,219.7,1086.0,6.7,13.6,82.0,58.2,2.14,37.65
 08/19  20:00:00,23.9,441.3,224.8,1071.5,6.7,13.6,82.0,58.4,2.22,37.29
 08/19  21:00:00,23.5,440.6,227.6,1071.3,6.7,13.5,82.0,58.5,2.27,37.35
 08/19  22:00:00,23.0,439.9,229.9,1084.8,6.7,13.5,82.0,58.6,2.31,37.87
 08/19  23:00:00,22.1,440.8,232.2,1126.2,6.7,13.5,82.0,58.7,2.35,39.30
 08/19  24:00:00,20.6,436.6,235.3,1138.2,6.7,13.5,82.0,58.9,2.40,40.08
 08/20  01:00:00,20.0,414.4,241.6,1149.1,6.7,13.4,82.0,59.2,2.49,40.66
 08/20  02:00:00,20.7,414.4,241.7,1159.0,6.7,13.5,82.0,59.2,2.51,40.95
 08/20  03:00:00,21.1,414.3,241.9,1188.9,6.7,13.5,82.0,59.3,2.53,41.81
 08/20  04:00:00,21.5,415.1,242.3,1206.3,6.7,13.5,82.0,59.3,2.54,42.27
 08/20  05:00:00,21.7,415.0,243.9,1208.0,6.7,13.5,82.0,59.3,2.56,42.25
 08/20  06:00:00,21.7,398.2,244.3,1207.3,6.7,13.5,82.0,59.3,2.57,42.23
 08/20  07:00:00,22.0,400.9,241.2,1274.3,6.7,13.6,82.0,59.3,2.54,44.02
 08/20  08:00:00,22.6,533.0,211.3,1354.5,6.7,13.7,82.0,58.6,2.21,46.23
 08/20  09:00:00,23.8,533.6,197.9,1426.3,6.7,13.8,82.0,58.4,2.05,48.11
 08/20  10:00:00,25.5,534.0,189.1,1441.4,6.7,13.8,82.0,58.4,1.94,48.24
 08/20  11:00:00,26.5,535.4,180.4,1449.0,6.7,13.9,82.0,58.5,1.84,48.34
 08/20  12:00:00,27.4,534.5,177.7,1463.8,6.7,13.9,82.0,58.5,1.81,48.62
 08/20  13:00:00,28.5,535.0,171.7,1466.1,6.7,13.9,82.0,58.6,1.75,48.54
 08/20  14:00:00,28.2,535.1,169.8,1409.1,6.7,13.9,82.0,58.5,1.73,46.78
 08/20  15:00:00,28.5,535.3,165.0,1406.8,6.7,13.9,82.0,58.6,1.68,46.84
 08/20  16:00:00,27.8,402.5,187.6,1339.1,6.7,13.8,82.0,59.0,1.92,44.73
 08/20  17:00:00,27.6,401.9,195.5,1284.4,6.7,13.8,82.0,58.9,2.01,43.33
 08/20  18:00:00,26.7,401.6,207.5,1172.0,6.7,13.7,82.0,58.9,2.14,39.88
 08/20  19:00:00,24.4,410.3,221.2,1063.9,6.7,13.6,82.0,58.9,2.29,36.84
 08/20  20:00:00,22.6,418.4,231.0,1007.4,6.7,13.5,82.0,59.0,2.39,35.37
 08/20  21:00:00,20.8,417.7,237.0,966.7,6.7,13.4,82.0,59.2,2.46,34.29
 08/20  22:00:00,19.6,417.0,241.5,935.8,6.7,13.4,82.0,59.3,2.52,33.52
 08/20  23:00:00,18.7,418.0,245.6,908.6,6.7,13.3,82.0,59.3,2.57,32.75
 08/20  24:00:00,18.7,413.9,249.4,894.1,6.7,13.3,82.0,59.4,2.62,32.41
 08/21  01:00:00,18.2,435.9,248.6,872.9,6.7,13.3,82.0,59.2,2.61,31.70
 08/21  02:00:00,17.4,435.8,254.0,839.2,6.7,13.2,82.0,59.1,2.66,30.66
 08/21  03:00:00,16.5,435.7,258.5,796.6,6.7,13.2,82.0,59.1,2.71,29.25
 08/21  04:00:00,16.1,436.3,263.0,774.1,6.7,13.2,82.0,59.2,2.75,28.53
 08/21  05:00:00,16.5,436.3,265.7,796.0,6.7,13.2,82.0,59.2,2.78,29.36
 08/21  06:00:00,16.7,419.7,262.9,801.3,6.7,13.2,82.0,59.1,2.75,29.50
 08/21  07:00:00,19.5,637.0,210.5,985.0,6.7,13.4,82.0,57.9,2.18,35.47
 08/21  08:00:00,22.2,868.5,169.0,1154.3,6.7,13.6,82.0,56.5,1.70,40.16
 08/21  09:00:00,24.6,911.9,151.5,1224.9,6.7,13.7,82.0,55.9,1.49,41.97
 08/21  10:00:00,26.6,914.2,141.3,1299.3,6.7,13.8,82.0,55.7,1.36,43.99
 08/21  11:00:00,27.9,917.8,135.9,1343.6,6.7,13.8,82.0,55.5,1.28,45.21
 08/21  12:00:00,28.7,878.9,133.9,1388.2,6.7,13.8,82.0,55.3,1.25,46.63
 08/21  13:00:00,29.2,923.4,127.9,1503.3,6.7,13.8,82.0,55.1,1.18,50.42
 08/21  14:00:00,30.2,925.0,121.1,1568.9,6.7,13.9,82.0,54.8,1.10,52.42
 08/21  15:00:00,29.9,926.0,120.2,1520.7,6.7,13.8,82.0,54.7,1.09,50.97
 08/21  16:00:00,29.1,667.1,146.8,1367.5,6.7,13.8,82.0,56.3,1.33,45.90
 08/21  17:00:00,28.2,662.5,164.9,1343.8,6.7,13.8,82.0,56.5,1.50,45.15
 08/21  18:00:00,27.4,581.8,177.6,1334.9,6.7,13.8,82.0,56.6,1.64,44.90
 08/21  19:00:00,26.5,589.9,187.2,1344.5,6.7,13.8,82.0,56.7,1.74,45.28
 08/21  20:00:00,25.4,597.5,194.8,1371.5,6.7,13.8,82.0,56.8,1.82,46.19
 08/21  21:00:00,24.3,557.4,198.8,1388.1,6.7,13.8,82.0,56.9,1.87,46.79
 08/21  22:00:00,24.2,543.1,200.8,1415.4,6.7,13.8,82.0,57.0,1.90,47.66
 08/21  23:00:00,24.1,441.6,220.0,1419.0,6.7,13.8,82.0,57.9,2.10,47.69
 08/21  24:00:00,23.9,437.3,221.6,1345.1,6.7,13.7,82.0,58.1,2.15,45.80
 08/22  01:00:00,23.2,437.1,225.3,1314.9,6.7,13.6,82.0,58.3,2.22,45.13
 08/22  02:00:00,22.8,436.9,227.5,1274.2,6.7,13.6,82.0,58.5,2.27,44.00
 08/22  03:00:00,23.1,436.9,228.4,1248.8,6.7,13.6,82.0,58.6,2.29,43.26
 08/22  04:00:00,23.0,440.9,230.2,1229.6,6.7,13.6,82.0,58.7,2.33,42.68
 08/22  05:00:00,22.8,440.1,231.7,1209.2,6.7,13.6,82.0,58.8,2.36,42.11
 08/22  06:00:00,22.8,422.0,231.7,1230.2,6.7,13.6,82.0,58.8,2.37,42.83
 08/22  07:00:00,22.4,637.8,199.3,1357.3,6.7,13.7,82.0,57.3,2.02,46.44
 08/22  08:00:00,21.9,870.4,171.0,1428.4,6.7,13.7,82.0,55.7,1.69,48.58
 08/22  09:00:00,22.0,914.2,158.1,1496.8,6.7,13.8,82.0,54.9,1.51,50.74
 08/22  10:00:00,22.9,916.5,149.8,1558.3,6.7,13.8,82.0,54.5,1.39,52.56
 08/22  11:00:00,23.7,919.5,143.0,1616.7,6.7,13.8,82.0,54.0,1.30,54.19
 08/22  12:00:00,24.6,879.5,132.9,1705.3,6.7,13.9,82.0,53.5,1.19,56.55
 08/22  13:00:00,25.4,922.9,123.4,1787.5,6.7,14.0,82.0,52.9,1.08,58.35
 08/22  14:00:00,26.3,925.1,118.5,1829.4,6.7,14.1,82.0,52.7,1.02,59.22
 08/22  15:00:00,27.7,929.7,105.1,1893.0,6.7,14.1,82.0,52.8,0.90,61.07
 08/22  16:00:00,28.3,669.3,129.5,1808.4,6.7,14.3,82.0,54.3,1.10,57.15
 08/22  17:00:00,28.7,665.5,139.1,1794.6,6.7,14.3,82.0,54.9,1.19,56.22
 08/22  18:00:00,28.2,584.3,153.0,1759.2,6.7,14.3,82.0,55.0,1.32,55.07
 08/22  19:00:00,27.1,590.8,169.2,1705.2,6.7,14.2,82.0,55.2,1.47,53.92
 08/22  20:00:00,26.0,597.7,183.0,1665.0,6.7,14.2,82.0,55.5,1.61,53.10
 08/22  21:00:00,24.9,557.6,197.2,1588.8,6.7,14.0,82.0,56.1,1.75,51.66
 08/22  22:00:00,24.4,543.7,204.6,1525.9,6.7,13.9,82.0,56.6,1.85,50.52
 08/22  23:00:00,24.4,441.9,226.0,1461.2,6.7,13.9,82.0,57.7,2.09,48.64
 08/22  24:00:00,23.4,437.4,230.6,1330.3,6.7,13.7,82.0,58.2,2.19,45.34
 08/23  01:00:00,22.8,437.3,230.0,1321.6,6.7,13.6,82.0,58.3,2.24,45.46
 08/23  02:00:00,22.8,437.1,228.7,1333.3,6.7,13.7,82.0,58.3,2.26,45.74
 08/23  03:00:00,22.8,437.0,231.4,1305.4,6.7,13.6,82.0,58.6,2.31,44.93
 08/23  04:00:00,22.4,437.6,234.5,1218.1,6.7,13.6,82.0,58.8,2.37,42.30
 08/23  05:00:00,21.9,437.5,236.0,1185.8,6.7,13.5,82.0,58.9,2.41,41.53
 08/23  06:00:00,21.7,420.7,235.6,1191.4,6.7,13.5,82.0,59.0,2.42,41.75
 08/23  07:00:00,21.7,638.0,203.0,1278.4,6.7,13.6,82.0,57.5,2.07,44.19
 08/23  08:00:00,21.7,871.1,171.8,1353.9,6.7,13.7,82.0,55.8,1.70,46.47
 08/23  09:00:00,22.0,914.9,161.1,1400.5,6.7,13.7,82.0,55.1,1.55,47.90
 08/23  10:00:00,21.5,916.7,160.9,1407.2,6.7,13.7,82.0,54.8,1.51,48.15
 08/23  11:00:00,21.1,919.2,159.0,1387.2,6.7,13.7,82.0,54.6,1.46,47.63
 08/23  12:00:00,21.1,878.1,158.3,1383.7,6.7,13.6,82.0,54.5,1.43,47.58
 08/23  13:00:00,21.1,921.0,152.2,1355.0,6.7,13.6,82.0,54.4,1.36,46.68
 08/23  14:00:00,21.5,922.5,149.4,1372.1,6.7,13.6,82.0,54.3,1.32,47.31
 08/23  15:00:00,21.7,923.4,148.7,1386.7,6.7,13.6,82.0,54.2,1.31,47.79
 08/23  16:00:00,21.0,664.6,183.9,1227.9,6.7,13.6,82.0,55.9,1.62,42.39
 08/23  17:00:00,20.6,661.2,200.2,1164.7,6.7,13.6,82.0,56.5,1.79,40.45
 08/23  18:00:00,20.6,581.2,208.4,1145.4,6.7,13.6,82.0,56.9,1.90,39.85
 08/23  19:00:00,20.2,589.7,213.0,1070.5,6.7,13.5,82.0,57.1,1.98,37.42
 08/23  20:00:00,20.0,597.3,218.3,1031.1,6.7,13.5,82.0,57.4,2.06,36.27
 08/23  21:00:00,20.0,557.4,219.7,1092.0,6.7,13.5,82.0,57.5,2.10,38.31
 08/23  22:00:00,20.4,543.1,220.8,1157.3,6.7,13.6,82.0,57.7,2.13,40.33
 08/23  23:00:00,20.9,441.4,239.9,1147.2,6.7,13.6,82.0,58.6,2.35,39.94
 08/23  24:00:00,21.1,437.1,240.3,1085.5,6.7,13.5,82.0,58.8,2.40,38.17
 08/24  01:00:00,20.8,436.9,241.0,1043.9,6.7,13.4,82.0,58.9,2.44,36.95
 08/24  02:00:00,20.2,436.7,242.7,1014.8,6.7,13.4,82.0,59.0,2.49,36.10
 08/24  03:00:00,20.0,436.6,244.4,1000.8,6.7,13.4,82.0,59.1,2.52,35.72
 08/24  04:00:00,19.6,437.3,247.5,975.4,6.7,13.4,82.0,59.1,2.57,34.91
 08/24  05:00:00,19.8,437.1,250.2,963.4,6.7,13.4,82.0,59.1,2.60,34.56
 08/24  06:00:00,20.0,420.5,250.5,964.4,6.7,13.4,82.0,59.1,2.61,34.58
 08/24  07:00:00,20.4,637.7,213.1,1054.3,6.7,13.5,82.0,57.9,2.20,37.31
 08/24  08:00:00,20.6,870.6,180.7,1164.3,6.7,13.6,82.0,56.2,1.81,40.61
 08/24  09:00:00,20.9,914.0,167.1,1237.9,6.7,13.6,82.0,55.4,1.62,42.84
 08/24  10:00:00,21.5,916.3,160.9,1276.1,6.7,13.6,82.0,55.0,1.52,43.98
 08/24  11:00:00,21.7,919.5,153.8,1293.9,6.7,13.6,82.0,54.8,1.42,44.54
 08/24  12:00:00,22.0,879.0,150.4,1314.2,6.7,13.6,82.0,54.7,1.37,45.22
 08/24  13:00:00,22.6,922.7,144.5,1312.9,6.7,13.6,82.0,54.6,1.30,45.18
 08/24  14:00:00,22.4,925.0,139.8,1324.6,6.7,13.6,82.0,54.5,1.25,45.69
 08/24  15:00:00,22.2,926.6,136.5,1325.8,6.7,13.6,82.0,54.5,1.21,45.86
 08/24  16:00:00,22.6,667.2,164.5,1216.5,6.7,13.6,82.0,56.2,1.46,42.00
 08/24  17:00:00,22.4,664.2,174.3,1164.4,6.7,13.6,82.0,57.0,1.58,40.28
 08/24  18:00:00,21.9,583.0,184.9,1107.9,6.7,13.6,82.0,57.1,1.70,38.51
 08/24  19:00:00,21.0,590.2,198.0,1060.7,6.7,13.5,82.0,57.1,1.85,37.05
 08/24  20:00:00,20.6,597.5,208.7,1088.8,6.7,13.5,82.0,57.3,1.97,38.10
 08/24  21:00:00,20.2,557.5,212.7,1108.4,6.7,13.5,82.0,57.4,2.03,38.71
 08/24  22:00:00,19.6,543.1,216.6,1101.2,6.7,13.5,82.0,57.6,2.08,38.56
 08/24  23:00:00,20.5,441.4,236.1,1041.8,6.7,13.5,82.0,58.5,2.31,36.63
 08/24  24:00:00,20.4,437.0,238.5,964.7,6.7,13.4,82.0,58.7,2.38,34.26
 08/25  01:00:00,19.6,436.8,241.5,922.6,6.7,13.4,82.0,58.8,2.44,33.05
 08/25  02:00:00,18.7,436.6,244.5,895.0,6.7,13.3,82.0,58.9,2.50,32.24
 08/25  03:00:00,18.7,436.5,246.9,903.2,6.7,13.3,82.0,59.0,2.54,32.64
 08/25  04:00:00,18.9,440.3,248.5,916.0,6.7,13.3,82.0,59.0,2.57,33.06
 08/25  05:00:00,17.8,439.4,253.6,874.9,6.7,13.3,82.0,59.0,2.63,31.69
 08/25  06:00:00,17.9,421.6,253.1,844.9,6.7,13.3,82.0,59.0,2.63,30.79
 08/25  07:00:00,19.0,637.8,208.0,920.3,6.7,13.4,82.0,57.8,2.14,33.14
 08/25  08:00:00,20.5,871.0,172.4,1047.7,6.7,13.5,82.0,56.1,1.72,36.97
 08/25  09:00:00,21.8,915.0,155.0,1146.4,6.7,13.6,82.0,55.5,1.50,39.86
 08/25  10:00:00,22.9,918.0,145.7,1208.3,6.7,13.6,82.0,55.3,1.38,41.70
 08/25  11:00:00,23.7,921.4,141.3,1196.2,6.7,13.6,82.0,55.1,1.32,41.19
 08/25  12:00:00,24.2,881.6,139.8,1231.0,6.7,13.6,82.0,54.9,1.29,42.36
 08/25  13:00:00,24.8,926.3,135.5,1273.2,6.7,13.6,82.0,54.8,1.23,43.77
 08/25  14:00:00,24.6,929.3,129.0,1297.1,6.7,13.6,82.0,54.7,1.16,44.72
 08/25  15:00:00,24.4,931.3,123.8,1297.5,6.7,13.6,82.0,54.9,1.11,44.91
 08/25  16:00:00,23.7,669.7,153.3,1171.5,6.7,13.6,82.0,56.4,1.38,40.50
 08/25  17:00:00,23.0,665.2,166.5,1127.0,6.7,13.6,82.0,57.0,1.52,39.07
 08/25  18:00:00,22.1,583.7,178.9,1072.4,6.7,13.5,82.0,57.0,1.66,37.33
 08/25  19:00:00,21.0,589.9,192.2,1011.6,6.7,13.5,82.0,56.9,1.80,35.46
 08/25  20:00:00,20.2,597.0,204.1,972.9,6.7,13.5,82.0,57.1,1.92,34.31
 08/25  21:00:00,19.3,557.1,209.7,940.3,6.7,13.4,82.0,57.3,1.99,33.35
 08/25  22:00:00,19.2,543.2,213.7,942.2,6.7,13.4,82.0,57.4,2.05,33.52
 08/25  23:00:00,19.1,441.4,236.1,906.5,6.7,13.4,82.0,58.3,2.29,32.39
 08/25  24:00:00,18.2,437.0,240.0,871.6,6.7,13.3,82.0,58.5,2.37,31.42
 08/26  01:00:00,18.1,436.8,241.8,888.7,6.7,13.3,82.0,58.7,2.43,32.13
 08/26  02:00:00,17.6,436.6,244.1,877.5,6.7,13.3,82.0,58.8,2.48,31.76
 08/26  03:00:00,17.2,436.5,246.5,850.9,6.7,13.3,82.0,58.9,2.52,30.97
 08/26  04:00:00,17.2,437.2,249.8,845.9,6.7,13.2,82.0,59.0,2.57,30.84
 08/26  05:00:00,18.3,437.0,252.4,885.5,6.7,13.3,82.0,58.9,2.61,32.18
 08/26  06:00:00,18.9,420.4,252.8,892.8,6.7,13.3,82.0,59.0,2.62,32.31
 08/26  07:00:00,20.0,506.8,235.1,907.8,6.7,13.4,82.0,58.6,2.42,32.68
 08/26  08:00:00,20.6,646.4,205.5,948.8,6.7,13.4,82.0,57.7,2.09,33.80
 08/26  09:00:00,21.3,686.6,198.8,1003.1,6.7,13.5,82.0,57.4,1.99,35.41
 08/26  10:00:00,22.0,687.1,192.3,1061.9,6.7,13.5,82.0,57.2,1.90,37.15
 08/26  11:00:00,22.6,688.5,187.7,1137.2,6.7,13.6,82.0,57.1,1.84,39.47
 08/26  12:00:00,23.5,656.6,185.0,1233.1,6.7,13.7,82.0,57.0,1.80,42.38
 08/26  13:00:00,24.6,657.0,181.7,1317.7,6.7,13.7,82.0,56.9,1.75,44.88
 08/26  14:00:00,26.1,657.6,176.7,1404.8,6.7,13.8,82.0,56.7,1.69,47.34
 08/26  15:00:00,26.0,657.9,177.6,1424.9,6.7,13.8,82.0,56.6,1.69,47.77
 08/26  16:00:00,25.2,657.7,179.7,1415.2,6.7,13.8,82.0,56.6,1.71,47.62
 08/26  17:00:00,23.6,614.2,190.8,1381.7,6.7,13.7,82.0,56.8,1.81,46.74
 08/26  18:00:00,23.1,424.9,223.6,1299.5,6.7,13.7,82.0,58.1,2.14,44.34
 08/26  19:00:00,22.6,433.0,232.9,1259.3,6.7,13.6,82.0,58.6,2.28,43.21
 08/26  20:00:00,22.2,441.0,235.4,1196.6,6.7,13.6,82.0,58.8,2.35,41.37
 08/26  21:00:00,22.2,440.4,236.0,1166.6,6.7,13.6,82.0,58.9,2.39,40.50
 08/26  22:00:00,21.9,439.7,236.7,1150.7,6.7,13.6,82.0,59.0,2.42,40.03
 08/26  23:00:00,21.3,440.6,238.9,1148.9,6.7,13.5,82.0,59.1,2.46,40.06
 08/26  24:00:00,21.1,436.6,240.4,1107.9,6.7,13.5,82.0,59.1,2.49,39.01
 08/27  01:00:00,20.4,414.3,247.3,1104.9,6.7,13.4,82.0,59.3,2.57,39.09
 08/27  02:00:00,20.4,414.3,249.2,1106.6,6.7,13.4,82.0,59.3,2.60,39.21
 08/27  03:00:00,19.9,414.1,253.6,1077.8,6.7,13.4,82.0,59.3,2.66,38.25
 08/27  04:00:00,19.4,414.8,257.6,1051.5,6.7,13.4,82.0,59.3,2.71,37.50
 08/27  05:00:00,19.1,414.7,261.1,1023.8,6.7,13.4,82.0,59.3,2.75,36.62
 08/27  06:00:00,18.9,402.1,261.9,1010.2,6.7,13.4,82.0,59.3,2.76,36.23
 08/27  07:00:00,21.7,400.9,249.7,1200.3,6.7,13.6,82.0,59.3,2.63,42.07
 08/27  08:00:00,24.0,533.3,208.4,1368.2,6.7,13.8,82.0,58.7,2.18,46.45
 08/27  09:00:00,25.5,533.9,194.2,1433.8,6.7,13.8,82.0,58.7,2.02,48.07
 08/27  10:00:00,26.8,534.1,184.2,1494.4,6.7,13.9,82.0,58.3,1.90,49.44
 08/27  11:00:00,27.9,535.4,174.5,1544.6,6.7,14.0,82.0,58.0,1.78,50.45
 08/27  12:00:00,28.3,534.5,168.5,1567.9,6.7,14.1,82.0,57.9,1.70,50.86
 08/27  13:00:00,27.6,534.9,160.8,1599.9,6.7,14.1,82.0,57.7,1.61,51.64
 08/27  14:00:00,27.2,535.2,156.6,1610.1,6.7,14.1,82.0,57.8,1.56,51.83
 08/27  15:00:00,27.2,535.3,159.3,1572.8,6.7,14.0,82.0,58.0,1.59,51.13
 08/27  16:00:00,27.2,402.5,177.1,1536.5,6.7,14.0,82.0,58.5,1.77,50.12
 08/27  17:00:00,26.5,402.0,185.8,1504.5,6.7,14.0,82.0,58.6,1.87,49.26
 08/27  18:00:00,25.4,401.5,204.8,1420.0,6.7,13.8,82.0,58.9,2.08,47.30
 08/27  19:00:00,23.9,410.3,216.5,1356.5,6.7,13.8,82.0,59.0,2.21,45.78
 08/27  20:00:00,23.0,418.4,223.8,1319.7,6.7,13.7,82.0,59.1,2.30,44.89
 08/27  21:00:00,22.4,417.8,229.2,1272.6,6.7,13.7,82.0,59.2,2.37,43.57
 08/27  22:00:00,22.2,417.2,231.6,1267.0,6.7,13.7,82.0,59.2,2.41,43.54
 08/27  23:00:00,22.2,418.2,233.0,1279.3,6.7,13.7,82.0,59.3,2.43,43.89
 08/27  24:00:00,21.9,414.1,235.8,1208.0,6.7,13.5,82.0,59.3,2.47,41.98
 08/28  01:00:00,21.7,436.1,234.0,1203.7,6.7,13.5,82.0,59.2,2.46,42.06
 08/28  02:00:00,21.7,436.0,236.3,1200.5,6.7,13.5,82.0,59.2,2.48,41.99
 08/28  03:00:00,21.7,436.1,238.5,1199.6,6.7,13.5,82.0,59.2,2.50,41.96
 08/28  04:00:00,21.7,436.8,240.8,1200.3,6.7,13.5,82.0,59.2,2.53,41.99
 08/28  05:00:00,21.7,436.8,242.7,1198.1,6.7,13.5,82.0,59.2,2.55,41.93
 08/28  06:00:00,21.7,424.2,243.2,1198.2,6.7,13.5,82.0,59.2,2.55,41.93
 08/28  07:00:00,21.7,637.0,208.1,1312.6,6.7,13.7,82.0,57.9,2.16,45.19
 08/28  08:00:00,21.7,867.9,177.8,1385.9,6.7,13.7,82.0,56.2,1.79,47.22
 08/28  09:00:00,22.7,911.0,159.4,1521.0,6.7,13.8,82.0,55.1,1.55,51.17
 08/28  10:00:00,24.0,912.8,148.9,1609.6,6.7,13.9,82.0,54.4,1.40,53.27
 08/28  11:00:00,24.4,915.2,146.6,1644.8,6.7,14.0,82.0,54.1,1.35,54.19
 08/28  12:00:00,25.5,874.6,139.1,1700.0,6.7,14.0,82.0,53.7,1.25,55.52
 08/28  13:00:00,26.5,918.0,129.8,1751.9,6.7,14.1,82.0,53.3,1.15,56.70
 08/28  14:00:00,27.7,920.6,117.2,1825.8,6.7,14.2,82.0,52.9,1.02,58.32
 08/28  15:00:00,27.3,921.3,120.7,1831.8,6.7,14.2,82.0,52.8,1.04,58.41
 08/28  16:00:00,26.3,663.3,163.0,1676.0,6.7,14.1,82.0,54.7,1.40,53.95
 08/28  17:00:00,26.1,660.4,180.7,1634.4,6.7,14.1,82.0,55.4,1.57,52.87
 08/28  18:00:00,26.1,580.6,191.0,1603.4,6.7,14.0,82.0,55.9,1.68,52.07
 08/28  19:00:00,25.4,593.4,199.0,1563.7,6.7,14.0,82.0,56.3,1.78,51.19
 08/28  20:00:00,23.9,596.9,210.8,1485.5,6.7,13.9,82.0,56.9,1.92,49.35
 08/28  21:00:00,23.0,556.9,214.9,1429.4,6.7,13.8,82.0,57.2,1.99,48.11
 08/28  22:00:00,22.4,542.7,216.3,1413.0,6.7,13.8,82.0,57.4,2.04,47.73
 08/28  23:00:00,22.2,441.3,235.8,1372.7,6.7,13.7,82.0,58.3,2.27,46.56
 08/28  24:00:00,22.2,437.0,236.7,1266.8,6.7,13.6,82.0,58.6,2.33,43.67
 08/29  01:00:00,21.5,436.9,237.7,1229.0,6.7,13.5,82.0,58.8,2.38,42.78
 08/29  02:00:00,21.1,436.7,238.4,1215.3,6.7,13.5,82.0,58.9,2.42,42.48
 08/29  03:00:00,21.1,436.6,239.6,1207.8,6.7,13.5,82.0,59.0,2.45,42.27
 08/29  04:00:00,21.1,440.5,240.6,1207.6,6.7,13.5,82.0,59.0,2.48,42.27
 08/29  05:00:00,21.1,439.8,242.5,1204.8,6.7,13.5,82.0,59.0,2.51,42.20
 08/29  06:00:00,21.1,426.0,242.3,1216.6,6.7,13.5,82.0,59.0,2.51,42.58
 08/29  07:00:00,21.5,637.6,206.1,1362.9,6.7,13.7,82.0,57.6,2.11,46.75
 08/29  08:00:00,22.4,870.1,175.8,1474.7,6.7,13.8,82.0,55.9,1.75,49.93
 08/29  09:00:00,23.1,913.4,161.1,1573.7,6.7,13.9,82.0,54.8,1.55,52.69
 08/29  10:00:00,24.7,916.1,140.2,1699.9,6.7,14.0,82.0,53.7,1.31,55.71
 08/29  11:00:00,25.9,919.2,128.2,1774.5,6.7,14.1,82.0,53.2,1.16,57.07
 08/29  12:00:00,27.2,880.3,128.6,1745.5,6.7,14.0,82.0,53.9,1.14,56.77
 08/29  13:00:00,28.1,925.1,127.1,1711.9,6.7,13.9,82.0,54.1,1.12,56.63
 08/29  14:00:00,29.0,927.7,118.8,1765.7,6.7,13.9,82.0,53.8,1.04,58.29
 08/29  15:00:00,28.4,928.1,121.3,1736.6,6.7,13.9,82.0,53.8,1.05,57.49
 08/29  16:00:00,27.4,668.3,153.8,1522.9,6.7,13.8,82.0,55.9,1.34,50.86
 08/29  17:00:00,26.9,663.4,173.6,1431.9,6.7,13.8,82.0,56.3,1.54,48.04
 08/29  18:00:00,26.0,582.3,189.4,1344.0,6.7,13.8,82.0,56.6,1.71,45.33
 08/29  19:00:00,24.5,593.8,198.5,1208.2,6.7,13.7,82.0,56.8,1.82,41.20
 08/29  20:00:00,22.8,597.1,206.4,1092.7,6.7,13.6,82.0,57.0,1.92,37.77
 08/29  21:00:00,21.5,557.1,209.9,1028.6,6.7,13.5,82.0,57.2,1.97,35.93
 08/29  22:00:00,20.4,543.2,213.7,974.2,6.7,13.5,82.0,57.4,2.03,34.32
 08/29  23:00:00,18.9,441.4,236.1,867.4,6.7,13.3,82.0,58.4,2.28,31.02
 08/29  24:00:00,18.0,437.0,239.4,820.2,6.7,13.3,82.0,58.6,2.36,29.67
 08/30  01:00:00,17.4,436.8,241.8,794.0,6.7,13.3,82.0,58.7,2.42,28.84
 08/30  02:00:00,17.2,436.6,244.3,755.4,6.7,13.2,82.0,58.8,2.48,27.52
 08/30  03:00:00,16.9,436.5,247.4,711.6,6.7,13.2,82.0,58.9,2.53,26.01
 08/30  04:00:00,16.0,437.1,252.1,680.9,6.7,13.2,82.0,58.9,2.59,24.99
 08/30  05:00:00,15.2,436.8,256.9,658.5,6.7,13.2,82.0,58.9,2.65,24.28
 08/30  06:00:00,15.0,424.3,258.9,646.6,6.7,13.1,82.0,59.0,2.68,23.92
 08/30  07:00:00,17.1,637.7,210.7,748.5,6.7,13.2,82.0,57.7,2.16,27.52
 08/30  08:00:00,19.4,871.3,168.9,897.5,6.7,13.4,82.0,56.2,1.69,32.22
 08/30  09:00:00,21.1,915.0,150.4,985.8,6.7,13.5,82.0,55.7,1.46,34.86
 08/30  10:00:00,22.4,917.6,141.5,1055.2,6.7,13.5,82.0,55.5,1.35,36.99
 08/30  11:00:00,23.5,921.2,136.7,1109.1,6.7,13.6,82.0,55.3,1.28,38.61
 08/30  12:00:00,24.6,881.2,135.8,1171.7,6.7,13.6,82.0,55.0,1.26,40.57
 08/30  13:00:00,25.7,926.1,131.3,1240.0,6.7,13.6,82.0,54.9,1.20,42.72
 08/30  14:00:00,27.2,930.4,123.3,1287.4,6.7,13.6,82.0,54.9,1.12,44.26
 08/30  15:00:00,27.8,932.8,116.7,1314.7,6.7,13.6,82.0,55.2,1.05,45.31
 08/30  16:00:00,27.8,670.8,144.7,1228.6,6.7,13.7,82.0,56.6,1.31,42.10
 08/30  17:00:00,27.4,666.3,156.8,1234.4,6.7,13.7,82.0,57.0,1.44,42.07
 08/30  18:00:00,26.2,584.4,169.6,1245.5,6.7,13.7,82.0,57.0,1.58,42.38
 08/30  19:00:00,24.2,595.3,184.7,1173.4,6.7,13.6,82.0,56.7,1.73,40.18
 08/30  20:00:00,22.6,598.2,196.2,1085.2,6.7,13.6,82.0,56.9,1.85,37.60
 08/30  21:00:00,20.8,557.8,203.3,1032.9,6.7,13.5,82.0,57.1,1.92,36.14
 08/30  22:00:00,20.0,543.3,208.4,989.0,6.7,13.5,82.0,57.3,1.98,34.88
 08/30  23:00:00,19.3,441.5,231.9,904.3,6.7,13.4,82.0,58.2,2.24,32.24
 08/30  24:00:00,18.9,437.1,236.4,854.5,6.7,13.3,82.0,58.4,2.32,30.80
 08/31  01:00:00,18.5,436.9,239.1,827.9,6.7,13.3,82.0,58.5,2.38,29.96
 08/31  02:00:00,18.0,436.7,242.0,792.8,6.7,13.3,82.0,58.7,2.44,28.79
 08/31  03:00:00,17.8,436.6,244.8,769.2,6.7,13.3,82.0,58.8,2.49,28.02
 08/31  04:00:00,17.1,437.2,248.1,769.2,6.7,13.2,82.0,58.9,2.54,28.08
 08/31  05:00:00,16.7,437.0,252.7,762.9,6.7,13.2,82.0,58.9,2.60,27.95
 08/31  06:00:00,16.7,424.5,254.2,760.4,6.7,13.2,82.0,58.9,2.62,27.89
 08/31  07:00:00,18.4,637.9,206.1,882.3,6.7,13.3,82.0,57.7,2.10,32.01
 08/31  08:00:00,21.5,871.7,163.5,1140.5,6.7,13.6,82.0,56.2,1.63,40.05
 08/31  09:00:00,23.8,915.8,145.1,1332.8,6.7,13.7,82.0,55.7,1.41,45.70
 08/31  10:00:00,26.8,918.8,133.8,1497.7,6.7,13.8,82.0,55.2,1.27,50.56
 08/31  11:00:00,27.3,920.9,134.8,1586.6,6.7,13.8,82.0,54.5,1.26,53.01
 08/31  12:00:00,26.0,879.7,137.3,1584.8,6.7,13.8,82.0,54.2,1.25,53.14
 08/31  13:00:00,25.2,921.8,138.7,1607.2,6.7,13.8,82.0,54.0,1.25,54.05
 08/31  14:00:00,24.3,922.3,139.9,1657.6,6.7,13.8,82.0,53.6,1.24,55.59
 08/31  15:00:00,23.9,923.7,137.9,1674.6,6.7,13.8,82.0,53.4,1.20,56.17
 08/31  16:00:00,23.9,665.6,168.4,1541.2,6.7,13.8,82.0,55.4,1.47,51.70
 08/31  17:00:00,23.2,661.7,191.4,1464.7,6.7,13.8,82.0,56.2,1.69,49.38
 08/31  18:00:00,22.1,581.4,204.2,1407.5,6.7,13.7,82.0,56.6,1.84,47.75
 08/31  19:00:00,21.3,594.1,209.7,1348.0,6.7,13.7,82.0,56.9,1.92,46.05
 08/31  20:00:00,20.8,597.6,214.7,1314.3,6.7,13.6,82.0,57.2,2.00,45.16
 08/31  21:00:00,20.6,557.6,217.0,1280.2,6.7,13.6,82.0,57.3,2.05,44.14
 08/31  22:00:00,19.7,543.2,219.9,1159.8,6.7,13.5,82.0,57.5,2.10,40.33
 08/31  23:00:00,18.3,441.3,241.8,943.8,6.7,13.3,82.0,58.5,2.35,33.55
 08/31  24:00:00,16.8,436.8,245.5,828.9,6.7,13.3,82.0,58.7,2.44,30.06
 09/01  01:00:00,15.4,436.6,249.8,730.8,6.7,13.2,82.0,58.9,2.52,26.68
 09/01  02:00:00,14.0,436.4,254.1,618.0,6.7,13.2,82.0,59.0,2.60,22.74
 09/01  03:00:00,12.6,436.2,259.8,400.5,6.7,12.4,82.0,59.0,2.68,15.34
 09/01  04:00:00,11.1,439.2,266.0,307.0,6.7,11.8,82.0,59.1,2.75,13.13
 09/01  05:00:00,10.2,438.4,271.6,285.1,6.7,11.5,82.0,59.1,2.82,13.29
 09/01  06:00:00,10.4,424.9,272.9,277.4,6.7,11.4,82.0,59.1,2.84,13.70
 09/01  07:00:00,12.7,637.4,221.6,428.0,6.7,11.6,82.0,57.8,2.28,21.18
 09/01  08:00:00,15.7,871.0,175.8,706.6,6.7,11.9,82.0,56.6,1.77,32.92
 09/01  09:00:00,18.1,914.5,157.2,823.7,6.7,11.9,82.0,56.0,1.54,37.52
 09/01  10:00:00,20.0,917.7,148.5,909.4,6.7,11.8,82.0,55.7,1.43,42.16
 09/01  11:00:00,21.3,924.4,143.3,962.3,6.7,11.7,82.0,55.4,1.35,45.84
 09/01  12:00:00,22.4,885.0,141.3,1011.7,6.7,11.7,82.0,55.1,1.31,48.27
 09/01  13:00:00,23.5,926.2,136.0,1051.2,6.7,11.8,82.0,55.0,1.25,49.37
 09/01  14:00:00,24.6,927.4,127.9,1098.8,6.7,12.2,82.0,54.9,1.16,48.70
 09/01  15:00:00,25.0,930.0,121.0,1135.4,6.7,12.4,82.0,55.1,1.09,47.92
 09/01  16:00:00,25.4,669.1,148.2,1048.3,6.7,12.6,82.0,56.6,1.34,42.82
 09/01  17:00:00,24.9,664.8,161.4,1005.8,6.7,12.7,82.0,57.0,1.48,39.92
 09/01  18:00:00,23.0,583.4,174.4,926.0,6.7,12.8,82.0,57.1,1.62,36.27
 09/01  19:00:00,20.8,593.5,192.4,839.4,6.7,12.9,82.0,56.9,1.81,32.46
 09/01  20:00:00,20.0,596.7,204.4,802.8,6.7,12.9,82.0,57.1,1.93,30.89
 09/01  21:00:00,19.6,556.8,210.4,794.3,6.7,12.8,82.0,57.3,2.00,30.76
 09/01  22:00:00,19.4,543.0,214.2,781.9,6.7,12.7,82.0,57.5,2.05,31.10
 09/01  23:00:00,19.4,441.3,237.1,735.0,6.7,12.7,82.0,58.3,2.31,29.53
 09/01  24:00:00,18.4,436.9,241.4,703.9,6.7,12.9,82.0,58.5,2.39,27.62
 09/02  01:00:00,16.4,436.7,246.1,703.2,6.7,13.0,82.0,58.8,2.47,27.00
 09/02  02:00:00,15.2,436.4,249.3,685.1,6.7,13.0,82.0,58.9,2.53,26.15
 09/02  03:00:00,15.4,436.4,251.4,694.2,6.7,13.0,82.0,58.9,2.58,26.42
 09/02  04:00:00,15.9,437.0,255.2,741.9,6.7,13.0,82.0,59.0,2.63,28.04
 09/02  05:00:00,15.4,436.8,259.4,705.4,6.7,13.0,82.0,59.0,2.68,26.59
 09/02  06:00:00,15.0,424.3,261.8,666.7,6.7,13.0,82.0,59.0,2.72,25.19
 09/02  07:00:00,16.1,506.5,242.3,704.7,6.7,13.1,82.0,58.5,2.50,26.51
 09/02  08:00:00,16.7,646.1,209.1,774.3,6.7,13.2,82.0,57.7,2.13,28.56
 09/02  09:00:00,17.7,686.3,199.1,797.5,6.7,13.3,82.0,57.4,2.00,29.01
 09/02  10:00:00,18.3,686.8,192.9,784.5,6.7,13.3,82.0,57.2,1.91,28.40
 09/02  11:00:00,19.0,688.1,190.6,815.2,6.7,13.3,82.0,57.1,1.87,29.52
 09/02  12:00:00,19.8,656.2,187.0,860.7,6.7,13.3,82.0,57.1,1.82,31.00
 09/02  13:00:00,20.4,656.7,181.7,877.0,6.7,13.4,82.0,57.1,1.76,31.42
 09/02  14:00:00,19.9,657.1,177.8,848.8,6.7,13.4,82.0,57.0,1.71,30.41
 09/02  15:00:00,19.8,657.9,167.9,841.2,6.7,13.3,82.0,57.1,1.62,30.31
 09/02  16:00:00,19.6,658.1,165.9,836.0,6.7,13.3,82.0,57.2,1.60,30.26
 09/02  17:00:00,19.1,614.9,170.7,815.0,6.7,13.1,82.0,57.4,1.65,29.88
 09/02  18:00:00,17.8,424.7,208.8,712.5,6.7,12.8,82.0,58.4,2.03,27.21
 09/02  19:00:00,16.2,436.6,232.2,635.6,6.7,12.7,82.0,58.6,2.30,24.88
 09/02  20:00:00,15.6,440.4,241.8,604.2,6.7,12.7,82.0,58.8,2.43,23.89
 09/02  21:00:00,14.2,439.8,248.1,561.1,6.7,12.7,82.0,59.0,2.52,22.26
 09/02  22:00:00,13.3,439.1,252.4,531.2,6.7,12.5,82.0,59.0,2.59,21.66
 09/02  23:00:00,12.6,440.1,257.6,375.3,6.7,12.1,82.0,59.1,2.66,15.83
 09/02  24:00:00,11.2,435.9,264.0,289.2,6.7,11.9,82.0,59.1,2.74,12.83
 09/03  01:00:00,10.6,413.6,274.1,273.8,6.7,11.9,82.0,59.4,2.86,12.37
 09/03  02:00:00,10.2,413.5,279.7,270.6,6.7,11.8,82.0,59.5,2.94,12.38
 09/03  03:00:00,10.0,413.4,284.4,269.1,6.7,11.6,82.0,59.5,3.01,12.65
 09/03  04:00:00,9.6,413.9,290.9,265.2,6.7,11.5,82.0,59.6,3.09,12.84
 09/03  05:00:00,9.4,413.8,295.8,262.2,6.7,11.3,82.0,59.7,3.15,13.21
 09/03  06:00:00,9.4,401.3,296.9,258.2,6.7,11.2,82.0,59.7,3.17,13.41
 09/03  07:00:00,12.9,400.2,280.6,371.3,6.7,12.1,82.0,59.4,2.99,18.02
 09/03  08:00:00,17.1,532.6,238.1,652.5,6.7,13.0,82.0,58.8,2.51,26.29
 09/03  09:00:00,19.4,533.3,221.2,742.7,6.7,12.9,82.0,59.0,2.31,28.43
 09/03  10:00:00,20.7,533.6,209.4,804.7,6.7,12.4,82.0,59.0,2.18,32.59
 09/03  11:00:00,21.5,534.8,201.6,829.5,6.7,12.0,82.0,59.1,2.10,36.27
 09/03  12:00:00,21.7,533.8,197.7,831.5,6.7,11.8,82.0,59.0,2.06,38.48
 09/03  13:00:00,22.0,534.1,191.3,845.3,6.7,11.6,82.0,59.0,1.99,40.68
 09/03  14:00:00,22.2,534.4,183.0,852.7,6.7,11.4,82.0,59.0,1.91,42.92
 09/03  15:00:00,21.9,534.5,177.9,834.7,6.7,11.4,82.0,59.0,1.85,42.48
 09/03  16:00:00,21.3,401.8,199.8,780.3,6.7,11.6,82.0,59.6,2.09,38.62
 09/03  17:00:00,20.8,401.3,207.6,748.0,6.7,11.8,82.0,59.5,2.19,35.59
 09/03  18:00:00,18.9,400.9,221.9,694.5,6.7,11.8,82.0,59.4,2.34,32.35
 09/03  19:00:00,17.1,413.8,238.1,638.2,6.7,11.6,82.0,59.4,2.52,30.51
 09/03  20:00:00,16.7,417.7,246.1,611.4,6.7,11.7,82.0,59.5,2.60,29.45
 09/03  21:00:00,15.6,417.2,252.2,559.3,6.7,12.1,82.0,59.6,2.68,25.70
 09/03  22:00:00,15.7,416.6,257.9,567.3,6.7,12.7,82.0,59.6,2.74,23.72
 09/03  23:00:00,14.4,417.7,265.2,564.3,6.7,12.7,82.0,59.5,2.82,22.45
 09/03  24:00:00,12.6,413.4,273.1,396.5,6.7,12.4,82.0,59.6,2.91,15.96
 09/04  01:00:00,12.2,413.4,278.4,320.8,6.7,12.2,82.0,59.5,2.96,13.53
 09/04  02:00:00,12.6,413.3,282.1,369.8,6.7,12.4,82.0,59.5,3.00,15.75
 09/04  03:00:00,13.5,413.3,285.3,544.6,6.7,12.8,82.0,59.5,3.03,21.88
 09/04  04:00:00,13.5,414.0,289.2,554.0,6.7,12.8,82.0,59.6,3.08,21.67
 09/04  05:00:00,12.6,413.8,293.2,393.4,6.7,12.4,82.0,59.7,3.13,15.68
 09/04  06:00:00,12.9,401.4,293.4,427.3,6.7,12.5,82.0,59.6,3.14,17.68
 09/04  07:00:00,14.7,400.1,281.2,553.8,6.7,12.8,82.0,59.5,3.00,22.06
 09/04  08:00:00,17.3,532.4,237.2,663.8,6.7,13.0,82.0,59.0,2.51,25.64
 09/04  09:00:00,20.1,533.1,219.4,771.9,6.7,13.1,82.0,59.2,2.31,28.91
 09/04  10:00:00,22.2,533.5,206.5,862.4,6.7,13.3,82.0,59.3,2.17,31.48
 09/04  11:00:00,23.8,534.8,197.5,949.4,6.7,13.4,82.0,59.3,2.08,33.86
 09/04  12:00:00,25.5,533.9,192.1,1049.2,6.7,13.6,82.0,59.3,2.02,36.59
 09/04  13:00:00,26.8,534.4,184.7,1110.6,6.7,13.7,82.0,59.3,1.94,38.06
 09/04  14:00:00,27.9,534.9,173.3,1210.5,6.7,13.8,82.0,59.3,1.82,41.05
 09/04  15:00:00,28.7,535.1,165.2,1262.3,6.7,13.8,82.0,59.5,1.74,42.45
 09/04  16:00:00,28.2,402.4,182.8,1199.2,6.7,13.8,82.0,59.9,1.94,40.48
 09/04  17:00:00,26.7,402.0,190.0,1134.2,6.7,13.7,82.0,59.8,2.03,38.69
 09/04  18:00:00,25.4,401.4,202.4,1055.1,6.7,13.6,82.0,59.5,2.16,36.44
 09/04  19:00:00,23.3,414.3,220.6,975.0,6.7,13.5,82.0,59.3,2.35,34.17
 09/04  20:00:00,21.5,418.2,231.1,949.4,6.7,13.4,82.0,59.3,2.45,33.70
 09/04  21:00:00,21.1,417.6,236.5,966.3,6.7,13.4,82.0,59.4,2.50,34.37
 09/04  22:00:00,21.5,417.1,240.8,953.2,6.7,13.4,82.0,59.4,2.55,33.91
 09/04  23:00:00,20.3,418.0,246.3,879.8,6.7,13.3,82.0,59.5,2.61,31.56
 09/04  24:00:00,19.4,413.9,250.4,833.3,6.7,13.3,82.0,59.6,2.66,30.27
 09/05  01:00:00,19.4,435.8,249.0,820.8,6.7,13.3,82.0,59.3,2.64,29.87
 09/05  02:00:00,19.1,435.8,253.7,786.1,6.7,13.2,82.0,59.3,2.68,28.70
 09/05  03:00:00,18.2,435.7,258.5,758.6,6.7,13.2,82.0,59.2,2.73,27.77
 09/05  04:00:00,16.7,439.3,263.7,705.9,6.7,13.2,82.0,59.2,2.77,25.98
 09/05  05:00:00,15.4,438.5,268.3,675.2,6.7,13.1,82.0,59.2,2.82,25.00
 09/05  06:00:00,14.6,424.8,270.0,660.3,6.7,13.1,82.0,59.2,2.83,24.55
 09/05  07:00:00,16.8,636.7,219.3,778.1,6.7,13.2,82.0,57.9,2.27,28.69
 09/05  08:00:00,20.4,867.7,172.8,979.2,6.7,13.5,82.0,56.7,1.74,34.89
 09/05  09:00:00,23.4,910.8,152.3,1125.9,6.7,13.6,82.0,56.2,1.50,39.02
 09/05  10:00:00,25.8,912.7,141.4,1254.9,6.7,13.8,82.0,56.1,1.37,42.69
 09/05  11:00:00,27.7,916.0,135.0,1345.5,6.7,13.8,82.0,55.9,1.29,45.25
 09/05  12:00:00,29.0,876.5,132.9,1360.8,6.7,13.8,82.0,55.6,1.25,45.57
 09/05  13:00:00,30.2,920.7,127.8,1370.0,6.7,13.8,82.0,55.3,1.19,45.84
 09/05  14:00:00,30.9,923.7,119.3,1359.1,6.7,13.8,82.0,55.3,1.10,45.51
 09/05  15:00:00,30.8,925.7,113.7,1374.5,6.7,13.8,82.0,55.6,1.04,46.29
 09/05  16:00:00,29.5,666.6,139.5,1280.6,6.7,13.8,82.0,57.0,1.29,43.08
 09/05  17:00:00,27.8,662.7,153.7,1182.8,6.7,13.7,82.0,57.2,1.43,40.02
 09/05  18:00:00,25.8,581.3,169.5,1066.9,6.7,13.6,82.0,57.0,1.59,36.59
 09/05  19:00:00,23.6,592.5,185.0,1012.8,6.7,13.5,82.0,56.9,1.75,35.26
 09/05  20:00:00,22.4,596.0,195.9,973.7,6.7,13.5,82.0,57.0,1.86,34.14
 09/05  21:00:00,21.5,556.2,201.5,965.6,6.7,13.5,82.0,57.1,1.92,33.99
 09/05  22:00:00,21.1,542.7,205.9,1006.1,6.7,13.5,82.0,57.3,1.97,35.38
 09/05  23:00:00,20.4,441.2,229.2,1008.8,6.7,13.5,82.0,58.2,2.22,35.57
 09/05  24:00:00,18.9,436.9,234.1,946.0,6.7,13.4,82.0,58.4,2.31,33.76
 09/06  01:00:00,18.3,436.7,237.3,924.0,6.7,13.3,82.0,58.6,2.37,33.27
 09/06  02:00:00,18.7,436.6,239.4,925.9,6.7,13.3,82.0,58.7,2.41,33.37
 09/06  03:00:00,18.2,436.4,242.8,872.7,6.7,13.3,82.0,58.8,2.47,31.57
 09/06  04:00:00,18.1,437.1,245.8,844.6,6.7,13.3,82.0,58.9,2.52,30.73
 09/06  05:00:00,18.0,436.9,249.4,841.3,6.7,13.3,82.0,58.9,2.56,30.63
 09/06  06:00:00,17.8,424.5,250.5,832.5,6.7,13.2,82.0,58.8,2.58,30.39
 09/06  07:00:00,19.2,637.7,202.0,940.5,6.7,13.4,82.0,57.7,2.06,33.86
 09/06  08:00:00,21.4,870.3,161.9,1118.9,6.7,13.6,82.0,56.3,1.61,39.22
 09/06  09:00:00,24.0,914.3,144.2,1253.5,6.7,13.7,82.0,55.8,1.40,43.08
 09/06  10:00:00,26.8,917.3,134.7,1383.6,6.7,13.8,82.0,55.6,1.29,46.86
 09/06  11:00:00,29.2,921.6,126.7,1509.8,6.7,13.9,82.0,55.5,1.19,50.53
 09/06  12:00:00,29.6,882.1,123.7,1561.2,6.7,13.9,82.0,55.0,1.15,52.06
 09/06  13:00:00,28.7,925.8,121.0,1599.2,6.7,13.8,82.0,54.7,1.11,53.55
 09/06  14:00:00,28.7,926.5,120.2,1551.1,6.7,13.8,82.0,54.6,1.09,52.17
 09/06  15:00:00,27.2,925.6,126.3,1508.4,6.7,13.8,82.0,54.3,1.13,51.02
 09/06  16:00:00,26.5,666.0,158.8,1387.2,6.7,13.8,82.0,55.7,1.42,46.87
 09/06  17:00:00,26.0,662.8,168.7,1445.0,6.7,13.8,82.0,56.1,1.52,48.58
 09/06  18:00:00,24.9,582.0,183.6,1429.9,6.7,13.8,82.0,56.4,1.67,48.00
 09/06  19:00:00,23.7,598.5,194.3,1365.4,6.7,13.7,82.0,56.6,1.79,46.20
 09/06  20:00:00,22.3,597.7,202.4,1314.6,6.7,13.7,82.0,56.9,1.88,44.84
 09/06  21:00:00,21.7,557.6,205.6,1288.1,6.7,13.7,82.0,57.0,1.93,44.20
 09/06  22:00:00,22.0,543.2,207.9,1272.4,6.7,13.7,82.0,57.2,1.97,43.69
 09/06  23:00:00,21.9,441.7,228.3,1195.0,6.7,13.6,82.0,58.1,2.19,41.23
 09/06  24:00:00,21.7,437.3,229.9,1120.8,6.7,13.5,82.0,58.4,2.25,39.23
 09/07  01:00:00,21.3,437.2,231.2,1120.9,6.7,13.5,82.0,58.5,2.30,39.42
 09/07  02:00:00,20.4,436.9,232.4,1085.8,6.7,13.5,82.0,58.6,2.33,38.35
 09/07  03:00:00,19.6,436.8,234.7,1045.0,6.7,13.4,82.0,58.8,2.38,37.15
 09/07  04:00:00,19.1,437.4,237.3,1013.3,6.7,13.4,82.0,58.8,2.42,36.18
 09/07  05:00:00,19.2,437.2,239.3,1015.6,6.7,13.4,82.0,58.9,2.46,36.35
 09/07  06:00:00,19.8,424.8,239.7,1038.8,6.7,13.4,82.0,58.9,2.47,37.06
 09/07  07:00:00,20.4,637.7,205.6,1144.5,6.7,13.5,82.0,57.6,2.10,40.18
 09/07  08:00:00,20.6,870.4,175.1,1241.4,6.7,13.6,82.0,55.9,1.74,43.02
 09/07  09:00:00,21.3,914.0,162.6,1297.6,6.7,13.6,82.0,55.1,1.56,44.69
 09/07  10:00:00,22.4,916.1,156.9,1352.7,6.7,13.7,82.0,54.8,1.47,46.34
 09/07  11:00:00,23.5,918.9,151.8,1403.0,6.7,13.7,82.0,54.6,1.39,47.84
 09/07  12:00:00,23.9,878.5,147.3,1432.3,6.7,13.7,82.0,54.4,1.33,48.75
 09/07  13:00:00,23.5,921.6,142.4,1504.7,6.7,13.7,82.0,54.2,1.27,51.16
 09/07  14:00:00,23.0,923.1,141.1,1528.2,6.7,13.7,82.0,54.1,1.25,51.99
 09/07  15:00:00,22.4,923.7,143.4,1482.0,6.7,13.7,82.0,54.1,1.26,50.72
 09/07  16:00:00,21.9,664.3,181.1,1334.6,6.7,13.7,82.0,55.8,1.59,45.72
 09/07  17:00:00,21.7,661.2,196.2,1294.7,6.7,13.7,82.0,56.4,1.75,44.45
 09/07  18:00:00,21.3,581.2,205.8,1264.3,6.7,13.6,82.0,56.8,1.87,43.50
 09/07  19:00:00,20.8,598.0,210.7,1239.5,6.7,13.6,82.0,57.0,1.95,42.78
 09/07  20:00:00,20.6,597.4,215.2,1225.9,6.7,13.6,82.0,57.3,2.02,42.39
 09/07  21:00:00,20.2,557.4,216.5,1206.0,6.7,13.6,82.0,57.4,2.06,41.78
 09/07  22:00:00,19.6,543.0,219.2,1158.3,6.7,13.6,82.0,57.5,2.10,40.32
 09/07  23:00:00,19.4,441.4,239.7,1079.2,6.7,13.5,82.0,58.5,2.34,37.90
 09/07  24:00:00,19.4,437.0,240.4,1012.6,6.7,13.4,82.0,58.7,2.39,35.99
 09/08  01:00:00,19.4,436.9,241.2,994.6,6.7,13.4,82.0,58.9,2.44,35.52
 09/08  02:00:00,19.1,436.7,242.2,983.3,6.7,13.4,82.0,59.0,2.47,35.20
 09/08  03:00:00,18.5,436.6,244.8,960.6,6.7,13.3,82.0,59.0,2.52,34.52
 09/08  04:00:00,18.0,440.2,247.6,931.4,6.7,13.3,82.0,59.0,2.56,33.61
 09/08  05:00:00,17.8,439.4,250.2,931.2,6.7,13.3,82.0,59.0,2.59,33.68
 09/08  06:00:00,18.1,425.7,252.2,926.8,6.7,13.3,82.0,59.0,2.62,33.52
 09/08  07:00:00,18.7,637.6,213.4,1013.9,6.7,13.4,82.0,57.8,2.19,36.22
 09/08  08:00:00,19.6,870.4,179.5,1118.7,6.7,13.5,82.0,56.1,1.79,39.29
 09/08  09:00:00,20.4,913.8,167.1,1187.6,6.7,13.6,82.0,55.4,1.62,41.30
 09/08  10:00:00,20.6,915.9,160.5,1231.8,6.7,13.6,82.0,55.0,1.51,42.64
 09/08  11:00:00,22.0,919.2,151.6,1296.6,6.7,13.6,82.0,54.8,1.40,44.67
 09/08  12:00:00,23.5,878.7,148.6,1353.6,6.7,13.7,82.0,54.6,1.35,46.33
 09/08  13:00:00,24.6,922.5,142.4,1389.0,6.7,13.7,82.0,54.6,1.28,47.41
 09/08  14:00:00,25.4,927.2,131.9,1454.9,6.7,13.7,82.0,54.8,1.18,49.69
 09/08  15:00:00,25.9,929.7,126.1,1478.1,6.7,13.7,82.0,54.9,1.12,50.57
 09/08  16:00:00,26.5,668.7,156.0,1363.4,6.7,13.7,82.0,56.4,1.40,46.35
 09/08  17:00:00,26.0,664.2,172.4,1297.2,6.7,13.7,82.0,56.7,1.57,44.06
 09/08  18:00:00,24.5,582.4,189.4,1288.9,6.7,13.7,82.0,56.8,1.74,43.91
 09/08  19:00:00,22.5,597.7,199.6,1246.5,6.7,13.7,82.0,56.9,1.86,42.71
 09/08  20:00:00,21.0,596.8,208.2,1175.8,6.7,13.6,82.0,57.2,1.96,40.68
 09/08  21:00:00,19.5,556.8,212.7,1120.8,6.7,13.5,82.0,57.3,2.02,39.10
 09/08  22:00:00,18.5,543.0,217.0,1059.3,6.7,13.5,82.0,57.5,2.08,37.29
 09/08  23:00:00,18.7,441.4,237.4,1054.5,6.7,13.4,82.0,58.5,2.31,37.31
 09/08  24:00:00,18.2,437.0,238.7,1000.8,6.7,13.4,82.0,58.7,2.37,35.68
 09/09  01:00:00,17.8,436.8,240.1,960.8,6.7,13.3,82.0,58.8,2.42,34.54
 09/09  02:00:00,17.8,436.6,242.0,954.9,6.7,13.3,82.0,58.9,2.47,34.40
 09/09  03:00:00,17.1,436.5,245.1,900.3,6.7,13.3,82.0,59.0,2.52,32.58
 09/09  04:00:00,16.0,437.1,251.2,834.8,6.7,13.2,82.0,59.0,2.59,30.47
 09/09  05:00:00,14.9,436.8,257.1,741.8,6.7,13.2,82.0,59.0,2.66,27.27
 09/09  06:00:00,14.4,424.3,259.0,708.2,6.7,13.2,82.0,59.0,2.69,26.18
 09/09  07:00:00,16.2,506.8,234.4,787.0,6.7,13.2,82.0,58.4,2.42,29.04
 09/09  08:00:00,18.3,646.6,200.6,902.5,6.7,13.3,82.0,57.7,2.04,32.69
 09/09  09:00:00,20.7,687.2,185.0,1000.1,6.7,13.5,82.0,57.6,1.86,35.49
 09/09  10:00:00,22.4,687.9,175.6,1068.4,6.7,13.6,82.0,57.5,1.75,37.35
 09/09  11:00:00,23.1,689.1,173.4,1097.8,6.7,13.6,82.0,57.2,1.71,38.11
 09/09  12:00:00,24.7,657.6,169.5,1124.8,6.7,13.6,82.0,57.1,1.66,38.80
 09/09  13:00:00,24.9,658.8,164.9,1099.0,6.7,13.6,82.0,57.2,1.60,37.82
 09/09  14:00:00,25.5,659.7,158.7,1146.9,6.7,13.7,82.0,57.1,1.54,39.42
 09/09  15:00:00,23.7,659.7,157.5,1161.3,6.7,13.6,82.0,57.0,1.52,39.90
 09/09  16:00:00,23.3,660.5,153.0,1140.6,6.7,13.6,82.0,57.1,1.47,39.47
 09/09  17:00:00,22.8,616.7,159.4,1060.6,6.7,13.6,82.0,57.2,1.54,36.82
 09/09  18:00:00,21.2,425.3,200.5,911.7,6.7,13.4,82.0,57.9,1.94,32.19
 09/09  19:00:00,20.6,441.3,221.7,831.1,6.7,13.3,82.0,58.2,2.17,29.85
 09/09  20:00:00,20.2,441.0,229.9,808.4,6.7,13.3,82.0,58.4,2.28,29.33
 09/09  21:00:00,18.9,440.3,235.2,809.5,6.7,13.2,82.0,58.5,2.36,29.56
 09/09  22:00:00,16.9,439.6,239.8,760.8,6.7,13.2,82.0,58.7,2.42,27.97
 09/09  23:00:00,15.8,440.4,244.5,719.6,6.7,13.1,82.0,58.8,2.49,26.67
 09/09  24:00:00,14.9,436.3,248.8,693.5,6.7,13.2,82.0,59.0,2.55,25.66
 09/10  01:00:00,13.7,414.0,257.6,637.9,6.7,13.1,82.0,59.2,2.66,23.66
 09/10  02:00:00,13.3,413.9,262.2,617.2,6.7,13.1,82.0,59.2,2.73,23.01
 09/10  03:00:00,13.0,413.8,266.8,602.5,6.7,13.1,82.0,59.2,2.78,22.53
 09/10  04:00:00,13.1,414.4,270.6,606.0,6.7,13.1,82.0,59.3,2.83,22.69
 09/10  05:00:00,13.0,414.3,274.6,572.7,6.7,13.1,82.0,59.3,2.88,21.48
 09/10  06:00:00,12.8,405.9,275.8,566.7,6.7,13.0,82.0,59.3,2.90,21.30
 09/10  07:00:00,15.6,400.6,266.8,708.4,6.7,13.1,82.0,59.2,2.80,26.62
 09/10  08:00:00,19.6,533.0,224.1,913.6,6.7,13.4,82.0,58.7,2.34,33.17
 09/10  09:00:00,22.2,533.7,208.6,948.0,6.7,13.5,82.0,58.8,2.16,33.64
 09/10  10:00:00,23.8,534.0,197.3,974.1,6.7,13.5,82.0,58.9,2.04,34.24
 09/10  11:00:00,24.8,535.3,192.4,1007.5,6.7,13.6,82.0,58.9,1.99,35.11
 09/10  12:00:00,25.7,534.5,187.1,1038.7,6.7,13.6,82.0,58.9,1.94,35.98
 09/10  13:00:00,26.5,534.8,180.5,1100.7,6.7,13.7,82.0,58.9,1.87,37.81
 09/10  14:00:00,25.3,534.6,182.3,1097.7,6.7,13.6,82.0,58.6,1.88,37.66
 09/10  15:00:00,23.4,534.2,191.4,1042.5,6.7,13.6,82.0,58.4,1.96,36.16
 09/10  16:00:00,22.1,401.5,221.1,945.4,6.7,13.4,82.0,59.0,2.27,33.27
 09/10  17:00:00,21.3,401.1,231.0,875.3,6.7,13.4,82.0,59.1,2.38,31.25
 09/10  18:00:00,20.8,401.0,238.8,843.8,6.7,13.3,82.0,59.2,2.48,30.40
 09/10  19:00:00,20.6,418.2,243.7,849.6,6.7,13.3,82.0,59.2,2.54,30.73
 09/10  20:00:00,20.6,418.1,246.4,872.3,6.7,13.3,82.0,59.2,2.58,31.47
 09/10  21:00:00,20.9,417.7,248.9,890.0,6.7,13.3,82.0,59.3,2.61,32.01
 09/10  22:00:00,20.8,417.0,250.9,918.6,6.7,13.4,82.0,59.3,2.64,32.95
 09/10  23:00:00,19.5,418.0,254.7,904.2,6.7,13.3,82.0,59.4,2.68,32.51
 09/10  24:00:00,18.5,413.8,259.2,862.3,6.7,13.3,82.0,59.4,2.74,31.30
 09/11  01:00:00,16.9,435.8,259.9,811.4,6.7,13.2,82.0,59.2,2.74,29.67
 09/11  02:00:00,15.8,435.6,264.8,753.1,6.7,13.2,82.0,59.2,2.79,27.77
 09/11  03:00:00,15.2,435.6,269.4,729.4,6.7,13.1,82.0,59.2,2.83,26.99
 09/11  04:00:00,14.6,436.2,274.4,698.6,6.7,13.1,82.0,59.2,2.88,25.93
 09/11  05:00:00,14.8,436.2,276.4,703.7,6.7,13.1,82.0,59.2,2.90,26.17
 09/11  06:00:00,14.3,427.9,276.7,675.8,6.7,13.1,82.0,59.2,2.90,25.13
 09/11  07:00:00,15.7,636.6,228.0,765.2,6.7,13.2,82.0,57.9,2.36,28.33
 09/11  08:00:00,18.8,867.9,180.2,1010.4,6.7,13.5,82.0,56.7,1.82,36.15
 09/11  09:00:00,21.4,911.0,162.2,1166.6,6.7,13.6,82.0,56.1,1.59,40.58
 09/11  10:00:00,22.9,912.8,151.1,1235.9,6.7,13.7,82.0,55.8,1.45,42.46
 09/11  11:00:00,23.3,915.3,146.1,1249.6,6.7,13.7,82.0,55.6,1.38,42.75
 09/11  12:00:00,24.4,874.9,142.9,1307.9,6.7,13.7,82.0,55.4,1.33,44.58
 09/11  13:00:00,25.7,918.9,136.5,1365.1,6.7,13.7,82.0,55.3,1.26,46.29
 09/11  14:00:00,26.5,921.8,129.3,1387.6,6.7,13.7,82.0,55.2,1.18,47.02
 09/11  15:00:00,27.0,923.9,122.3,1385.4,6.7,13.7,82.0,55.4,1.11,47.00
 09/11  16:00:00,27.2,665.4,149.4,1217.8,6.7,13.7,82.0,56.8,1.37,41.31
 09/11  17:00:00,26.2,661.6,165.0,1148.6,6.7,13.7,82.0,57.0,1.53,39.18
 09/11  18:00:00,24.2,580.7,183.2,1110.0,6.7,13.6,82.0,57.0,1.71,38.17
 09/11  19:00:00,23.3,597.3,195.3,1085.4,6.7,13.6,82.0,57.0,1.84,37.57
 09/11  20:00:00,21.2,596.6,205.1,1019.7,6.7,13.5,82.0,57.2,1.94,35.58
 09/11  21:00:00,20.0,556.7,210.4,958.0,6.7,13.4,82.0,57.4,2.01,33.86
 09/11  22:00:00,19.3,542.5,214.5,847.8,6.7,13.4,82.0,57.5,2.06,30.23
 09/11  23:00:00,18.2,441.1,239.4,763.5,6.7,13.2,82.0,58.4,2.33,27.71
 09/11  24:00:00,17.1,436.7,243.6,744.1,6.7,13.2,82.0,58.6,2.42,27.27
 09/12  01:00:00,15.6,436.5,246.9,699.4,6.7,13.2,82.0,58.8,2.49,25.75
 09/12  02:00:00,14.6,436.3,249.2,677.2,6.7,13.1,82.0,58.9,2.54,25.06
 09/12  03:00:00,14.4,436.2,253.1,672.7,6.7,13.1,82.0,58.9,2.59,24.94
 09/12  04:00:00,15.5,439.8,255.5,726.3,6.7,13.2,82.0,58.9,2.63,26.86
 09/12  05:00:00,16.5,439.1,258.2,775.5,6.7,13.2,82.0,59.0,2.67,28.51
 09/12  06:00:00,16.3,429.6,261.2,768.0,6.7,13.2,82.0,59.0,2.70,28.23
 09/12  07:00:00,16.1,637.2,220.4,814.4,6.7,13.3,82.0,57.8,2.26,29.80
 09/12  08:00:00,17.5,869.5,180.9,941.4,6.7,13.4,82.0,56.2,1.81,33.83
 09/12  09:00:00,20.1,913.3,158.8,1049.4,6.7,13.5,82.0,55.6,1.54,36.97
 09/12  10:00:00,21.8,915.8,149.4,1097.4,6.7,13.6,82.0,55.4,1.42,38.20
 09/12  11:00:00,23.3,919.0,143.0,1122.6,6.7,13.6,82.0,55.3,1.34,38.84
 09/12  12:00:00,25.0,879.2,139.0,1210.8,6.7,13.7,82.0,55.2,1.28,41.57
 09/12  13:00:00,24.9,921.2,137.9,1180.1,6.7,13.6,82.0,54.8,1.26,40.47
 09/12  14:00:00,24.8,923.8,131.1,1156.9,6.7,13.6,82.0,54.8,1.19,39.98
 09/12  15:00:00,25.7,926.0,126.3,1164.0,6.7,13.6,82.0,54.8,1.13,40.43
 09/12  16:00:00,25.0,666.7,153.8,1060.3,6.7,13.1,82.0,56.4,1.38,38.62
 09/12  17:00:00,23.4,662.2,171.6,947.1,6.7,12.9,82.0,56.7,1.56,36.62
 09/12  18:00:00,20.7,581.1,189.0,838.7,6.7,13.0,82.0,56.9,1.74,31.89
 09/12  19:00:00,19.1,596.7,201.8,779.1,6.7,13.0,82.0,57.0,1.88,29.49
 09/12  20:00:00,16.8,596.0,212.4,711.0,6.7,13.0,82.0,57.3,2.00,26.87
 09/12  21:00:00,14.5,556.1,218.9,635.1,6.7,12.9,82.0,57.5,2.09,24.44
 09/12  22:00:00,13.9,542.4,223.8,617.8,6.7,12.9,82.0,57.7,2.16,23.85
 09/12  23:00:00,13.9,440.9,248.7,589.2,6.7,12.8,82.0,58.6,2.44,22.83
 09/12  24:00:00,13.2,436.5,252.6,584.5,6.7,12.9,82.0,58.8,2.52,22.60
 09/13  01:00:00,12.1,436.3,256.6,330.8,6.7,12.2,82.0,58.9,2.60,13.34
 09/13  02:00:00,11.0,436.0,261.3,289.7,6.7,12.1,82.0,58.9,2.68,12.28
 09/13  03:00:00,10.6,435.9,266.2,279.4,6.7,12.0,82.0,59.0,2.74,12.24
 09/13  04:00:00,9.9,436.5,271.5,273.7,6.7,11.7,82.0,59.0,2.81,12.40
 09/13  05:00:00,9.4,436.2,279.4,270.0,6.7,11.4,82.0,59.2,2.90,13.02
 09/13  06:00:00,9.4,427.9,281.7,263.3,6.7,11.2,82.0,59.2,2.94,13.39
 09/13  07:00:00,12.2,637.0,228.7,334.0,6.7,12.0,82.0,57.8,2.36,16.36
 09/13  08:00:00,16.0,869.7,190.3,690.6,6.7,13.0,82.0,56.5,1.91,27.78
 09/13  09:00:00,17.9,912.9,173.0,811.2,6.7,13.1,82.0,55.7,1.68,30.46
 09/13  10:00:00,17.6,913.9,173.3,842.1,6.7,13.3,82.0,55.4,1.65,30.92
 09/13  11:00:00,16.5,915.5,176.8,851.2,6.7,13.3,82.0,55.3,1.65,30.76
 09/13  12:00:00,16.1,874.0,178.2,835.2,6.7,13.4,82.0,55.2,1.64,29.98
 09/13  13:00:00,17.2,916.5,170.1,853.5,6.7,13.4,82.0,54.9,1.55,30.55
 09/13  14:00:00,19.6,919.0,153.0,933.2,6.7,13.4,82.0,54.8,1.38,33.22
 09/13  15:00:00,20.6,921.0,146.6,978.3,6.7,13.4,82.0,54.8,1.31,34.72
 09/13  16:00:00,20.2,662.5,188.5,881.0,6.7,13.3,82.0,56.3,1.69,31.54
 09/13  17:00:00,20.4,659.9,207.1,865.5,6.7,13.3,82.0,56.9,1.89,31.18
 09/13  18:00:00,19.5,580.2,215.2,844.8,6.7,13.3,82.0,57.3,2.00,30.49
 09/13  19:00:00,17.8,597.1,222.5,778.5,6.7,13.2,82.0,57.5,2.10,28.30
 09/13  20:00:00,17.9,596.6,226.7,756.6,6.7,13.2,82.0,57.8,2.18,27.71
 09/13  21:00:00,18.0,556.8,228.2,767.7,6.7,13.2,82.0,57.9,2.22,28.18
 09/13  22:00:00,15.4,542.4,233.3,704.2,6.7,13.1,82.0,58.1,2.29,25.99
 09/13  23:00:00,13.2,440.7,260.7,600.3,6.7,13.0,82.0,58.9,2.60,22.63
 09/13  24:00:00,12.1,436.3,264.5,352.4,6.7,12.2,82.0,59.0,2.69,14.10
 09/14  01:00:00,11.0,436.1,270.6,291.8,6.7,12.2,82.0,59.0,2.78,12.32
 09/14  02:00:00,10.6,435.9,275.9,279.9,6.7,12.0,82.0,59.2,2.86,12.21
 09/14  03:00:00,10.2,435.8,278.0,271.1,6.7,12.0,82.0,59.2,2.89,12.11
 09/14  04:00:00,9.3,436.3,283.8,263.4,6.7,11.7,82.0,59.3,2.96,12.06
 09/14  05:00:00,8.9,436.1,288.9,264.8,6.7,11.3,82.0,59.4,3.03,12.86
 09/14  06:00:00,8.9,427.8,291.9,257.6,6.7,11.1,82.0,59.4,3.08,13.35
 09/14  07:00:00,11.7,637.1,232.1,324.9,6.7,12.1,82.0,57.9,2.41,15.95
 09/14  08:00:00,16.1,870.5,182.9,741.6,6.7,13.2,82.0,56.8,1.85,29.15
 09/14  09:00:00,19.6,913.9,163.0,903.1,6.7,13.4,82.0,56.3,1.61,32.62
 09/14  10:00:00,21.3,915.6,153.5,948.9,6.7,13.4,82.0,56.0,1.48,33.68
 09/14  11:00:00,22.4,918.6,148.4,999.1,6.7,13.5,82.0,55.8,1.41,35.36
 09/14  12:00:00,23.5,878.3,146.9,1044.8,6.7,13.4,82.0,55.6,1.38,36.98
 09/14  13:00:00,23.9,921.9,142.0,1071.4,6.7,13.4,82.0,55.3,1.32,38.19
 09/14  14:00:00,23.9,924.6,134.3,1164.4,6.7,13.5,82.0,55.1,1.23,40.95
 09/14  15:00:00,23.5,926.7,128.1,1204.5,6.7,13.6,82.0,55.2,1.17,41.99
 09/14  16:00:00,23.3,666.4,158.4,1089.7,6.7,13.6,82.0,56.6,1.45,37.82
 09/14  17:00:00,22.3,661.4,182.6,1027.9,6.7,13.5,82.0,56.7,1.68,35.79
 09/14  18:00:00,21.0,580.9,199.0,958.3,6.7,13.5,82.0,57.0,1.85,33.65
 09/14  19:00:00,20.2,597.7,207.1,919.2,6.7,13.4,82.0,57.1,1.95,32.55
 09/14  20:00:00,20.0,597.2,213.8,916.3,6.7,13.4,82.0,57.4,2.03,32.56
 09/14  21:00:00,19.6,557.3,216.2,926.3,6.7,13.4,82.0,57.5,2.07,32.92
 09/14  22:00:00,18.7,542.9,220.0,972.8,6.7,13.4,82.0,57.7,2.13,34.57
 09/14  23:00:00,18.3,441.2,243.1,967.3,6.7,13.4,82.0,58.6,2.39,34.49
 09/14  24:00:00,18.3,436.9,244.6,958.2,6.7,13.3,82.0,58.8,2.45,34.38
 09/15  01:00:00,18.3,436.8,245.2,962.6,6.7,13.3,82.0,58.9,2.49,34.59
 09/15  02:00:00,18.3,436.6,247.3,943.0,6.7,13.3,82.0,59.0,2.53,33.95
 09/15  03:00:00,18.3,436.5,249.5,927.3,6.7,13.3,82.0,59.0,2.57,33.47
 09/15  04:00:00,18.3,440.2,251.7,927.0,6.7,13.3,82.0,59.0,2.60,33.48
 09/15  05:00:00,18.3,439.4,255.5,894.1,6.7,13.3,82.0,59.1,2.65,32.36
 09/15  06:00:00,18.3,429.9,258.2,869.2,6.7,13.3,82.0,59.1,2.68,31.56
 09/15  07:00:00,18.7,637.5,218.1,936.4,6.7,13.4,82.0,57.9,2.25,33.68
 09/15  08:00:00,19.6,870.3,180.5,1060.5,6.7,13.5,82.0,56.2,1.81,37.47
 09/15  09:00:00,21.4,913.9,161.2,1199.0,6.7,13.6,82.0,55.4,1.57,41.65
 09/15  10:00:00,23.3,916.5,150.6,1292.9,6.7,13.7,82.0,55.2,1.43,44.36
 09/15  11:00:00,24.6,920.0,142.8,1346.6,6.7,13.7,82.0,55.2,1.33,45.92
 09/15  12:00:00,25.7,879.9,141.1,1416.3,6.7,13.7,82.0,55.0,1.30,48.11
 09/15  13:00:00,26.1,921.7,143.4,1481.9,6.7,13.8,82.0,54.5,1.30,50.15
 09/15  14:00:00,25.8,922.3,144.6,1506.9,6.7,13.8,82.0,54.3,1.30,50.93
 09/15  15:00:00,25.6,923.2,144.0,1537.5,6.7,13.8,82.0,54.1,1.28,52.00
