Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 09/15  16:00:00,25.2,664.8,175.4,1436.5,6.7,13.8,82.0,55.7,1.55,48.39
 09/15  17:00:00,24.6,661.5,192.8,1381.2,6.7,13.8,82.0,56.4,1.73,46.68
 09/15  18:00:00,24.1,585.5,203.9,1350.5,6.7,13.7,82.0,56.8,1.86,45.80
 09/15  19:00:00,23.2,597.4,208.8,1319.7,6.7,13.7,82.0,57.0,1.94,44.95
 09/15  20:00:00,22.1,596.8,214.1,1273.0,6.7,13.7,82.0,57.3,2.01,43.64
 09/15  21:00:00,21.3,557.0,215.5,1238.1,6.7,13.6,82.0,57.4,2.05,42.66
 09/15  22:00:00,21.1,543.2,217.4,1223.4,6.7,13.6,82.0,57.5,2.09,42.25
 09/15  23:00:00,21.1,441.5,237.4,1185.8,6.7,13.6,82.0,58.5,2.31,41.10
 09/15  24:00:00,20.8,437.1,238.4,1126.5,6.7,13.5,82.0,58.7,2.37,39.53
 09/16  01:00:00,20.6,437.0,238.9,1131.8,6.7,13.5,82.0,58.8,2.41,39.91
 09/16  02:00:00,20.2,436.8,239.4,1132.0,6.7,13.5,82.0,58.9,2.44,39.96
 09/16  03:00:00,20.0,436.7,240.5,1118.8,6.7,13.4,82.0,59.0,2.47,39.59
 09/16  04:00:00,20.0,437.4,242.3,1118.8,6.7,13.4,82.0,59.1,2.50,39.60
 09/16  05:00:00,20.0,437.2,244.3,1116.3,6.7,13.4,82.0,59.1,2.53,39.56
 09/16  06:00:00,20.0,428.8,245.6,1114.4,6.7,13.4,82.0,59.1,2.56,39.51
 09/16  07:00:00,20.0,506.8,231.9,1176.2,6.7,13.5,82.0,58.7,2.41,41.27
 09/16  08:00:00,20.4,646.3,206.2,1230.9,6.7,13.6,82.0,57.7,2.11,42.81
 09/16  09:00:00,20.2,686.4,202.1,1245.3,6.7,13.6,82.0,57.4,2.03,43.15
 09/16  10:00:00,20.0,686.7,200.7,1269.2,6.7,13.6,82.0,57.3,1.99,43.95
 09/16  11:00:00,20.4,688.0,199.0,1302.4,6.7,13.6,82.0,57.1,1.95,44.95
 09/16  12:00:00,20.6,656.0,197.5,1318.2,6.7,13.6,82.0,57.0,1.92,45.37
 09/16  13:00:00,20.6,656.3,196.1,1295.5,6.7,13.6,82.0,57.0,1.90,44.64
 09/16  14:00:00,20.9,656.6,190.3,1310.1,6.7,13.6,82.0,56.9,1.83,45.13
 09/16  15:00:00,21.5,657.1,185.1,1348.5,6.7,13.7,82.0,56.8,1.77,46.23
 09/16  16:00:00,22.0,657.1,184.3,1368.1,6.7,13.7,82.0,56.7,1.76,46.74
 09/16  17:00:00,22.2,613.8,192.3,1364.4,6.7,13.7,82.0,56.9,1.83,46.54
 09/16  18:00:00,22.2,428.9,227.5,1280.3,6.7,13.7,82.0,58.3,2.19,43.88
 09/16  19:00:00,21.9,441.2,237.8,1240.2,6.7,13.6,82.0,58.7,2.34,42.83
 09/16  20:00:00,21.3,440.9,239.9,1235.6,6.7,13.6,82.0,58.9,2.41,42.81
 09/16  21:00:00,21.1,440.3,240.3,1235.3,6.7,13.6,82.0,59.0,2.45,42.84
 09/16  22:00:00,20.4,439.6,242.7,1150.6,6.7,13.5,82.0,59.1,2.50,40.16
 09/16  23:00:00,19.3,440.5,245.8,1053.0,6.7,13.4,82.0,59.1,2.54,37.25
 09/16  24:00:00,19.2,436.4,248.5,1019.4,6.7,13.4,82.0,59.1,2.58,36.46
 09/17  01:00:00,20.2,414.2,253.3,1083.4,6.7,13.4,82.0,59.3,2.64,38.61
 09/17  02:00:00,19.9,414.2,256.5,1063.5,6.7,13.4,82.0,59.3,2.69,37.86
 09/17  03:00:00,19.4,414.1,259.6,1025.2,6.7,13.4,82.0,59.4,2.73,36.70
 09/17  04:00:00,19.4,414.7,261.5,1024.7,6.7,13.4,82.0,59.4,2.76,36.70
 09/17  05:00:00,19.4,414.7,263.0,1020.7,6.7,13.4,82.0,59.4,2.78,36.59
 09/17  06:00:00,19.4,406.2,265.0,1002.4,6.7,13.3,82.0,59.5,2.80,35.97
 09/17  07:00:00,19.4,400.6,264.9,1018.2,6.7,13.4,82.0,59.5,2.81,36.39
 09/17  08:00:00,19.4,532.5,237.9,1053.4,6.7,13.4,82.0,58.8,2.50,37.40
 09/17  09:00:00,19.1,532.8,234.4,1082.0,6.7,13.5,82.0,58.7,2.44,38.22
 09/17  10:00:00,18.9,532.9,231.0,1097.4,6.7,13.5,82.0,58.7,2.39,38.68
 09/17  11:00:00,20.7,534.2,220.3,1192.0,6.7,13.6,82.0,58.7,2.27,41.63
 09/17  12:00:00,21.3,533.3,214.1,1180.7,6.7,13.6,82.0,58.6,2.20,40.92
 09/17  13:00:00,21.1,533.4,212.1,1155.4,6.7,13.6,82.0,58.6,2.17,40.20
 09/17  14:00:00,21.5,533.5,209.8,1167.7,6.7,13.6,82.0,58.6,2.15,40.55
 09/17  15:00:00,21.3,533.5,213.3,1171.2,6.7,13.6,82.0,58.6,2.18,40.65
 09/17  16:00:00,20.4,401.1,237.5,1142.3,6.7,13.5,82.0,59.2,2.44,39.87
 09/17  17:00:00,20.4,400.8,242.4,1120.7,6.7,13.5,82.0,59.3,2.52,39.33
 09/17  18:00:00,20.2,404.8,249.9,1095.7,6.7,13.5,82.0,59.4,2.62,38.55
 09/17  19:00:00,19.6,417.9,255.8,1048.6,6.7,13.4,82.0,59.4,2.69,37.12
 09/17  20:00:00,19.4,417.8,258.7,1042.4,6.7,13.4,82.0,59.4,2.73,37.04
 09/17  21:00:00,19.1,417.4,262.6,1007.0,6.7,13.4,82.0,59.5,2.78,35.88
 09/17  22:00:00,18.5,416.7,267.4,960.8,6.7,13.3,82.0,59.5,2.83,34.49
 09/17  23:00:00,18.0,417.7,272.2,946.3,6.7,13.3,82.0,59.5,2.88,34.12
 09/17  24:00:00,17.8,413.6,275.3,924.9,6.7,13.3,82.0,59.5,2.92,33.54
 09/18  01:00:00,18.1,435.7,270.2,950.1,6.7,13.3,82.0,59.3,2.86,34.44
 09/18  02:00:00,18.3,435.6,271.5,941.7,6.7,13.3,82.0,59.3,2.87,34.10
 09/18  03:00:00,18.3,435.7,272.4,952.5,6.7,13.3,82.0,59.4,2.88,34.49
 09/18  04:00:00,18.3,436.4,273.7,942.6,6.7,13.3,82.0,59.4,2.89,34.13
 09/18  05:00:00,18.0,436.3,275.8,926.9,6.7,13.3,82.0,59.4,2.91,33.63
 09/18  06:00:00,17.4,427.9,278.4,900.0,6.7,13.2,82.0,59.4,2.94,32.76
 09/18  07:00:00,16.9,636.4,236.9,891.6,6.7,13.3,82.0,58.2,2.48,32.39
 09/18  08:00:00,16.7,867.0,199.8,925.0,6.7,13.4,82.0,56.9,2.03,33.31
 09/18  09:00:00,17.4,909.6,186.0,961.7,6.7,13.4,82.0,56.2,1.84,34.28
 09/18  10:00:00,17.8,911.0,180.3,982.4,6.7,13.4,82.0,55.8,1.74,34.81
 09/18  11:00:00,18.1,913.0,175.3,1020.5,6.7,13.5,82.0,55.5,1.65,36.00
 09/18  12:00:00,19.0,871.5,171.7,1082.5,6.7,13.5,82.0,55.3,1.59,37.93
 09/18  13:00:00,19.8,913.7,168.8,1116.3,6.7,13.6,82.0,55.1,1.55,38.90
 09/18  14:00:00,19.3,914.3,171.7,1120.6,6.7,13.6,82.0,55.0,1.56,39.03
 09/18  15:00:00,18.5,914.6,173.3,1129.0,6.7,13.5,82.0,54.9,1.56,39.41
 09/18  16:00:00,18.3,660.0,210.8,1066.1,6.7,13.5,82.0,56.7,1.91,37.40
 09/18  17:00:00,18.0,658.2,223.5,1009.9,6.7,13.4,82.0,57.3,2.07,35.69
 09/18  18:00:00,17.4,583.0,229.6,955.9,6.7,13.4,82.0,57.7,2.17,34.05
 09/18  19:00:00,16.9,596.1,231.4,936.2,6.7,13.4,82.0,57.9,2.23,33.52
 09/18  20:00:00,16.7,595.7,234.7,907.4,6.7,13.3,82.0,58.1,2.29,32.62
 09/18  21:00:00,16.3,556.0,235.8,880.6,6.7,13.3,82.0,58.1,2.33,31.80
 09/18  22:00:00,16.1,541.9,239.2,848.6,6.7,13.3,82.0,58.2,2.37,30.76
 09/18  23:00:00,15.4,440.6,266.4,767.2,6.7,13.2,82.0,58.9,2.68,28.09
 09/18  24:00:00,14.3,436.2,271.8,703.0,6.7,13.2,82.0,59.1,2.77,25.91
 09/19  01:00:00,13.2,436.0,276.3,625.2,6.7,13.1,82.0,59.2,2.85,23.15
 09/19  02:00:00,12.1,435.8,279.4,357.0,6.7,12.2,82.0,59.2,2.91,14.07
 09/19  03:00:00,11.3,435.7,283.2,299.5,6.7,12.2,82.0,59.3,2.96,12.57
 09/19  04:00:00,11.1,438.9,286.0,285.2,6.7,12.2,82.0,59.4,3.01,12.24
 09/19  05:00:00,11.1,438.2,289.5,282.9,6.7,12.2,82.0,59.5,3.05,12.24
 09/19  06:00:00,10.8,428.8,291.7,278.8,6.7,12.2,82.0,59.5,3.09,12.12
 09/19  07:00:00,11.6,636.6,242.9,292.0,6.7,12.2,82.0,58.2,2.54,12.67
 09/19  08:00:00,13.6,869.0,194.2,550.0,6.7,12.7,82.0,56.8,1.97,22.61
 09/19  09:00:00,15.8,912.3,172.1,728.1,6.7,13.1,82.0,56.3,1.70,27.78
 09/19  10:00:00,17.7,913.9,161.9,807.2,6.7,13.2,82.0,56.0,1.56,29.90
 09/19  11:00:00,19.0,916.0,157.7,865.8,6.7,13.1,82.0,55.6,1.50,32.08
 09/19  12:00:00,20.2,874.9,155.5,919.7,6.7,12.9,82.0,55.2,1.45,35.01
 09/19  13:00:00,20.6,917.3,150.8,954.0,6.7,12.5,82.0,55.0,1.39,38.44
 09/19  14:00:00,21.3,917.9,150.2,973.4,6.7,12.2,82.0,54.7,1.37,41.98
 09/19  15:00:00,20.3,917.9,154.9,941.2,6.7,12.0,82.0,54.5,1.39,42.21
 09/19  16:00:00,18.7,661.6,196.9,802.5,6.7,11.9,82.0,56.2,1.77,37.04
 09/19  17:00:00,17.6,659.2,215.1,726.1,6.7,12.1,82.0,57.0,1.97,32.72
 09/19  18:00:00,16.2,583.7,224.9,671.3,6.7,12.5,82.0,57.4,2.10,28.46
 09/19  19:00:00,14.5,595.9,229.1,621.9,6.7,12.7,82.0,57.7,2.18,25.21
 09/19  20:00:00,12.8,595.4,235.8,460.9,6.7,12.5,82.0,58.0,2.28,18.39
 09/19  21:00:00,12.6,555.7,237.6,388.2,6.7,12.4,82.0,58.1,2.33,16.15
 09/19  22:00:00,12.4,542.0,241.4,329.4,6.7,12.2,82.0,58.1,2.38,13.77
 09/19  23:00:00,12.2,440.6,268.2,306.3,6.7,12.2,82.0,58.9,2.69,13.08
 09/19  24:00:00,12.2,436.2,272.1,304.1,6.7,12.2,82.0,59.0,2.77,13.10
 09/20  01:00:00,11.9,436.1,274.6,297.3,6.7,12.1,82.0,59.1,2.83,13.00
 09/20  02:00:00,12.0,436.0,277.2,296.4,6.7,12.2,82.0,59.2,2.88,12.92
 09/20  03:00:00,11.9,435.9,279.6,296.3,6.7,12.2,82.0,59.3,2.92,12.84
 09/20  04:00:00,11.7,436.4,282.1,293.3,6.7,12.2,82.0,59.3,2.96,12.69
 09/20  05:00:00,11.7,436.3,285.0,301.0,6.7,12.2,82.0,59.4,3.00,13.01
 09/20  06:00:00,11.7,428.0,286.8,307.1,6.7,12.2,82.0,59.5,3.03,13.28
 09/20  07:00:00,12.0,636.7,244.5,313.9,6.7,12.2,82.0,58.3,2.56,13.59
 09/20  08:00:00,12.6,869.0,207.6,399.0,6.7,12.4,82.0,56.9,2.11,17.05
 09/20  09:00:00,13.5,911.7,194.1,661.0,6.7,13.1,82.0,56.3,1.92,25.74
 09/20  10:00:00,14.6,913.2,183.3,718.3,6.7,13.1,82.0,55.8,1.76,26.86
 09/20  11:00:00,13.6,914.8,185.6,699.9,6.7,13.1,82.0,55.7,1.75,25.99
 09/20  12:00:00,15.2,873.5,178.6,746.2,6.7,13.2,82.0,55.4,1.66,27.55
 09/20  13:00:00,15.6,915.5,177.9,776.7,6.7,13.1,82.0,55.3,1.64,28.85
 09/20  14:00:00,15.7,916.0,178.5,781.8,6.7,12.9,82.0,55.2,1.63,29.86
 09/20  15:00:00,16.5,916.4,179.1,805.7,6.7,12.9,82.0,55.1,1.62,31.16
 09/20  16:00:00,16.0,661.0,216.6,717.3,6.7,12.7,82.0,56.8,1.97,28.16
 09/20  17:00:00,15.6,659.1,223.8,673.3,6.7,12.8,82.0,57.4,2.08,26.62
 09/20  18:00:00,14.9,583.6,234.4,649.8,6.7,12.9,82.0,57.8,2.22,25.12
 09/20  19:00:00,13.4,596.5,238.7,613.8,6.7,12.9,82.0,58.0,2.31,23.58
 09/20  20:00:00,12.1,595.9,245.0,334.5,6.7,12.2,82.0,58.2,2.40,13.47
 09/20  21:00:00,11.3,556.1,249.4,295.0,6.7,12.2,82.0,58.3,2.48,12.45
 09/20  22:00:00,11.1,541.9,254.2,287.8,6.7,12.1,82.0,58.4,2.54,12.40
 09/20  23:00:00,11.1,440.4,281.8,284.5,6.7,12.1,82.0,59.1,2.86,12.46
 09/20  24:00:00,10.8,436.0,286.0,277.8,6.7,12.1,82.0,59.3,2.95,12.23
 09/21  01:00:00,10.2,435.9,289.9,270.8,6.7,12.0,82.0,59.4,3.02,12.07
 09/21  02:00:00,10.0,435.7,292.5,269.8,6.7,11.8,82.0,59.5,3.08,12.26
 09/21  03:00:00,10.0,435.6,294.6,271.0,6.7,11.6,82.0,59.6,3.12,12.70
 09/21  04:00:00,10.0,436.2,296.3,267.8,6.7,11.6,82.0,59.6,3.15,12.87
 09/21  05:00:00,10.0,436.0,300.2,265.2,6.7,11.6,82.0,59.7,3.20,12.93
 09/21  06:00:00,10.4,427.7,299.9,264.7,6.7,11.7,82.0,59.6,3.20,12.90
 09/21  07:00:00,11.3,636.6,254.2,273.5,6.7,12.0,82.0,58.5,2.68,12.90
 09/21  08:00:00,12.0,868.9,217.4,298.5,6.7,12.2,82.0,57.2,2.23,13.39
 09/21  09:00:00,13.3,911.6,202.4,568.5,6.7,12.8,82.0,56.5,2.01,23.29
 09/21  10:00:00,14.2,912.8,195.7,716.8,6.7,13.2,82.0,56.2,1.90,26.96
 09/21  11:00:00,14.4,914.6,194.8,754.0,6.7,13.2,82.0,56.0,1.86,27.68
 09/21  12:00:00,14.4,872.9,193.7,799.8,6.7,13.3,82.0,55.9,1.82,29.05
 09/21  13:00:00,15.5,914.8,187.5,860.2,6.7,13.4,82.0,55.6,1.74,30.92
 09/21  14:00:00,15.4,915.2,187.9,886.4,6.7,13.4,82.0,55.5,1.73,31.59
 09/21  15:00:00,15.7,915.6,188.5,895.5,6.7,13.4,82.0,55.4,1.72,31.85
 09/21  16:00:00,15.8,660.8,224.9,785.4,6.7,13.3,82.0,57.1,2.07,28.13
 09/21  17:00:00,14.9,658.9,237.6,727.5,6.7,13.2,82.0,57.8,2.24,26.45
 09/21  18:00:00,14.1,583.5,245.2,695.1,6.7,13.2,82.0,58.1,2.36,25.55
 09/21  19:00:00,13.9,596.4,247.0,681.3,6.7,13.1,82.0,58.2,2.42,25.20
 09/21  20:00:00,13.9,596.0,251.3,674.7,6.7,13.1,82.0,58.4,2.50,25.03
 09/21  21:00:00,13.5,556.2,253.6,660.9,6.7,13.1,82.0,58.4,2.54,24.59
 09/21  22:00:00,13.7,542.0,256.8,658.8,6.7,13.1,82.0,58.5,2.59,24.58
 09/21  23:00:00,13.9,440.5,282.1,619.6,6.7,13.0,82.0,59.2,2.88,23.29
 09/21  24:00:00,13.9,436.2,284.0,623.8,6.7,13.1,82.0,59.3,2.94,23.45
 09/22  01:00:00,13.9,436.1,284.6,620.8,6.7,13.1,82.0,59.4,2.98,23.24
 09/22  02:00:00,13.9,436.0,286.9,616.8,6.7,13.1,82.0,59.5,3.02,23.08
 09/22  03:00:00,13.5,435.9,289.3,601.7,6.7,13.1,82.0,59.6,3.06,22.53
 09/22  04:00:00,13.3,439.2,291.7,581.0,6.7,13.1,82.0,59.7,3.10,21.79
 09/22  05:00:00,13.3,438.5,292.2,573.6,6.7,13.1,82.0,59.7,3.12,21.53
 09/22  06:00:00,13.3,429.1,294.2,573.7,6.7,13.1,82.0,59.7,3.14,21.53
 09/22  07:00:00,13.7,636.8,249.7,605.9,6.7,13.0,82.0,58.4,2.64,22.79
 09/22  08:00:00,14.2,869.1,210.8,701.4,6.7,13.2,82.0,57.1,2.16,26.05
 09/22  09:00:00,15.2,912.1,187.9,786.5,6.7,13.3,82.0,56.3,1.86,28.70
 09/22  10:00:00,16.3,913.3,183.2,847.2,6.7,13.4,82.0,55.9,1.77,30.49
 09/22  11:00:00,18.4,915.3,179.7,933.8,6.7,13.5,82.0,55.6,1.70,33.19
 09/22  12:00:00,19.1,873.7,178.0,972.9,6.7,13.5,82.0,55.4,1.66,34.26
 09/22  13:00:00,18.9,915.8,174.4,966.3,6.7,13.5,82.0,55.2,1.60,33.96
 09/22  14:00:00,20.3,916.9,166.9,998.8,6.7,13.5,82.0,55.0,1.52,35.00
 09/22  15:00:00,18.4,916.7,175.2,987.2,6.7,13.5,82.0,55.0,1.58,34.65
 09/22  16:00:00,17.0,661.2,213.0,863.1,6.7,13.4,82.0,56.7,1.93,30.68
 09/22  17:00:00,17.2,659.2,224.9,815.6,6.7,13.3,82.0,57.4,2.08,29.25
 09/22  18:00:00,16.2,583.8,231.2,755.4,6.7,13.3,82.0,57.8,2.19,27.33
 09/22  19:00:00,14.2,595.9,236.9,665.2,6.7,13.1,82.0,58.0,2.29,24.44
 09/22  20:00:00,13.0,595.4,243.1,597.5,6.7,13.0,82.0,58.3,2.38,22.39
 09/22  21:00:00,12.4,555.7,246.1,339.4,6.7,12.2,82.0,58.3,2.44,13.55
 09/22  22:00:00,11.9,541.9,251.3,305.9,6.7,12.1,82.0,58.3,2.51,13.02
 09/22  23:00:00,11.3,440.4,279.4,289.7,6.7,12.1,82.0,59.1,2.83,12.58
 09/22  24:00:00,11.5,436.1,282.0,289.2,6.7,12.1,82.0,59.2,2.90,12.70
 09/23  01:00:00,11.7,436.0,283.0,291.7,6.7,12.2,82.0,59.3,2.94,12.74
 09/23  02:00:00,11.3,435.8,285.6,286.6,6.7,12.1,82.0,59.4,2.99,12.49
 09/23  03:00:00,10.8,435.7,289.9,282.9,6.7,11.9,82.0,59.5,3.06,12.56
 09/23  04:00:00,10.2,436.2,294.2,275.9,6.7,11.7,82.0,59.6,3.12,12.68
 09/23  05:00:00,10.0,436.0,298.4,272.6,6.7,11.5,82.0,59.6,3.17,13.01
 09/23  06:00:00,10.0,427.7,300.0,271.3,6.7,11.4,82.0,59.6,3.20,13.47
 09/23  07:00:00,11.4,505.9,272.0,280.1,6.7,11.5,82.0,59.0,2.88,14.07
 09/23  08:00:00,14.3,645.7,227.5,552.6,6.7,12.5,82.0,58.2,2.37,24.57
 09/23  09:00:00,17.0,686.1,209.2,679.1,6.7,12.8,82.0,58.1,2.14,27.11
 09/23  10:00:00,18.8,686.8,197.5,753.4,6.7,13.0,82.0,58.0,2.00,28.94
 09/23  11:00:00,20.5,688.1,191.3,820.0,6.7,13.1,82.0,57.8,1.92,30.72
 09/23  12:00:00,21.8,656.1,187.9,866.1,6.7,13.2,82.0,57.7,1.88,32.01
 09/23  13:00:00,22.2,656.4,182.8,882.1,6.7,13.2,82.0,57.5,1.81,32.39
 09/23  14:00:00,22.9,656.9,174.6,907.0,6.7,13.1,82.0,57.4,1.72,33.58
 09/23  15:00:00,24.0,657.3,166.0,944.6,6.7,13.1,82.0,57.4,1.63,35.12
 09/23  16:00:00,24.1,657.2,163.6,960.5,6.7,12.9,82.0,57.4,1.60,36.33
 09/23  17:00:00,22.8,613.6,172.6,899.8,6.7,12.9,82.0,57.3,1.68,34.65
 09/23  18:00:00,22.2,428.7,217.5,826.4,6.7,13.1,82.0,58.2,2.13,30.96
 09/23  19:00:00,20.8,441.0,236.2,780.9,6.7,13.0,82.0,58.6,2.35,29.24
 09/23  20:00:00,19.6,440.7,243.0,741.5,6.7,13.0,82.0,58.8,2.45,28.01
 09/23  21:00:00,17.0,439.9,248.9,666.1,6.7,12.9,82.0,59.0,2.54,25.36
 09/23  22:00:00,14.9,439.2,254.5,593.2,6.7,12.8,82.0,59.1,2.62,22.96
 09/23  23:00:00,14.8,440.2,258.8,575.0,6.7,12.8,82.0,59.1,2.68,22.45
 09/23  24:00:00,14.6,436.0,263.7,583.0,6.7,12.9,82.0,59.2,2.75,22.67
 09/24  01:00:00,14.1,413.8,273.5,568.5,6.7,12.9,82.0,59.4,2.86,22.05
 09/24  02:00:00,13.5,413.7,277.7,547.2,6.7,12.8,82.0,59.5,2.92,21.27
 09/24  03:00:00,12.6,413.6,282.2,383.8,6.7,12.3,82.0,59.6,2.99,15.34
 09/24  04:00:00,11.5,414.0,285.7,299.6,6.7,12.0,82.0,59.5,3.03,12.87
 09/24  05:00:00,10.8,413.9,292.1,279.9,6.7,12.0,82.0,59.6,3.11,12.43
 09/24  06:00:00,10.2,405.5,295.1,272.2,6.7,11.8,82.0,59.6,3.15,12.36
 09/24  07:00:00,12.4,400.2,284.0,384.5,6.7,12.3,82.0,59.5,3.03,17.11
 09/24  08:00:00,16.0,532.5,241.9,665.3,6.7,13.0,82.0,58.8,2.55,26.33
 09/24  09:00:00,17.6,532.8,235.2,761.5,6.7,13.2,82.0,58.8,2.46,28.40
 09/24  10:00:00,18.8,533.3,220.1,764.5,6.7,13.2,82.0,58.8,2.29,28.02
 09/24  11:00:00,19.4,534.5,213.8,767.4,6.7,13.2,82.0,58.9,2.22,28.09
 09/24  12:00:00,19.1,533.5,210.1,769.1,6.7,13.2,82.0,59.0,2.18,28.25
 09/24  13:00:00,20.0,533.8,203.3,796.3,6.7,13.2,82.0,59.1,2.11,29.17
 09/24  14:00:00,19.9,533.9,195.7,786.4,6.7,13.2,82.0,58.9,2.03,28.79
 09/24  15:00:00,19.4,533.9,193.6,766.8,6.7,13.0,82.0,58.8,2.01,28.50
 09/24  16:00:00,18.7,401.4,216.6,732.3,6.7,12.5,82.0,59.5,2.25,29.14
 09/24  17:00:00,17.6,400.8,227.6,684.8,6.7,11.8,82.0,59.4,2.39,30.46
 09/24  18:00:00,15.5,408.8,244.2,599.3,6.7,11.4,82.0,59.5,2.57,29.25
 09/24  19:00:00,13.4,417.5,256.3,517.3,6.7,11.3,82.0,59.6,2.72,26.43
 09/24  20:00:00,12.4,417.2,264.6,320.5,6.7,10.9,82.0,59.7,2.82,17.15
 09/24  21:00:00,11.2,416.8,273.3,293.1,6.7,10.7,82.0,59.6,2.91,16.57
 09/24  22:00:00,10.6,416.2,279.8,278.7,6.7,10.5,82.0,59.5,2.98,16.78
 09/24  23:00:00,10.2,417.3,287.9,265.8,6.7,10.6,82.0,59.6,3.07,16.34
 09/24  24:00:00,9.3,413.1,297.3,257.2,6.7,10.4,82.0,59.7,3.17,16.07
 09/25  01:00:00,8.9,435.1,297.1,253.0,6.7,10.3,82.0,59.5,3.17,16.48
 09/25  02:00:00,8.9,435.0,301.4,249.6,6.7,10.2,82.0,59.5,3.21,16.78
 09/25  03:00:00,8.5,434.9,308.0,242.0,6.7,10.2,82.0,59.6,3.28,16.52
 09/25  04:00:00,7.6,442.7,314.3,237.1,6.7,10.1,82.0,59.7,3.36,16.48
 09/25  05:00:00,7.2,459.6,316.3,245.8,6.7,9.9,82.0,59.7,3.38,17.76
 09/25  06:00:00,6.9,466.6,319.6,248.3,6.7,9.8,82.0,59.7,3.42,18.56
 09/25  07:00:00,7.7,644.0,264.1,230.4,6.7,10.0,82.0,58.2,2.78,17.36
 09/25  08:00:00,10.7,866.7,207.1,247.8,6.7,10.7,82.0,57.0,2.11,16.68
 09/25  09:00:00,14.6,909.9,181.6,605.2,6.7,11.9,82.0,56.5,1.80,30.66
 09/25  10:00:00,16.8,911.4,170.8,733.9,6.7,12.4,82.0,56.3,1.66,31.67
 09/25  11:00:00,17.6,913.5,164.7,792.3,6.7,12.5,82.0,56.1,1.57,32.72
 09/25  12:00:00,18.5,872.1,163.3,833.2,6.7,12.5,82.0,55.9,1.54,34.48
 09/25  13:00:00,19.6,915.1,156.3,890.2,6.7,12.4,82.0,55.8,1.46,37.02
 09/25  14:00:00,20.4,916.9,146.8,943.0,6.7,12.1,82.0,55.6,1.36,41.20
 09/25  15:00:00,20.6,926.4,140.0,974.0,6.7,11.5,82.0,55.5,1.29,46.84
 09/25  16:00:00,20.6,688.9,165.2,893.7,6.7,11.1,82.0,56.5,1.52,47.78
 09/25  17:00:00,19.9,725.4,181.2,858.8,6.7,10.9,82.0,56.9,1.68,48.92
 09/25  18:00:00,17.0,665.6,207.0,742.0,6.7,11.2,82.0,57.5,1.95,41.27
 09/25  19:00:00,13.5,631.9,220.2,616.0,6.7,10.6,82.0,57.6,2.10,34.11
 09/25  20:00:00,12.2,618.2,230.0,341.7,6.7,9.9,82.0,57.9,2.23,23.70
 09/25  21:00:00,11.2,555.6,234.8,281.1,6.7,10.0,82.0,58.1,2.30,20.28
 09/25  22:00:00,10.9,559.3,239.9,295.0,6.7,10.0,82.0,58.2,2.37,21.01
 09/25  23:00:00,10.4,492.0,266.4,307.2,6.7,10.1,82.0,59.0,2.68,22.13
 09/25  24:00:00,10.0,519.7,270.6,319.9,6.7,10.2,82.0,59.1,2.77,22.18
 09/26  01:00:00,9.3,510.2,275.7,315.1,6.7,10.2,82.0,59.1,2.85,21.50
 09/26  02:00:00,8.5,483.9,283.3,301.9,6.7,9.9,82.0,59.0,2.94,21.80
 09/26  03:00:00,8.0,501.4,287.1,287.2,6.7,9.8,82.0,59.3,2.99,21.63
 09/26  04:00:00,8.1,528.2,291.3,284.0,6.7,10.2,82.0,59.4,3.06,20.39
 09/26  05:00:00,8.3,531.2,295.1,297.3,6.7,10.2,82.0,59.5,3.11,20.53
 09/26  06:00:00,8.3,532.0,297.0,299.7,6.7,10.2,82.0,59.5,3.14,20.55
 09/26  07:00:00,10.1,700.2,243.0,305.3,6.7,10.6,82.0,58.1,2.54,19.63
 09/26  08:00:00,13.9,870.0,194.4,550.6,6.7,10.7,82.0,56.8,1.97,33.45
 09/26  09:00:00,17.7,912.3,171.8,767.5,6.7,11.3,82.0,56.3,1.69,41.18
 09/26  10:00:00,21.0,914.1,159.5,870.9,6.7,11.9,82.0,56.0,1.54,41.67
 09/26  11:00:00,23.3,916.7,152.3,973.2,6.7,12.4,82.0,55.8,1.45,41.31
 09/26  12:00:00,25.0,876.4,149.0,1055.0,6.7,12.6,82.0,55.7,1.40,43.17
 09/26  13:00:00,26.3,920.0,142.6,1104.9,6.7,12.8,82.0,55.4,1.33,43.91
 09/26  14:00:00,27.4,922.3,134.2,1159.5,6.7,13.3,82.0,55.3,1.24,43.07
 09/26  15:00:00,28.1,924.1,126.5,1213.4,6.7,13.4,82.0,55.5,1.16,43.27
 09/26  16:00:00,28.7,665.4,155.9,1134.3,6.7,13.3,82.0,56.7,1.43,40.69
 09/26  17:00:00,27.5,661.3,178.5,1059.9,6.7,13.3,82.0,56.9,1.65,38.27
 09/26  18:00:00,25.3,589.1,196.1,1010.7,6.7,13.4,82.0,57.1,1.84,36.09
 09/26  19:00:00,24.4,596.9,203.7,991.1,6.7,13.5,82.0,57.2,1.92,35.05
 09/26  20:00:00,24.1,596.4,209.0,961.4,6.7,13.5,82.0,57.3,1.99,33.94
 09/26  21:00:00,22.2,556.6,213.3,921.3,6.7,13.4,82.0,57.5,2.05,32.78
 09/26  22:00:00,20.8,542.8,217.8,877.3,6.7,13.3,82.0,57.6,2.11,31.46
 09/26  23:00:00,20.2,441.3,241.8,845.1,6.7,13.3,82.0,58.5,2.37,30.53
 09/26  24:00:00,19.6,436.9,244.8,831.9,6.7,13.3,82.0,58.7,2.44,30.20
 09/27  01:00:00,18.4,436.7,247.9,791.8,6.7,13.2,82.0,58.8,2.51,28.84
 09/27  02:00:00,17.1,436.5,251.4,754.7,6.7,13.2,82.0,59.0,2.57,27.63
 09/27  03:00:00,17.0,436.4,254.6,745.7,6.7,13.2,82.0,59.0,2.62,27.36
 09/27  04:00:00,18.3,437.1,256.0,772.5,6.7,13.2,82.0,59.0,2.65,28.27
 09/27  05:00:00,18.5,437.0,258.9,798.7,6.7,13.3,82.0,59.0,2.68,29.12
 09/27  06:00:00,18.0,432.8,261.2,790.2,6.7,13.2,82.0,59.0,2.71,28.86
 09/27  07:00:00,18.5,637.5,216.0,864.3,6.7,13.3,82.0,57.8,2.22,31.33
 09/27  08:00:00,20.3,870.6,172.7,1024.6,6.7,13.5,82.0,56.4,1.73,36.31
 09/27  09:00:00,22.5,914.2,153.5,1160.3,6.7,13.6,82.0,55.8,1.50,40.29
 09/27  10:00:00,24.0,916.5,144.8,1227.7,6.7,13.7,82.0,55.5,1.38,42.14
 09/27  11:00:00,23.7,919.1,140.9,1212.7,6.7,13.7,82.0,55.2,1.32,41.59
 09/27  12:00:00,24.7,878.5,139.4,1260.2,6.7,13.7,82.0,54.9,1.29,43.16
 09/27  13:00:00,27.7,922.8,132.5,1325.5,6.7,13.8,82.0,54.9,1.21,44.98
 09/27  14:00:00,28.9,926.4,124.2,1386.6,6.7,13.8,82.0,55.0,1.12,46.87
 09/27  15:00:00,30.3,929.2,115.9,1392.6,6.7,13.8,82.0,55.3,1.05,47.10
 09/27  16:00:00,31.5,668.9,142.2,1263.7,6.7,13.8,82.0,56.7,1.29,42.59
 09/27  17:00:00,30.0,664.0,160.2,1204.8,6.7,13.7,82.0,56.9,1.47,40.87
 09/27  18:00:00,26.5,590.5,181.0,1104.2,6.7,13.6,82.0,56.8,1.68,37.95
 09/27  19:00:00,24.3,598.4,193.0,1012.0,6.7,13.5,82.0,56.8,1.80,35.27
 09/27  20:00:00,22.2,597.5,202.5,944.0,6.7,13.4,82.0,57.0,1.90,33.30
 09/27  21:00:00,19.4,557.3,209.1,847.6,6.7,13.3,82.0,57.2,1.98,30.33
 09/27  22:00:00,19.0,543.0,213.3,815.9,6.7,13.3,82.0,57.4,2.04,29.48
 09/27  23:00:00,18.4,441.3,237.5,762.8,6.7,13.2,82.0,58.3,2.30,27.80
 09/27  24:00:00,16.7,436.8,242.5,701.2,6.7,13.2,82.0,58.5,2.39,25.82
 09/28  01:00:00,15.4,436.6,246.5,655.7,6.7,13.1,82.0,58.7,2.47,24.30
 09/28  02:00:00,14.6,436.4,249.3,629.2,6.7,13.1,82.0,58.8,2.53,23.44
 09/28  03:00:00,14.1,436.3,253.4,610.5,6.7,13.1,82.0,58.9,2.59,22.81
 09/28  04:00:00,13.9,436.9,258.5,601.8,6.7,13.1,82.0,58.9,2.66,22.53
 09/28  05:00:00,14.6,436.7,261.8,615.7,6.7,13.1,82.0,58.9,2.70,23.01
 09/28  06:00:00,15.4,432.6,264.4,643.2,6.7,13.1,82.0,59.0,2.73,23.93
 09/28  07:00:00,16.6,637.5,216.7,720.9,6.7,13.2,82.0,57.7,2.22,26.61
 09/28  08:00:00,19.3,870.9,171.1,896.7,6.7,13.4,82.0,56.3,1.71,32.33
 09/28  09:00:00,21.6,914.5,150.9,1037.0,6.7,13.5,82.0,55.8,1.47,36.53
 09/28  10:00:00,21.9,916.4,146.5,1089.6,6.7,13.6,82.0,55.4,1.40,37.92
 09/28  11:00:00,23.8,919.8,140.2,1221.3,6.7,13.7,82.0,55.4,1.32,42.12
 09/28  12:00:00,24.6,879.9,137.6,1324.5,6.7,13.7,82.0,55.2,1.28,45.24
 09/28  13:00:00,25.8,923.7,132.6,1379.5,6.7,13.7,82.0,55.0,1.21,47.03
 09/28  14:00:00,27.0,923.3,131.8,1377.4,6.7,13.7,82.0,54.7,1.20,46.76
 09/28  15:00:00,27.2,924.0,130.6,1394.7,6.7,13.7,82.0,54.4,1.17,47.31
 09/28  16:00:00,26.2,664.8,167.7,1272.5,6.7,13.7,82.0,55.8,1.50,43.15
 09/28  17:00:00,24.9,661.5,188.2,1200.3,6.7,13.7,82.0,56.4,1.70,40.98
 09/28  18:00:00,23.7,589.7,200.8,1162.9,6.7,13.6,82.0,56.8,1.84,39.95
 09/28  19:00:00,20.9,598.1,207.5,1083.8,6.7,13.5,82.0,57.0,1.93,37.65
 09/28  20:00:00,18.7,597.3,214.2,1004.3,6.7,13.4,82.0,57.3,2.02,35.45
 09/28  21:00:00,18.0,557.2,217.3,993.7,6.7,13.4,82.0,57.4,2.07,35.27
 09/28  22:00:00,17.4,542.9,219.9,985.3,6.7,13.4,82.0,57.6,2.11,35.07
 09/28  23:00:00,17.2,441.3,241.2,940.9,6.7,13.3,82.0,58.5,2.35,33.73
 09/28  24:00:00,17.2,436.9,244.2,920.3,6.7,13.3,82.0,58.7,2.43,33.21
 09/29  01:00:00,17.2,436.8,245.9,916.4,6.7,13.3,82.0,58.8,2.48,33.14
 09/29  02:00:00,16.9,436.6,248.1,901.5,6.7,13.3,82.0,58.9,2.53,32.69
 09/29  03:00:00,16.7,436.5,251.3,878.4,6.7,13.3,82.0,58.9,2.58,31.95
 09/29  04:00:00,16.3,440.0,255.2,842.6,6.7,13.2,82.0,59.0,2.63,30.77
 09/29  05:00:00,16.1,439.2,259.2,821.1,6.7,13.2,82.0,59.0,2.68,30.12
 09/29  06:00:00,15.0,433.7,264.2,744.1,6.7,13.2,82.0,59.1,2.74,27.39
 09/29  07:00:00,14.4,637.5,218.5,724.3,6.7,13.2,82.0,57.8,2.25,26.75
 09/29  08:00:00,15.5,870.8,175.4,809.3,6.7,13.3,82.0,56.4,1.76,29.42
 09/29  09:00:00,16.8,914.2,156.9,845.5,6.7,13.4,82.0,55.9,1.53,30.31
 09/29  10:00:00,17.9,916.3,150.5,881.3,6.7,13.4,82.0,55.7,1.44,31.46
 09/29  11:00:00,17.3,917.8,154.5,848.2,6.7,13.4,82.0,55.1,1.45,30.31
 09/29  12:00:00,17.0,876.2,156.3,845.8,6.7,13.3,82.0,54.8,1.44,30.39
 09/29  13:00:00,17.9,919.2,149.0,882.9,6.7,13.4,82.0,54.7,1.35,31.69
 09/29  14:00:00,18.0,919.4,151.9,885.0,6.7,13.4,82.0,54.5,1.37,31.70
 09/29  15:00:00,18.5,920.0,150.6,917.8,6.7,13.4,82.0,54.4,1.34,32.93
 09/29  16:00:00,18.9,663.1,182.5,856.8,6.7,13.3,82.0,56.0,1.63,30.80
 09/29  17:00:00,18.5,660.3,196.5,810.7,6.7,13.3,82.0,56.6,1.78,29.32
 09/29  18:00:00,17.6,588.5,214.0,763.1,6.7,13.2,82.0,57.1,1.97,27.88
 09/29  19:00:00,16.2,596.4,221.1,720.2,6.7,13.1,82.0,57.4,2.07,26.59
 09/29  20:00:00,15.2,595.9,226.7,686.7,6.7,13.1,82.0,57.7,2.16,25.52
 09/29  21:00:00,15.7,556.3,229.1,693.1,6.7,13.1,82.0,57.8,2.21,25.80
 09/29  22:00:00,15.4,542.5,232.6,674.2,6.7,13.1,82.0,58.0,2.27,25.14
 09/29  23:00:00,14.3,440.9,258.1,596.5,6.7,12.9,82.0,58.8,2.56,22.66
 09/29  24:00:00,12.8,436.4,263.2,456.5,6.7,12.6,82.0,58.9,2.66,17.72
 09/30  01:00:00,11.9,436.2,268.3,310.4,6.7,12.2,82.0,59.0,2.74,12.84
 09/30  02:00:00,11.3,436.0,272.9,292.2,6.7,12.2,82.0,59.1,2.81,12.48
 09/30  03:00:00,11.1,435.9,278.4,285.1,6.7,12.1,82.0,59.2,2.89,12.45
 09/30  04:00:00,10.8,436.4,280.9,277.7,6.7,12.1,82.0,59.3,2.93,12.22
 09/30  05:00:00,10.6,436.2,283.7,278.5,6.7,11.9,82.0,59.4,2.98,12.47
 09/30  06:00:00,10.2,432.0,288.1,281.5,6.7,11.5,82.0,59.5,3.04,13.14
 09/30  07:00:00,11.1,506.0,267.3,291.6,6.7,11.3,82.0,58.9,2.81,14.51
 09/30  08:00:00,12.4,645.5,233.3,362.8,6.7,11.4,82.0,58.0,2.41,18.49
 09/30  09:00:00,12.8,685.5,224.6,568.0,6.7,11.5,82.0,57.8,2.28,28.14
 09/30  10:00:00,13.5,686.1,210.3,606.8,6.7,11.2,82.0,57.6,2.11,31.63
 09/30  11:00:00,15.7,687.8,198.5,674.1,6.7,11.1,82.0,57.6,1.97,36.50
 09/30  12:00:00,17.0,720.4,191.1,766.5,6.7,10.8,82.0,57.6,1.89,43.80
 09/30  13:00:00,18.3,777.9,186.2,775.7,6.7,11.8,82.0,57.5,1.83,38.81
 09/30  14:00:00,18.5,796.1,178.9,834.2,6.7,11.9,82.0,57.4,1.75,38.67
 09/30  15:00:00,18.3,821.8,176.2,833.0,6.7,11.9,82.0,57.4,1.72,38.48
 09/30  16:00:00,16.9,814.9,183.2,797.3,6.7,11.8,82.0,57.2,1.78,37.15
 09/30  17:00:00,16.1,773.6,196.6,761.4,6.7,11.7,82.0,57.2,1.91,35.99
 09/30  18:00:00,14.7,595.1,242.4,672.1,6.7,11.7,82.0,58.5,2.37,31.70
 09/30  19:00:00,12.5,591.5,257.4,525.0,6.7,10.8,82.0,58.9,2.57,27.49
 09/30  20:00:00,10.3,573.6,266.2,355.0,6.7,10.2,82.0,59.0,2.71,22.67
 09/30  21:00:00,8.7,563.5,273.5,313.9,6.7,10.2,82.0,59.0,2.81,21.08
 09/30  22:00:00,8.7,541.4,277.4,307.4,6.7,10.2,82.0,59.2,2.87,20.91
 09/30  23:00:00,9.4,514.6,279.3,320.4,6.7,10.1,82.0,59.2,2.91,21.93
 09/30  24:00:00,10.1,450.2,287.1,288.9,6.7,9.9,82.0,59.1,3.00,21.02
 10/01  01:00:00,10.9,413.5,290.6,264.1,6.7,10.2,82.0,59.5,3.05,18.82
 10/01  02:00:00,11.6,413.5,291.4,265.5,6.7,10.7,82.0,59.5,3.08,17.13
 10/01  03:00:00,12.3,413.5,293.1,280.8,6.7,11.2,82.0,59.6,3.11,16.01
 10/01  04:00:00,13.0,414.1,294.4,436.3,6.7,11.9,82.0,59.7,3.14,21.69
 10/01  05:00:00,11.9,413.9,299.1,305.6,6.7,11.6,82.0,59.8,3.20,14.38
 10/01  06:00:00,10.4,409.6,306.3,283.0,6.7,11.3,82.0,59.9,3.29,14.03
 10/01  07:00:00,11.1,400.0,298.3,276.5,6.7,11.4,82.0,59.7,3.21,14.26
 10/01  08:00:00,13.4,532.3,253.8,450.3,6.7,12.2,82.0,58.9,2.70,21.04
 10/01  09:00:00,15.5,532.9,235.1,599.1,6.7,12.5,82.0,59.0,2.47,25.39
 10/01  10:00:00,16.5,533.2,222.2,660.7,6.7,12.2,82.0,59.1,2.33,28.03
 10/01  11:00:00,17.7,534.5,215.5,697.0,6.7,12.1,82.0,59.2,2.26,30.83
 10/01  12:00:00,19.0,533.6,209.5,745.9,6.7,11.9,82.0,59.3,2.20,33.70
 10/01  13:00:00,19.4,533.9,202.2,755.9,6.7,11.8,82.0,59.3,2.12,35.51
 10/01  14:00:00,19.4,534.1,195.8,760.5,6.7,11.7,82.0,59.2,2.05,36.05
 10/01  15:00:00,19.4,534.1,191.8,754.8,6.7,11.7,82.0,59.1,2.01,36.29
 10/01  16:00:00,18.4,401.4,216.3,692.4,6.7,11.7,82.0,59.6,2.27,33.06
 10/01  17:00:00,17.1,400.9,228.3,646.9,6.7,11.5,82.0,59.5,2.41,31.53
 10/01  18:00:00,15.6,408.7,247.4,595.5,6.7,11.3,82.0,59.6,2.62,30.37
 10/01  19:00:00,14.3,417.6,258.8,533.2,6.7,11.4,82.0,59.6,2.75,27.61
 10/01  20:00:00,12.8,417.3,267.3,407.6,6.7,11.4,82.0,59.6,2.85,20.54
 10/01  21:00:00,12.2,416.9,274.8,301.1,6.7,11.2,82.0,59.6,2.92,15.64
 10/01  22:00:00,11.5,416.2,281.5,286.5,6.7,11.2,82.0,59.6,3.00,14.99
 10/01  23:00:00,11.1,417.4,287.8,278.8,6.7,11.2,82.0,59.6,3.07,14.64
 10/01  24:00:00,10.4,413.1,293.4,267.4,6.7,11.2,82.0,59.6,3.13,14.05
 10/02  01:00:00,10.4,435.2,291.5,270.0,6.7,11.2,82.0,59.5,3.11,14.26
 10/02  02:00:00,9.9,435.1,298.6,271.1,6.7,10.9,82.0,59.6,3.18,14.80
 10/02  03:00:00,9.1,435.0,305.6,264.9,6.7,10.5,82.0,59.7,3.26,15.52
 10/02  04:00:00,8.9,435.6,309.3,258.2,6.7,10.3,82.0,59.7,3.31,16.35
 10/02  05:00:00,8.9,435.5,312.9,251.7,6.7,10.2,82.0,59.8,3.35,16.74
 10/02  06:00:00,9.2,431.4,314.0,248.3,6.7,10.3,82.0,59.7,3.37,16.73
 10/02  07:00:00,10.5,635.9,254.7,252.2,6.7,10.7,82.0,58.3,2.69,16.13
 10/02  08:00:00,13.2,866.9,200.6,403.9,6.7,11.9,82.0,57.1,2.05,21.08
 10/02  09:00:00,16.2,909.3,179.0,694.1,6.7,12.9,82.0,56.6,1.78,28.22
 10/02  10:00:00,18.6,910.6,169.8,824.7,6.7,13.2,82.0,56.3,1.65,30.85
 10/02  11:00:00,20.2,912.6,161.8,895.7,6.7,13.3,82.0,56.2,1.55,32.45
 10/02  12:00:00,21.6,871.0,158.9,950.2,6.7,13.4,82.0,56.1,1.51,33.81
 10/02  13:00:00,22.6,913.8,152.5,991.6,6.7,13.5,82.0,55.8,1.43,34.93
 10/02  14:00:00,22.4,915.0,144.7,991.7,6.7,13.5,82.0,55.6,1.35,34.90
 10/02  15:00:00,21.9,914.4,146.1,961.7,6.7,13.4,82.0,55.3,1.35,34.02
 10/02  16:00:00,21.0,660.3,190.2,868.1,6.7,13.2,82.0,56.6,1.75,31.55
 10/02  17:00:00,20.2,658.5,208.9,813.1,6.7,13.0,82.0,57.2,1.95,30.58
 10/02  18:00:00,17.9,591.5,220.5,763.6,6.7,13.1,82.0,57.6,2.09,28.55
 10/02  19:00:00,16.3,596.2,224.9,772.8,6.7,13.2,82.0,57.8,2.16,28.58
 10/02  20:00:00,16.1,595.9,230.0,781.0,6.7,13.2,82.0,58.0,2.24,28.64
 10/02  21:00:00,16.1,556.1,231.9,766.5,6.7,13.2,82.0,58.0,2.28,28.00
 10/02  22:00:00,15.8,542.0,234.4,747.8,6.7,13.2,82.0,58.1,2.32,27.35
 10/02  23:00:00,15.2,440.7,260.5,697.7,6.7,13.1,82.0,58.9,2.61,25.77
 10/02  24:00:00,15.0,436.3,263.4,696.8,6.7,13.2,82.0,59.1,2.68,25.79
 10/03  01:00:00,15.0,436.3,265.1,706.1,6.7,13.2,82.0,59.1,2.73,26.07
 10/03  02:00:00,15.0,436.2,267.4,713.8,6.7,13.2,82.0,59.2,2.77,26.34
 10/03  03:00:00,15.0,436.1,269.9,708.0,6.7,13.2,82.0,59.2,2.81,26.16
 10/03  04:00:00,15.0,439.6,272.0,708.1,6.7,13.2,82.0,59.3,2.85,26.19
 10/03  05:00:00,15.0,438.8,274.5,702.7,6.7,13.1,82.0,59.3,2.88,26.03
 10/03  06:00:00,15.0,433.5,276.6,704.3,6.7,13.1,82.0,59.4,2.91,26.09
 10/03  07:00:00,15.4,636.9,236.1,740.5,6.7,13.2,82.0,58.1,2.46,27.37
 10/03  08:00:00,15.6,867.7,199.5,814.3,6.7,13.3,82.0,56.8,2.02,29.61
 10/03  09:00:00,15.6,909.7,186.9,823.4,6.7,13.4,82.0,56.1,1.84,29.63
 10/03  10:00:00,15.2,910.7,182.6,804.5,6.7,13.4,82.0,55.7,1.75,28.84
 10/03  11:00:00,15.4,912.4,178.7,811.2,6.7,13.4,82.0,55.5,1.68,29.05
 10/03  12:00:00,16.6,871.1,172.3,856.8,6.7,13.4,82.0,55.3,1.60,30.54
 10/03  13:00:00,17.9,913.5,163.9,852.9,6.7,13.4,82.0,55.1,1.50,30.27
 10/03  14:00:00,19.0,914.1,159.0,891.4,6.7,13.0,82.0,55.0,1.44,32.90
 10/03  15:00:00,18.7,918.4,153.7,906.1,6.7,12.1,82.0,54.9,1.38,38.19
 10/03  16:00:00,17.6,672.2,192.9,806.2,6.7,11.2,82.0,56.4,1.74,40.27
 10/03  17:00:00,16.5,711.6,211.1,754.0,6.7,10.8,82.0,57.1,1.94,43.28
 10/03  18:00:00,15.0,673.8,226.2,701.1,6.7,10.9,82.0,57.6,2.12,40.50
 10/03  19:00:00,13.7,666.4,231.5,654.1,6.7,11.0,82.0,57.8,2.21,36.08
 10/03  20:00:00,12.6,633.3,238.0,456.7,6.7,10.1,82.0,58.1,2.31,28.06
 10/03  21:00:00,11.2,577.8,241.5,314.0,6.7,9.9,82.0,58.2,2.38,22.71
 10/03  22:00:00,10.2,565.0,246.8,289.4,6.7,9.9,82.0,58.3,2.45,21.41
 10/03  23:00:00,10.0,446.0,276.7,264.5,6.7,10.0,82.0,59.0,2.79,19.43
 10/03  24:00:00,9.3,435.9,283.8,248.9,6.7,10.1,82.0,59.2,2.91,17.71
 10/04  01:00:00,9.2,435.8,287.6,249.8,6.7,10.1,82.0,59.3,2.98,17.47
 10/04  02:00:00,9.4,435.7,289.4,244.2,6.7,10.4,82.0,59.4,3.03,16.61
 10/04  03:00:00,9.4,435.6,292.6,245.8,6.7,10.6,82.0,59.5,3.08,15.68
 10/04  04:00:00,9.8,436.2,292.9,254.3,6.7,10.6,82.0,59.6,3.10,15.77
 10/04  05:00:00,9.3,436.0,298.8,250.8,6.7,10.7,82.0,59.7,3.18,15.17
 10/04  06:00:00,8.9,431.8,303.4,249.1,6.7,10.6,82.0,59.7,3.24,15.14
 10/04  07:00:00,9.6,636.4,255.0,253.5,6.7,10.7,82.0,58.4,2.69,15.39
 10/04  08:00:00,10.4,867.3,215.4,262.1,6.7,10.9,82.0,57.1,2.20,15.36
 10/04  09:00:00,12.0,909.4,199.6,354.1,6.7,11.2,82.0,56.4,1.98,19.60
 10/04  10:00:00,13.1,911.9,189.3,640.0,6.7,11.5,82.0,56.1,1.83,32.13
 10/04  11:00:00,14.0,917.6,189.9,692.8,6.7,11.1,82.0,55.9,1.80,36.72
 10/04  12:00:00,14.1,875.8,189.1,693.3,6.7,11.0,82.0,55.7,1.77,38.22
 10/04  13:00:00,14.6,916.5,185.1,703.3,6.7,11.1,82.0,55.5,1.71,38.81
 10/04  14:00:00,15.4,916.3,173.0,734.7,6.7,11.2,82.0,55.2,1.59,39.05
 10/04  15:00:00,16.3,913.0,171.8,763.6,6.7,11.4,82.0,55.1,1.56,39.08
 10/04  16:00:00,16.7,660.2,201.3,725.8,6.7,11.4,82.0,56.7,1.83,36.53
 10/04  17:00:00,15.6,658.4,218.7,672.3,6.7,11.3,82.0,57.4,2.03,34.49
 10/04  18:00:00,14.3,591.4,233.6,627.3,6.7,11.2,82.0,57.9,2.21,32.86
 10/04  19:00:00,13.9,596.0,238.1,600.2,6.7,11.1,82.0,58.1,2.30,32.37
 10/04  20:00:00,13.5,595.7,241.3,575.7,6.7,11.3,82.0,58.2,2.37,30.31
 10/04  21:00:00,13.0,555.9,244.9,565.0,6.7,11.3,82.0,58.3,2.43,29.04
 10/04  22:00:00,13.1,541.8,249.6,570.3,6.7,11.2,82.0,58.3,2.50,29.74
 10/04  23:00:00,13.3,440.5,275.5,543.0,6.7,11.1,82.0,59.1,2.79,29.06
 10/04  24:00:00,12.6,436.1,278.6,372.1,6.7,11.1,82.0,59.2,2.86,20.16
 10/05  01:00:00,12.9,436.1,280.5,391.0,6.7,11.8,82.0,59.3,2.92,19.76
 10/05  02:00:00,13.0,435.9,283.5,519.9,6.7,12.4,82.0,59.4,2.97,22.68
 10/05  03:00:00,12.8,435.8,286.6,529.3,6.7,12.4,82.0,59.5,3.02,22.23
 10/05  04:00:00,13.5,436.5,288.7,544.2,6.7,12.5,82.0,59.6,3.06,22.58
 10/05  05:00:00,14.6,436.4,288.8,570.9,6.7,12.7,82.0,59.7,3.08,23.13
 10/05  06:00:00,14.6,432.2,289.6,589.0,6.7,12.8,82.0,59.7,3.09,23.25
 10/05  07:00:00,14.4,636.8,245.3,608.2,6.7,12.8,82.0,58.4,2.59,23.78
 10/05  08:00:00,14.8,867.8,203.1,663.7,6.7,12.9,82.0,56.9,2.08,25.57
 10/05  09:00:00,15.4,910.3,178.3,723.8,6.7,12.6,82.0,56.2,1.77,28.50
 10/05  10:00:00,15.6,912.6,168.9,761.9,6.7,12.0,82.0,56.1,1.64,33.05
 10/05  11:00:00,15.2,918.3,166.1,752.7,6.7,11.4,82.0,55.8,1.58,36.99
 10/05  12:00:00,15.0,876.4,172.6,735.9,6.7,11.2,82.0,55.5,1.62,38.78
 10/05  13:00:00,13.6,917.8,179.8,692.6,6.7,11.1,82.0,55.4,1.66,37.69
 10/05  14:00:00,12.4,918.3,185.0,357.7,6.7,10.1,82.0,55.4,1.69,22.27
 10/05  15:00:00,12.2,914.8,187.7,305.3,6.7,10.3,82.0,55.3,1.71,20.53
 10/05  16:00:00,11.9,659.6,225.8,270.3,6.7,11.0,82.0,57.0,2.07,16.65
 10/05  17:00:00,11.7,658.0,239.3,274.5,6.7,11.4,82.0,57.7,2.24,14.97
 10/05  18:00:00,11.3,591.1,249.5,286.4,6.7,11.2,82.0,58.1,2.40,15.03
 10/05  19:00:00,11.1,595.7,252.6,292.8,6.7,11.0,82.0,58.3,2.47,15.82
 10/05  20:00:00,11.1,595.4,256.7,292.8,6.7,10.7,82.0,58.5,2.55,16.71
 10/05  21:00:00,10.8,555.6,257.5,281.8,6.7,10.6,82.0,58.5,2.58,16.74
 10/05  22:00:00,10.6,541.5,263.9,275.3,6.7,10.6,82.0,58.6,2.67,16.64
 10/05  23:00:00,10.9,440.3,290.2,278.6,6.7,10.6,82.0,59.4,2.98,16.97
 10/05  24:00:00,11.1,435.9,290.5,286.3,6.7,10.5,82.0,59.5,3.03,17.68
 10/06  01:00:00,11.1,435.9,290.4,288.1,6.7,10.3,82.0,59.6,3.06,18.53
 10/06  02:00:00,11.1,435.7,292.9,283.9,6.7,10.3,82.0,59.7,3.11,18.83
 10/06  03:00:00,10.8,436.8,295.7,282.2,6.7,10.1,82.0,59.7,3.15,19.19
 10/06  04:00:00,10.6,462.0,298.3,299.1,6.7,10.0,82.0,59.8,3.20,21.16
 10/06  05:00:00,10.6,461.4,302.1,296.1,6.7,10.0,82.0,59.8,3.25,21.45
 10/06  06:00:00,10.2,456.2,302.6,288.4,6.7,9.9,82.0,59.8,3.26,21.13
 10/06  07:00:00,10.0,641.6,261.1,263.9,6.7,10.0,82.0,58.6,2.77,19.24
 10/06  08:00:00,10.7,867.3,218.9,266.9,6.7,10.2,82.0,57.2,2.25,18.61
 10/06  09:00:00,12.2,912.5,190.2,366.7,6.7,10.4,82.0,56.4,1.90,24.28
 10/06  10:00:00,13.1,921.8,183.8,645.5,6.7,10.7,82.0,56.1,1.79,38.54
 10/06  11:00:00,13.0,976.2,185.9,674.7,6.7,10.8,82.0,55.8,1.77,39.98
 10/06  12:00:00,12.4,974.6,186.8,415.2,6.7,10.3,82.0,55.7,1.75,25.45
 10/06  13:00:00,11.5,1013.7,188.6,363.1,6.7,10.2,82.0,55.6,1.75,24.23
 10/06  14:00:00,11.5,1021.7,190.4,357.2,6.7,10.2,82.0,55.6,1.75,24.20
 10/06  15:00:00,11.0,1029.4,191.4,350.5,6.7,10.2,82.0,55.5,1.75,23.77
 10/06  16:00:00,10.6,779.0,231.0,326.6,6.7,10.7,82.0,57.2,2.13,20.78
 10/06  17:00:00,10.6,784.3,245.8,354.4,6.7,10.2,82.0,57.9,2.32,23.17
 10/06  18:00:00,10.2,712.8,253.3,336.6,6.7,10.2,82.0,58.2,2.45,22.69
 10/06  19:00:00,10.0,720.0,255.7,331.2,6.7,10.2,82.0,58.3,2.52,22.46
 10/06  20:00:00,10.0,724.5,259.8,330.7,6.7,10.2,82.0,58.5,2.59,22.40
 10/06  21:00:00,9.6,701.5,262.9,326.3,6.7,10.2,82.0,58.5,2.64,22.06
 10/06  22:00:00,9.1,691.8,267.1,317.7,6.7,10.2,82.0,58.6,2.70,21.46
 10/06  23:00:00,7.8,586.8,300.7,294.4,6.7,10.4,82.0,59.4,3.08,19.25
 10/06  24:00:00,6.5,583.8,310.5,286.7,6.7,10.2,82.0,59.6,3.24,19.31
 10/07  01:00:00,5.8,576.0,315.9,270.6,6.7,10.1,82.0,59.9,3.35,18.64
 10/07  02:00:00,5.2,571.1,321.5,261.4,6.7,10.1,82.0,60.0,3.45,18.19
 10/07  03:00:00,6.1,568.6,321.1,269.3,6.7,10.1,82.0,60.0,3.47,18.77
 10/07  04:00:00,6.3,567.1,323.0,275.1,6.7,10.1,82.0,60.0,3.50,19.05
 10/07  05:00:00,5.8,563.2,329.6,267.9,6.7,10.1,82.0,60.1,3.58,18.60
 10/07  06:00:00,4.9,561.2,338.8,256.3,6.7,10.1,82.0,60.3,3.70,17.90
 10/07  07:00:00,5.5,628.1,308.7,261.4,6.7,10.1,82.0,59.5,3.35,18.35
 10/07  08:00:00,7.5,751.7,259.3,282.0,6.7,10.4,82.0,58.4,2.75,18.93
 10/07  09:00:00,9.0,789.6,242.1,315.2,6.7,10.2,82.0,58.3,2.51,21.36
 10/07  10:00:00,10.5,794.3,236.7,335.6,6.7,10.2,82.0,58.1,2.42,22.81
 10/07  11:00:00,11.8,811.6,233.0,359.4,6.7,10.3,82.0,58.0,2.36,24.16
 10/07  12:00:00,11.5,793.2,232.0,357.1,6.7,10.3,82.0,58.0,2.33,23.86
 10/07  13:00:00,11.1,796.7,233.2,350.3,6.7,10.3,82.0,58.0,2.34,23.53
 10/07  14:00:00,10.4,803.4,233.9,339.5,6.7,10.2,82.0,58.0,2.34,22.85
 10/07  15:00:00,10.0,811.7,237.6,332.6,6.7,10.2,82.0,58.0,2.37,22.46
 10/07  16:00:00,10.0,809.6,239.4,332.5,6.7,10.2,82.0,58.0,2.38,22.48
 10/07  17:00:00,9.3,769.8,249.5,322.7,6.7,10.2,82.0,58.0,2.48,21.81
 10/07  18:00:00,8.5,590.4,291.4,302.8,6.7,10.5,82.0,59.1,2.94,19.78
 10/07  19:00:00,8.0,583.6,302.9,304.8,6.7,10.2,82.0,59.3,3.12,20.42
 10/07  20:00:00,7.4,592.8,311.4,292.9,6.7,10.2,82.0,59.5,3.25,19.93
 10/07  21:00:00,6.2,598.2,323.4,278.4,6.7,10.2,82.0,59.6,3.41,19.08
 10/07  22:00:00,3.9,604.1,346.1,248.8,6.7,10.1,82.0,60.3,3.70,17.30
 10/07  23:00:00,2.8,598.4,352.1,227.1,6.7,10.1,82.0,61.0,3.88,16.03
 10/07  24:00:00,2.4,591.0,357.8,221.5,6.7,10.0,82.0,61.2,4.03,15.73
 10/08  01:00:00,1.9,574.3,368.7,213.9,6.7,10.0,82.0,61.2,4.20,15.25
 10/08  02:00:00,1.3,579.4,376.4,206.2,6.7,10.0,82.0,61.1,4.30,14.77
 10/08  03:00:00,1.1,576.7,383.0,201.4,6.7,10.0,82.0,61.2,4.39,14.49
 10/08  04:00:00,1.1,582.5,387.1,201.1,6.7,10.0,82.0,61.2,4.44,14.48
 10/08  05:00:00,0.8,587.2,395.5,198.0,6.7,10.0,82.0,61.2,4.55,14.26
 10/08  06:00:00,0.2,585.6,403.3,190.8,6.7,10.0,82.0,61.2,4.63,13.78
 10/08  07:00:00,1.1,563.2,385.2,199.5,6.7,10.0,82.0,61.2,4.42,14.43
 10/08  08:00:00,4.8,676.4,312.7,234.2,6.7,10.6,82.0,60.3,3.56,15.72
 10/08  09:00:00,8.4,674.6,272.9,310.3,6.7,10.2,82.0,59.3,3.00,20.68
 10/08  10:00:00,10.2,690.4,258.7,332.3,6.7,10.2,82.0,59.3,2.78,22.40
 10/08  11:00:00,11.6,696.3,250.4,356.0,6.7,10.3,82.0,59.3,2.66,23.86
 10/08  12:00:00,12.6,693.1,244.2,408.2,6.7,10.6,82.0,59.5,2.59,26.43
 10/08  13:00:00,12.8,687.9,233.7,584.2,6.7,11.4,82.0,59.4,2.48,30.89
 10/08  14:00:00,13.8,688.8,220.6,638.6,6.7,11.5,82.0,59.4,2.34,32.20
 10/08  15:00:00,14.1,693.0,218.1,652.0,6.7,11.5,82.0,59.3,2.31,32.47
 10/08  16:00:00,13.5,555.3,244.4,603.8,6.7,11.6,82.0,59.8,2.59,29.57
 10/08  17:00:00,12.6,552.8,257.5,471.3,6.7,10.6,82.0,59.7,2.75,26.13
 10/08  18:00:00,10.5,570.0,282.4,350.8,6.7,10.2,82.0,59.7,3.02,22.81
 10/08  19:00:00,8.7,573.9,300.9,312.2,6.7,10.2,82.0,59.7,3.22,20.98
 10/08  20:00:00,7.3,570.4,318.8,292.6,6.7,10.2,82.0,59.8,3.42,19.87
 10/08  21:00:00,6.7,570.5,325.9,280.0,6.7,10.2,82.0,60.1,3.52,19.21
 10/08  22:00:00,5.6,567.4,339.8,268.6,6.7,10.1,82.0,60.4,3.71,18.55
 10/08  23:00:00,5.0,567.2,344.9,255.6,6.7,10.1,82.0,60.8,3.82,17.81
 10/08  24:00:00,5.0,562.7,344.2,254.9,6.7,10.1,82.0,60.8,3.86,17.84
 10/09  01:00:00,5.7,555.4,340.9,262.9,6.7,10.1,82.0,60.6,3.83,18.38
 10/09  02:00:00,6.8,551.5,337.5,277.5,6.7,10.2,82.0,60.4,3.76,19.25
 10/09  03:00:00,7.9,546.8,334.7,293.0,6.7,10.2,82.0,60.2,3.70,20.12
 10/09  04:00:00,8.7,539.7,335.4,304.4,6.7,10.2,82.0,60.1,3.68,20.75
 10/09  05:00:00,9.2,529.6,338.6,312.8,6.7,10.2,82.0,60.2,3.71,21.22
 10/09  06:00:00,9.8,530.4,338.3,322.6,6.7,10.2,82.0,60.2,3.71,21.83
 10/09  07:00:00,10.0,519.7,333.9,326.7,6.7,10.2,82.0,60.1,3.66,22.06
 10/09  08:00:00,11.1,636.6,295.3,328.2,6.7,10.7,82.0,59.3,3.19,20.68
 10/09  09:00:00,13.1,620.7,273.3,508.2,6.7,11.1,82.0,59.1,2.91,29.25
 10/09  10:00:00,15.0,557.9,253.4,605.6,6.7,11.3,82.0,59.2,2.67,31.74
 10/09  11:00:00,17.0,533.8,243.3,665.3,6.7,11.1,82.0,59.3,2.56,35.88
 10/09  12:00:00,19.6,532.8,237.3,703.2,6.7,11.7,82.0,59.2,2.49,35.32
 10/09  13:00:00,20.9,533.3,224.9,755.9,6.7,12.3,82.0,59.3,2.36,33.40
 10/09  14:00:00,21.8,533.5,212.0,796.8,6.7,12.6,82.0,59.4,2.23,32.64
 10/09  15:00:00,22.6,533.5,206.2,833.2,6.7,12.8,82.0,59.3,2.17,32.89
 10/09  16:00:00,22.8,401.1,234.5,811.9,6.7,12.8,82.0,59.6,2.48,31.79
 10/09  17:00:00,21.7,400.7,243.7,778.5,6.7,12.6,82.0,59.6,2.59,30.92
 10/09  18:00:00,19.7,412.9,262.4,718.3,6.7,12.3,82.0,59.6,2.79,29.95
 10/09  19:00:00,18.2,417.6,274.3,662.5,6.7,12.0,82.0,59.6,2.92,29.17
 10/09  20:00:00,17.4,417.4,281.9,636.0,6.7,11.8,82.0,59.5,3.00,29.08
 10/09  21:00:00,16.9,417.0,287.4,615.0,6.7,11.6,82.0,59.5,3.06,29.31
 10/09  22:00:00,16.3,416.3,292.6,593.1,6.7,11.6,82.0,59.5,3.11,28.95
 10/09  23:00:00,15.0,417.4,297.9,552.6,6.7,11.5,82.0,59.5,3.16,27.46
 10/09  24:00:00,14.1,413.2,303.4,547.5,6.7,11.4,82.0,59.5,3.22,27.55
 10/10  01:00:00,13.5,435.1,300.3,537.0,6.7,11.3,82.0,59.4,3.18,27.69
 10/10  02:00:00,13.7,435.1,301.8,531.2,6.7,11.3,82.0,59.4,3.19,27.66
 10/10  03:00:00,14.6,435.2,301.8,544.8,6.7,11.6,82.0,59.4,3.19,27.32
 10/10  04:00:00,14.6,438.7,302.8,538.9,6.7,12.0,82.0,59.4,3.20,25.30
 10/10  05:00:00,14.4,438.0,304.6,537.8,6.7,12.3,82.0,59.5,3.22,23.53
 10/10  06:00:00,13.4,436.8,308.7,531.1,6.7,12.2,82.0,59.5,3.27,22.77
 10/10  07:00:00,13.1,635.8,259.9,549.7,6.7,11.9,82.0,58.4,2.72,24.71
 10/10  08:00:00,14.0,866.2,215.8,618.2,6.7,11.8,82.0,57.3,2.20,28.68
 10/10  09:00:00,15.5,908.3,200.3,667.6,6.7,12.1,82.0,56.7,1.99,30.31
 10/10  10:00:00,16.5,909.4,192.5,704.2,6.7,12.5,82.0,56.3,1.87,29.70
 10/10  11:00:00,16.3,911.0,188.8,717.3,6.7,12.9,82.0,56.0,1.80,28.34
 10/10  12:00:00,16.1,869.1,186.6,731.6,6.7,13.1,82.0,55.9,1.76,27.77
 10/10  13:00:00,15.8,910.6,184.5,733.8,6.7,13.1,82.0,55.7,1.72,27.48
 10/10  14:00:00,15.6,910.9,182.0,743.5,6.7,13.1,82.0,55.5,1.68,27.66
 10/10  15:00:00,15.9,911.0,180.7,749.9,6.7,13.2,82.0,55.4,1.65,27.73
 10/10  16:00:00,15.8,659.3,209.2,695.3,6.7,12.9,82.0,57.0,1.92,26.36
 10/10  17:00:00,15.6,657.6,227.1,666.9,6.7,12.6,82.0,57.6,2.13,26.34
 10/10  18:00:00,15.6,590.9,237.1,671.3,6.7,12.2,82.0,58.0,2.27,27.99
 10/10  19:00:00,15.9,594.9,238.9,680.3,6.7,11.6,82.0,58.1,2.33,31.60
 10/10  20:00:00,16.1,594.6,242.9,669.8,6.7,11.3,82.0,58.3,2.40,34.16
 10/10  21:00:00,15.8,555.0,244.8,642.9,6.7,11.2,82.0,58.3,2.44,34.02
 10/10  22:00:00,14.9,541.5,248.7,604.5,6.7,11.3,82.0,58.3,2.49,31.46
 10/10  23:00:00,14.4,440.3,274.8,562.3,6.7,11.4,82.0,59.1,2.79,28.63
 10/10  24:00:00,14.4,436.0,278.8,577.4,6.7,11.5,82.0,59.2,2.87,28.85
 10/11  01:00:00,14.1,435.9,282.0,569.2,6.7,11.5,82.0,59.3,2.93,28.18
 10/11  02:00:00,12.8,435.7,284.6,425.4,6.7,11.5,82.0,59.3,2.98,20.88
 10/11  03:00:00,12.2,435.7,287.6,287.5,6.7,11.8,82.0,59.4,3.02,13.95
 10/11  04:00:00,11.5,436.2,291.2,281.7,6.7,11.9,82.0,59.5,3.07,13.08
 10/11  05:00:00,12.2,436.1,293.6,343.9,6.7,12.0,82.0,59.5,3.11,15.80
 10/11  06:00:00,13.1,436.1,294.8,516.3,6.7,12.4,82.0,59.5,3.12,22.31
 10/11  07:00:00,13.3,636.4,251.6,547.5,6.7,12.4,82.0,58.4,2.63,23.01
 10/11  08:00:00,13.7,867.2,212.1,609.7,6.7,12.7,82.0,57.1,2.16,24.86
 10/11  09:00:00,15.0,909.6,186.9,685.0,6.7,13.0,82.0,56.3,1.85,26.62
 10/11  10:00:00,16.3,910.7,175.2,755.1,6.7,13.1,82.0,55.9,1.69,28.40
 10/11  11:00:00,16.0,912.1,179.3,750.0,6.7,13.2,82.0,55.7,1.70,27.81
 10/11  12:00:00,15.6,870.1,180.3,745.9,6.7,13.2,82.0,55.5,1.68,27.60
 10/11  13:00:00,15.9,911.8,179.3,772.5,6.7,13.2,82.0,55.3,1.65,28.36
 10/11  14:00:00,16.5,912.2,179.2,816.7,6.7,13.3,82.0,55.2,1.64,29.62
 10/11  15:00:00,16.7,912.4,179.8,832.7,6.7,13.4,82.0,55.1,1.63,29.94
 10/11  16:00:00,16.7,659.8,213.1,766.6,6.7,13.3,82.0,56.8,1.94,27.74
 10/11  17:00:00,16.3,658.2,226.9,711.3,6.7,13.2,82.0,57.5,2.11,26.09
 10/11  18:00:00,15.8,595.5,236.6,669.9,6.7,13.1,82.0,57.9,2.25,24.96
 10/11  19:00:00,15.2,596.0,238.6,657.8,6.7,13.0,82.0,58.1,2.31,24.84
 10/11  20:00:00,15.0,595.7,243.3,648.3,6.7,13.0,82.0,58.2,2.39,24.63
 10/11  21:00:00,15.0,555.9,244.4,645.0,6.7,13.0,82.0,58.3,2.43,24.54
 10/11  22:00:00,14.3,541.8,249.8,620.5,6.7,12.9,82.0,58.4,2.50,23.70
 10/11  23:00:00,13.9,440.5,278.8,574.7,6.7,12.8,82.0,59.1,2.83,22.24
 10/11  24:00:00,14.2,436.1,279.9,603.6,6.7,12.9,82.0,59.3,2.88,23.34
 10/12  01:00:00,14.4,436.1,279.5,612.5,6.7,12.9,82.0,59.3,2.91,23.49
 10/12  02:00:00,14.1,435.9,281.6,602.1,6.7,12.9,82.0,59.4,2.95,23.03
 10/12  03:00:00,13.5,435.9,284.5,566.1,6.7,12.9,82.0,59.4,2.99,21.69
 10/12  04:00:00,11.6,436.3,290.4,320.4,6.7,12.1,82.0,59.5,3.07,12.97
 10/12  05:00:00,9.9,436.0,297.0,287.8,6.7,11.6,82.0,59.6,3.15,12.84
 10/12  06:00:00,9.8,436.0,300.1,282.9,6.7,11.1,82.0,59.5,3.19,14.03
 10/12  07:00:00,10.4,636.4,252.6,279.4,6.7,11.0,82.0,58.3,2.65,14.92
 10/12  08:00:00,11.3,867.3,209.5,278.3,6.7,11.2,82.0,56.9,2.13,14.99
 10/12  09:00:00,13.4,909.6,191.1,535.5,6.7,11.8,82.0,56.2,1.89,26.02
 10/12  10:00:00,15.2,914.8,185.1,730.6,6.7,11.5,82.0,55.9,1.78,35.45
 10/12  11:00:00,16.3,961.8,176.2,808.4,6.7,10.8,82.0,55.6,1.66,45.16
 10/12  12:00:00,16.7,979.1,173.1,791.7,6.7,11.3,82.0,55.4,1.61,43.76
 10/12  13:00:00,15.6,1015.8,175.8,773.9,6.7,12.1,82.0,55.2,1.62,35.80
 10/12  14:00:00,13.6,932.2,182.7,766.4,6.7,11.2,82.0,55.2,1.66,37.25
 10/12  15:00:00,12.8,912.2,185.8,649.4,6.7,11.2,82.0,55.2,1.68,35.22
 10/12  16:00:00,13.1,659.6,225.1,602.7,6.7,11.3,82.0,57.0,2.05,31.32
 10/12  17:00:00,12.3,657.9,239.2,393.1,6.7,10.9,82.0,57.7,2.24,21.01
 10/12  18:00:00,11.7,595.2,246.4,305.9,6.7,10.6,82.0,58.0,2.36,17.97
 10/12  19:00:00,11.3,595.7,247.1,295.8,6.7,10.4,82.0,58.1,2.41,18.50
 10/12  20:00:00,11.5,595.4,251.2,292.8,6.7,10.3,82.0,58.3,2.48,19.04
 10/12  21:00:00,11.3,555.6,253.5,282.9,6.7,10.4,82.0,58.3,2.53,18.54
 10/12  22:00:00,10.4,541.6,258.3,265.8,6.7,10.5,82.0,58.4,2.59,16.99
 10/12  23:00:00,8.9,447.8,291.2,264.8,6.7,10.2,82.0,59.2,2.96,17.18
 10/12  24:00:00,8.0,485.8,296.6,283.8,6.7,9.9,82.0,59.4,3.07,20.19
 10/13  01:00:00,7.8,518.7,297.9,285.0,6.7,10.1,82.0,59.5,3.12,20.63
 10/13  02:00:00,7.1,525.6,304.2,283.3,6.7,10.2,82.0,59.6,3.21,19.72
 10/13  03:00:00,6.3,534.6,313.4,274.1,6.7,10.1,82.0,59.7,3.33,19.04
 10/13  04:00:00,5.4,543.7,325.9,262.9,6.7,10.1,82.0,59.9,3.49,18.34
 10/13  05:00:00,4.6,556.1,335.1,251.0,6.7,10.1,82.0,60.2,3.62,17.61
 10/13  06:00:00,4.1,565.5,341.3,243.7,6.7,10.1,82.0,60.4,3.73,17.17
 10/13  07:00:00,5.0,755.7,275.9,239.8,6.7,10.6,82.0,58.6,2.97,15.93
 10/13  08:00:00,8.0,960.4,212.3,291.5,6.7,10.6,82.0,57.1,2.20,18.33
 10/13  09:00:00,10.8,992.7,186.1,317.5,6.7,11.2,82.0,56.5,1.86,18.34
 10/13  10:00:00,13.8,1007.8,174.8,606.3,6.7,12.1,82.0,56.4,1.71,28.53
 10/13  11:00:00,15.4,1050.3,168.6,800.6,6.7,11.8,82.0,56.2,1.62,36.79
 10/13  12:00:00,15.6,1029.3,167.6,807.3,6.7,11.9,82.0,56.0,1.59,37.21
 10/13  13:00:00,16.3,1077.3,164.8,836.1,6.7,11.9,82.0,55.7,1.55,38.16
 10/13  14:00:00,16.3,1071.7,159.0,847.9,6.7,12.0,82.0,55.4,1.47,38.47
 10/13  15:00:00,15.4,1065.4,154.2,827.8,6.7,12.0,82.0,55.2,1.41,37.61
 10/13  16:00:00,13.9,811.8,193.3,709.2,6.7,12.2,82.0,56.7,1.78,31.20
 10/13  17:00:00,12.6,812.2,218.2,522.7,6.7,10.6,82.0,57.4,2.03,27.09
 10/13  18:00:00,11.9,736.3,233.5,378.4,6.7,10.3,82.0,57.8,2.22,24.34
 10/13  19:00:00,10.3,730.4,239.5,341.7,6.7,10.2,82.0,57.9,2.32,22.90
 10/13  20:00:00,9.8,720.8,246.1,327.4,6.7,10.2,82.0,58.3,2.42,22.16
 10/13  21:00:00,9.3,676.5,254.0,320.8,6.7,10.2,82.0,58.4,2.52,21.72
 10/13  22:00:00,9.2,657.9,255.5,316.7,6.7,10.2,82.0,58.5,2.56,21.43
 10/13  23:00:00,8.7,564.5,285.4,304.0,6.7,10.5,82.0,59.2,2.91,19.84
 10/13  24:00:00,8.0,577.5,294.9,304.5,6.7,10.2,82.0,59.5,3.06,20.31
 10/14  01:00:00,7.8,592.6,299.0,297.2,6.7,10.2,82.0,59.7,3.15,20.08
 10/14  02:00:00,7.4,599.3,303.5,293.2,6.7,10.2,82.0,59.8,3.23,19.84
 10/14  03:00:00,5.5,600.2,316.6,272.0,6.7,10.2,82.0,59.9,3.39,18.58
 10/14  04:00:00,4.1,599.3,329.1,247.0,6.7,10.1,82.0,60.4,3.57,17.18
