Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 10/14  05:00:00,3.5,593.6,339.7,237.9,6.7,10.1,82.0,60.7,3.74,16.67
 10/14  06:00:00,3.0,588.9,343.3,230.0,6.7,10.1,82.0,60.9,3.83,16.21
 10/14  07:00:00,2.8,651.2,317.0,226.0,6.7,10.0,82.0,60.2,3.54,16.06
 10/14  08:00:00,4.6,781.0,265.3,242.8,6.7,10.3,82.0,58.6,2.88,16.64
 10/14  09:00:00,7.0,821.1,251.5,285.6,6.7,10.2,82.0,58.3,2.64,19.63
 10/14  10:00:00,8.5,830.0,241.1,305.0,6.7,10.2,82.0,58.2,2.48,20.86
 10/14  11:00:00,8.9,860.0,232.6,313.1,6.7,10.2,82.0,58.2,2.37,21.22
 10/14  12:00:00,9.6,838.4,225.8,326.5,6.7,10.2,82.0,58.1,2.28,22.02
 10/14  13:00:00,10.0,836.3,221.7,333.5,6.7,10.2,82.0,57.9,2.23,22.48
 10/14  14:00:00,9.6,840.9,215.3,328.7,6.7,10.2,82.0,57.8,2.15,22.13
 10/14  15:00:00,9.8,843.6,215.5,330.3,6.7,10.2,82.0,57.8,2.14,22.24
 10/14  16:00:00,10.0,843.5,216.5,334.1,6.7,10.2,82.0,57.8,2.15,22.49
 10/14  17:00:00,9.3,805.1,231.8,324.5,6.7,10.3,82.0,57.8,2.30,21.80
 10/14  18:00:00,7.5,633.9,283.0,299.9,6.7,10.2,82.0,59.0,2.84,20.32
 10/14  19:00:00,5.6,636.1,306.9,273.0,6.7,10.1,82.0,59.4,3.15,18.75
 10/14  20:00:00,3.6,627.5,328.9,246.0,6.7,10.1,82.0,60.1,3.46,17.14
 10/14  21:00:00,2.1,625.2,346.0,221.1,6.7,10.0,82.0,60.9,3.77,15.64
 10/14  22:00:00,1.7,625.7,347.8,212.2,6.7,10.0,82.0,61.0,3.88,15.12
 10/14  23:00:00,1.3,625.5,349.7,208.1,6.7,10.0,82.0,60.9,3.94,14.90
 10/14  24:00:00,0.8,616.6,358.8,199.8,6.7,10.0,82.0,60.8,4.05,14.40
 10/15  01:00:00,0.6,592.2,373.5,195.6,6.7,10.0,82.0,60.9,4.22,14.15
 10/15  02:00:00,1.3,586.0,374.4,203.4,6.7,10.0,82.0,61.1,4.25,14.71
 10/15  03:00:00,2.4,583.8,369.3,218.2,6.7,10.0,82.0,61.3,4.23,15.68
 10/15  04:00:00,3.5,587.6,364.0,233.8,6.7,10.1,82.0,61.5,4.20,16.66
 10/15  05:00:00,3.9,581.2,367.7,239.4,6.7,10.1,82.0,61.7,4.28,16.94
 10/15  06:00:00,4.2,568.2,363.4,244.0,6.7,10.1,82.0,61.6,4.25,17.18
 10/15  07:00:00,4.4,545.2,365.1,246.0,6.7,10.1,82.0,61.6,4.26,17.30
 10/15  08:00:00,5.5,657.1,320.7,245.5,6.7,10.6,82.0,60.1,3.67,16.22
 10/15  09:00:00,6.8,656.3,312.9,289.7,6.7,10.1,82.0,59.7,3.46,19.41
 10/15  10:00:00,7.2,654.6,310.7,287.0,6.7,10.1,82.0,59.5,3.36,19.75
 10/15  11:00:00,6.9,641.1,314.1,282.0,6.7,10.1,82.0,59.5,3.36,19.54
 10/15  12:00:00,7.0,639.6,306.1,281.6,6.7,10.1,82.0,59.5,3.26,19.59
 10/15  13:00:00,8.3,637.2,298.9,297.8,6.7,10.2,82.0,59.3,3.17,20.62
 10/15  14:00:00,9.6,639.7,288.1,319.1,6.7,10.2,82.0,59.1,3.04,21.90
 10/15  15:00:00,10.4,637.1,281.9,332.9,6.7,10.2,82.0,59.0,2.96,22.75
 10/15  16:00:00,10.6,494.6,310.4,319.5,6.7,10.7,82.0,59.7,3.27,20.31
 10/15  17:00:00,9.9,492.8,320.0,338.4,6.7,10.2,82.0,59.9,3.41,22.11
 10/15  18:00:00,9.1,522.2,330.5,314.1,6.7,10.2,82.0,60.0,3.56,21.28
 10/15  19:00:00,8.2,528.8,340.2,301.7,6.7,10.2,82.0,60.2,3.69,20.59
 10/15  20:00:00,7.8,522.7,345.4,292.8,6.7,10.2,82.0,60.4,3.78,20.09
 10/15  21:00:00,7.4,531.4,355.8,288.1,6.7,10.2,82.0,60.7,3.93,19.79
 10/15  22:00:00,6.5,544.6,362.2,278.0,6.7,10.2,82.0,60.9,4.05,19.12
 10/15  23:00:00,6.5,542.2,359.8,274.5,6.7,10.1,82.0,60.9,4.06,18.98
 10/15  24:00:00,7.0,534.6,358.7,280.9,6.7,10.2,82.0,60.9,4.05,19.39
 10/16  01:00:00,7.2,551.7,356.8,283.8,6.7,10.2,82.0,60.8,4.02,19.51
 10/16  02:00:00,6.9,547.8,359.6,281.1,6.7,10.2,82.0,60.8,4.05,19.33
 10/16  03:00:00,6.3,546.9,362.1,273.8,6.7,10.1,82.0,60.8,4.08,18.91
 10/16  04:00:00,6.1,542.1,366.0,268.7,6.7,10.1,82.0,61.0,4.14,18.63
 10/16  05:00:00,6.5,539.0,365.1,272.9,6.7,10.1,82.0,61.0,4.15,18.91
 10/16  06:00:00,6.3,539.0,368.6,272.5,6.7,10.1,82.0,61.0,4.19,18.84
 10/16  07:00:00,6.5,735.9,314.6,268.9,6.7,10.4,82.0,59.5,3.51,18.00
 10/16  08:00:00,6.7,957.4,262.1,268.4,6.7,10.6,82.0,58.1,2.80,17.28
 10/16  09:00:00,7.0,1000.0,244.4,286.5,6.7,10.6,82.0,57.6,2.52,17.63
 10/16  10:00:00,8.3,956.8,232.6,277.7,6.7,10.8,82.0,57.0,2.33,16.78
 10/16  11:00:00,10.3,944.2,220.9,322.7,6.7,9.9,82.0,57.1,2.17,22.40
 10/16  12:00:00,11.8,954.1,210.6,345.9,6.7,10.1,82.0,56.8,2.05,24.69
 10/16  13:00:00,11.9,1020.1,202.1,359.8,6.7,10.2,82.0,56.6,1.94,24.41
 10/16  14:00:00,11.7,1034.3,186.3,327.2,6.7,11.1,82.0,56.3,1.77,19.81
 10/16  15:00:00,10.6,1043.2,183.5,373.2,6.7,10.2,82.0,56.1,1.73,23.25
 10/16  16:00:00,10.0,792.7,224.2,320.2,6.7,10.7,82.0,57.7,2.13,20.10
 10/16  17:00:00,9.6,798.9,241.6,339.6,6.7,10.2,82.0,58.3,2.34,22.01
 10/16  18:00:00,7.3,737.5,264.0,300.0,6.7,10.2,82.0,58.4,2.61,20.26
 10/16  19:00:00,6.1,742.0,271.2,275.2,6.7,10.1,82.0,58.6,2.71,18.98
 10/16  20:00:00,5.0,747.5,288.1,262.3,6.7,10.1,82.0,58.6,2.91,18.23
 10/16  21:00:00,3.4,706.7,301.9,239.9,6.7,10.1,82.0,59.0,3.08,16.83
 10/16  22:00:00,2.4,695.5,311.5,223.4,6.7,10.1,82.0,59.5,3.23,15.82
 10/16  23:00:00,2.6,586.6,343.1,208.6,6.7,10.5,82.0,60.7,3.67,14.04
 10/16  24:00:00,2.1,584.8,350.4,228.4,6.7,10.0,82.0,60.9,3.86,15.55
 10/17  01:00:00,2.7,587.8,344.3,226.0,6.7,10.1,82.0,60.9,3.86,15.93
 10/17  02:00:00,1.9,591.8,357.8,218.7,6.7,10.0,82.0,60.9,4.03,15.54
 10/17  03:00:00,0.4,601.6,374.4,195.7,6.7,10.0,82.0,60.8,4.22,14.06
 10/17  04:00:00,0.7,602.8,381.7,195.4,6.7,10.0,82.0,61.1,4.32,14.10
 10/17  05:00:00,1.1,602.8,380.4,201.1,6.7,10.0,82.0,61.2,4.34,14.46
 10/17  06:00:00,1.5,604.7,379.8,206.3,6.7,10.0,82.0,61.3,4.35,14.80
 10/17  07:00:00,2.0,798.3,316.5,209.7,6.7,10.3,82.0,60.0,3.58,14.55
 10/17  08:00:00,4.6,1009.2,241.4,240.0,6.7,10.6,82.0,57.5,2.59,15.83
 10/17  09:00:00,7.9,1034.2,208.0,307.3,6.7,10.1,82.0,57.0,2.13,20.60
 10/17  10:00:00,10.3,1037.4,195.8,336.0,6.7,10.2,82.0,56.7,1.95,22.92
 10/17  11:00:00,12.2,1043.1,188.2,412.5,6.7,10.6,82.0,56.6,1.84,26.80
 10/17  12:00:00,12.8,1007.9,186.1,674.4,6.7,11.8,82.0,56.4,1.79,33.38
 10/17  13:00:00,13.1,1048.7,179.3,723.0,6.7,11.8,82.0,56.2,1.71,33.95
 10/17  14:00:00,13.7,1044.3,176.7,746.8,6.7,11.8,82.0,55.9,1.66,34.73
 10/17  15:00:00,13.2,1049.2,190.2,724.4,6.7,12.1,82.0,55.9,1.77,32.79
 10/17  16:00:00,13.5,797.5,231.5,681.5,6.7,12.1,82.0,57.5,2.17,30.03
 10/17  17:00:00,13.2,799.7,242.6,676.6,6.7,11.5,82.0,58.1,2.33,32.23
 10/17  18:00:00,12.4,733.5,251.5,433.0,6.7,10.3,82.0,58.4,2.46,25.05
 10/17  19:00:00,12.6,730.5,253.8,419.5,6.7,10.6,82.0,58.5,2.52,26.66
 10/17  20:00:00,12.4,731.9,259.6,402.9,6.7,10.3,82.0,58.6,2.61,24.89
 10/17  21:00:00,12.2,692.4,261.3,372.9,6.7,10.3,82.0,58.7,2.65,24.49
 10/17  22:00:00,11.9,678.3,264.5,364.0,6.7,10.3,82.0,58.7,2.69,24.12
 10/17  23:00:00,10.6,576.2,293.6,337.2,6.7,10.5,82.0,59.4,3.03,21.67
 10/17  24:00:00,9.3,574.4,300.5,326.5,6.7,10.2,82.0,59.5,3.14,21.62
 10/18  01:00:00,8.5,574.2,305.6,308.8,6.7,10.2,82.0,59.6,3.22,20.80
 10/18  02:00:00,8.7,574.8,309.6,308.0,6.7,10.2,82.0,59.7,3.29,20.84
 10/18  03:00:00,8.2,568.7,315.3,304.2,6.7,10.2,82.0,59.6,3.36,20.61
 10/18  04:00:00,7.4,565.3,321.2,291.9,6.7,10.2,82.0,59.7,3.43,19.93
 10/18  05:00:00,6.9,566.2,326.3,283.7,6.7,10.2,82.0,59.8,3.49,19.48
 10/18  06:00:00,7.4,566.2,331.5,287.8,6.7,10.2,82.0,59.9,3.56,19.77
 10/18  07:00:00,8.1,758.5,279.1,293.8,6.7,10.4,82.0,58.7,2.97,19.37
 10/18  08:00:00,9.0,977.6,228.4,302.6,6.7,10.7,82.0,57.4,2.36,19.10
 10/18  09:00:00,10.5,1016.5,204.2,352.1,6.7,10.2,82.0,56.7,2.04,23.13
 10/18  10:00:00,12.2,1012.4,189.9,395.3,6.7,10.9,82.0,56.4,1.85,25.45
 10/18  11:00:00,14.2,993.7,186.2,677.3,6.7,12.8,82.0,56.1,1.78,29.22
 10/18  12:00:00,14.6,939.5,188.9,747.5,6.7,12.8,82.0,55.9,1.78,29.60
 10/18  13:00:00,13.7,970.0,188.7,757.8,6.7,12.4,82.0,55.7,1.76,30.61
 10/18  14:00:00,13.3,916.9,188.8,731.9,6.7,10.9,82.0,55.6,1.74,38.54
 10/18  15:00:00,14.4,916.1,185.0,698.5,6.7,11.0,82.0,55.4,1.70,39.29
 10/18  16:00:00,14.3,659.5,226.8,640.8,6.7,11.1,82.0,57.2,2.09,35.14
 10/18  17:00:00,12.8,658.0,237.6,463.2,6.7,10.8,82.0,57.8,2.24,25.68
 10/18  18:00:00,10.1,595.0,254.1,283.3,6.7,10.4,82.0,58.2,2.46,17.10
 10/18  19:00:00,8.9,599.4,258.7,264.8,6.7,10.1,82.0,58.4,2.55,17.54
 10/18  20:00:00,8.2,623.5,265.9,270.6,6.7,9.9,82.0,58.5,2.65,19.32
 10/18  21:00:00,7.4,643.5,271.9,291.2,6.7,9.9,82.0,58.5,2.74,21.75
 10/18  22:00:00,5.8,646.5,285.1,261.4,6.7,10.1,82.0,58.5,2.88,18.90
 10/18  23:00:00,4.6,550.8,320.2,234.8,6.7,10.6,82.0,59.7,3.30,15.64
 10/18  24:00:00,4.4,556.6,325.0,258.1,6.7,10.1,82.0,60.0,3.43,17.40
 10/19  01:00:00,4.4,554.2,330.6,249.1,6.7,10.1,82.0,60.1,3.55,17.38
 10/19  02:00:00,4.4,556.5,334.3,247.1,6.7,10.1,82.0,60.2,3.63,17.37
 10/19  03:00:00,4.4,564.6,337.1,246.8,6.7,10.1,82.0,60.2,3.68,17.38
 10/19  04:00:00,4.1,571.5,343.9,243.9,6.7,10.1,82.0,60.4,3.77,17.19
 10/19  05:00:00,3.5,573.8,353.4,236.4,6.7,10.1,82.0,60.7,3.91,16.71
 10/19  06:00:00,3.0,577.0,359.7,228.7,6.7,10.1,82.0,61.1,4.04,16.22
 10/19  07:00:00,3.5,773.2,296.9,229.5,6.7,10.3,82.0,59.1,3.28,15.80
 10/19  08:00:00,5.0,998.7,241.3,245.4,6.7,10.6,82.0,57.4,2.54,16.13
 10/19  09:00:00,7.3,1036.5,211.7,300.9,6.7,10.1,82.0,56.8,2.14,20.25
 10/19  10:00:00,9.4,1044.7,198.2,321.5,6.7,10.2,82.0,56.5,1.95,22.09
 10/19  11:00:00,11.1,1061.8,189.4,349.7,6.7,10.2,82.0,56.4,1.83,23.82
 10/19  12:00:00,13.1,1028.3,182.4,574.7,6.7,11.4,82.0,56.2,1.74,32.04
 10/19  13:00:00,14.2,1062.4,177.8,754.5,6.7,11.8,82.0,56.0,1.68,35.47
 10/19  14:00:00,14.8,1056.3,172.9,785.2,6.7,11.9,82.0,55.8,1.61,36.23
 10/19  15:00:00,15.4,1050.5,172.7,808.2,6.7,11.9,82.0,55.5,1.60,37.01
 10/19  16:00:00,15.6,790.8,209.4,746.3,6.7,12.2,82.0,57.0,1.94,32.72
 10/19  17:00:00,14.9,787.1,229.3,729.1,6.7,11.6,82.0,57.7,2.16,34.41
 10/19  18:00:00,13.0,722.3,242.5,564.7,6.7,10.9,82.0,58.2,2.34,28.90
 10/19  19:00:00,11.5,718.2,248.1,377.2,6.7,10.2,82.0,58.3,2.44,24.01
 10/19  20:00:00,11.1,716.3,254.4,351.8,6.7,10.2,82.0,58.5,2.53,23.53
 10/19  21:00:00,10.4,675.4,258.4,338.4,6.7,10.2,82.0,58.5,2.60,22.82
 10/19  22:00:00,9.3,663.3,265.8,321.1,6.7,10.2,82.0,58.5,2.69,21.74
 10/19  23:00:00,7.8,560.6,295.7,293.7,6.7,10.4,82.0,59.3,3.03,19.28
 10/19  24:00:00,6.5,562.6,303.9,285.7,6.7,10.1,82.0,59.4,3.16,19.37
 10/20  01:00:00,5.8,562.3,310.9,269.7,6.7,10.1,82.0,59.6,3.27,18.70
 10/20  02:00:00,5.2,560.0,319.0,260.7,6.7,10.1,82.0,59.7,3.39,18.24
 10/20  03:00:00,5.0,559.7,324.0,255.6,6.7,10.1,82.0,59.9,3.47,17.97
 10/20  04:00:00,4.6,567.5,331.3,251.4,6.7,10.1,82.0,60.0,3.57,17.72
 10/20  05:00:00,3.7,577.5,344.3,240.3,6.7,10.1,82.0,60.4,3.75,17.01
 10/20  06:00:00,2.6,584.8,359.3,225.4,6.7,10.0,82.0,61.0,3.99,16.04
 10/20  07:00:00,3.3,771.3,288.8,217.5,6.7,10.5,82.0,58.9,3.17,14.68
 10/20  08:00:00,7.7,934.1,215.8,270.5,6.7,10.6,82.0,57.0,2.26,17.04
 10/20  09:00:00,13.1,909.9,188.3,455.2,6.7,10.7,82.0,56.5,1.89,27.89
 10/20  10:00:00,16.1,911.2,177.4,692.4,6.7,11.7,82.0,56.4,1.74,35.16
 10/20  11:00:00,17.7,913.1,171.1,790.9,6.7,12.1,82.0,56.4,1.65,35.23
 10/20  12:00:00,19.4,871.6,167.3,858.1,6.7,11.9,82.0,56.3,1.60,39.41
 10/20  13:00:00,20.7,914.2,160.5,892.5,6.7,12.2,82.0,56.0,1.52,39.73
 10/20  14:00:00,21.8,915.4,151.7,945.5,6.7,12.5,82.0,55.7,1.42,39.66
 10/20  15:00:00,22.6,916.9,144.4,1001.6,6.7,12.2,82.0,55.7,1.34,42.47
 10/20  16:00:00,22.1,661.5,176.4,917.7,6.7,11.7,82.0,57.0,1.64,42.45
 10/20  17:00:00,19.3,667.6,200.6,810.8,6.7,11.3,82.0,57.3,1.89,40.78
 10/20  18:00:00,16.4,610.4,220.8,718.0,6.7,10.9,82.0,57.7,2.11,40.03
 10/20  19:00:00,14.2,627.3,228.9,651.2,6.7,10.6,82.0,57.9,2.21,39.27
 10/20  20:00:00,13.7,627.3,235.5,621.6,6.7,10.5,82.0,58.1,2.31,38.85
 10/20  21:00:00,13.9,577.9,237.6,614.9,6.7,10.5,82.0,58.2,2.35,38.22
 10/20  22:00:00,14.2,565.1,241.4,620.9,6.7,10.6,82.0,58.3,2.41,38.41
 10/20  23:00:00,15.2,471.6,266.7,624.2,6.7,10.5,82.0,59.0,2.69,38.93
 10/20  24:00:00,15.2,480.4,269.1,647.9,6.7,10.5,82.0,59.1,2.76,40.71
 10/21  01:00:00,14.3,498.0,273.7,628.6,6.7,10.6,82.0,59.2,2.83,38.90
 10/21  02:00:00,13.2,499.2,278.6,595.9,6.7,10.8,82.0,59.3,2.91,35.36
 10/21  03:00:00,12.8,500.0,282.4,578.5,6.7,10.9,82.0,59.4,2.97,33.61
 10/21  04:00:00,12.4,516.6,285.3,400.7,6.7,10.3,82.0,59.5,3.01,24.77
 10/21  05:00:00,12.2,520.3,289.3,367.9,6.7,10.3,82.0,59.5,3.06,24.39
 10/21  06:00:00,11.9,510.7,292.5,358.1,6.7,10.2,82.0,59.5,3.10,24.00
 10/21  07:00:00,12.4,541.1,273.6,381.9,6.7,10.1,82.0,59.0,2.89,26.76
 10/21  08:00:00,14.6,645.5,232.8,575.5,6.7,10.7,82.0,58.1,2.42,35.59
 10/21  09:00:00,17.0,685.7,213.4,655.0,6.7,11.3,82.0,57.9,2.17,35.27
 10/21  10:00:00,19.2,686.3,199.9,725.1,6.7,12.1,82.0,57.8,2.01,33.79
 10/21  11:00:00,22.1,687.9,190.4,825.5,6.7,12.8,82.0,57.8,1.90,33.49
 10/21  12:00:00,24.0,656.0,184.7,945.1,6.7,13.2,82.0,57.8,1.84,35.23
 10/21  13:00:00,24.8,656.4,179.7,984.3,6.7,13.4,82.0,57.7,1.78,35.44
 10/21  14:00:00,25.7,656.4,180.6,1009.9,6.7,13.4,82.0,57.3,1.78,35.89
 10/21  15:00:00,25.4,656.5,177.2,993.7,6.7,13.4,82.0,57.2,1.73,35.19
 10/21  16:00:00,24.3,656.1,183.8,960.2,6.7,13.4,82.0,57.0,1.79,34.37
 10/21  17:00:00,22.5,616.9,198.1,906.2,6.7,13.3,82.0,57.2,1.92,32.66
 10/21  18:00:00,20.0,440.9,240.3,781.1,6.7,13.1,82.0,58.5,2.35,28.67
 10/21  19:00:00,20.0,440.8,249.4,765.3,6.7,13.1,82.0,58.8,2.49,28.49
 10/21  20:00:00,20.2,440.7,251.7,764.5,6.7,13.1,82.0,58.9,2.55,28.40
 10/21  21:00:00,19.6,440.0,254.6,737.3,6.7,13.1,82.0,59.0,2.61,27.55
 10/21  22:00:00,19.1,439.4,258.0,717.1,6.7,13.0,82.0,59.1,2.66,26.98
 10/21  23:00:00,19.2,440.3,260.3,716.4,6.7,13.0,82.0,59.1,2.70,27.03
 10/21  24:00:00,18.7,436.2,262.8,697.3,6.7,13.0,82.0,59.1,2.73,26.33
 10/22  01:00:00,18.3,414.0,270.9,675.8,6.7,13.0,82.0,59.4,2.83,25.60
 10/22  02:00:00,18.0,414.0,273.5,671.7,6.7,13.0,82.0,59.4,2.88,25.45
 10/22  03:00:00,17.4,413.9,275.9,661.7,6.7,13.0,82.0,59.5,2.91,25.07
 10/22  04:00:00,17.2,414.5,278.8,654.7,6.7,13.0,82.0,59.5,2.95,24.80
 10/22  05:00:00,17.2,414.4,281.5,653.1,6.7,13.0,82.0,59.5,2.98,24.70
 10/22  06:00:00,16.9,414.3,283.3,643.4,6.7,13.0,82.0,59.5,3.00,24.30
 10/22  07:00:00,16.3,404.5,285.6,613.9,6.7,12.9,82.0,59.5,3.03,23.40
 10/22  08:00:00,16.1,532.2,257.1,639.9,6.7,13.0,82.0,58.8,2.71,24.50
 10/22  09:00:00,17.2,532.5,252.3,688.4,6.7,13.1,82.0,58.7,2.63,26.04
 10/22  10:00:00,19.2,532.8,243.4,761.3,6.7,13.2,82.0,58.7,2.52,28.29
 10/22  11:00:00,21.1,534.2,230.2,846.2,6.7,13.3,82.0,58.6,2.37,30.85
 10/22  12:00:00,22.0,533.2,226.3,875.7,6.7,13.4,82.0,58.5,2.32,31.52
 10/22  13:00:00,22.6,533.4,221.5,886.5,6.7,13.4,82.0,58.6,2.26,31.77
 10/22  14:00:00,22.1,533.5,220.4,866.0,6.7,13.4,82.0,58.6,2.25,31.04
 10/22  15:00:00,21.3,533.3,225.3,837.1,6.7,13.3,82.0,58.5,2.30,30.19
 10/22  16:00:00,17.7,400.8,259.3,688.5,6.7,12.8,82.0,59.3,2.66,25.74
 10/22  17:00:00,15.2,404.5,271.0,598.0,6.7,12.1,82.0,59.4,2.82,25.17
 10/22  18:00:00,14.3,416.7,280.5,554.2,6.7,11.8,82.0,59.4,2.94,25.09
 10/22  19:00:00,13.5,417.3,284.8,516.2,6.7,11.7,82.0,59.4,3.00,24.55
 10/22  20:00:00,12.6,417.1,290.0,361.9,6.7,11.5,82.0,59.5,3.07,17.55
 10/22  21:00:00,12.2,416.7,296.2,292.7,6.7,11.6,82.0,59.5,3.14,14.42
 10/22  22:00:00,12.2,416.1,300.5,289.6,6.7,11.8,82.0,59.6,3.20,13.84
 10/22  23:00:00,11.9,417.3,304.1,286.4,6.7,11.9,82.0,59.7,3.24,13.34
 10/22  24:00:00,11.3,413.1,306.6,283.0,6.7,11.9,82.0,59.7,3.28,13.02
 10/23  01:00:00,11.1,435.1,303.4,283.3,6.7,11.7,82.0,59.5,3.24,13.20
 10/23  02:00:00,10.4,435.0,309.9,275.4,6.7,11.6,82.0,59.6,3.31,13.13
 10/23  03:00:00,10.0,434.9,316.3,275.1,6.7,11.3,82.0,59.7,3.38,13.71
 10/23  04:00:00,9.6,435.5,322.0,277.3,6.7,10.8,82.0,59.8,3.45,14.90
 10/23  05:00:00,9.1,445.1,322.9,281.1,6.7,10.2,82.0,59.8,3.47,17.10
 10/23  06:00:00,8.5,488.3,324.6,296.3,6.7,9.9,82.0,59.8,3.49,20.70
 10/23  07:00:00,8.3,731.8,279.9,283.6,6.7,10.5,82.0,58.6,2.97,18.90
 10/23  08:00:00,7.6,981.0,232.5,292.7,6.7,10.4,82.0,57.4,2.40,19.09
 10/23  09:00:00,7.9,1032.9,208.1,303.2,6.7,10.2,82.0,56.8,2.08,20.50
 10/23  10:00:00,9.4,1034.2,197.9,320.2,6.7,10.2,82.0,56.4,1.93,21.88
 10/23  11:00:00,10.0,1044.7,191.4,331.5,6.7,10.2,82.0,56.2,1.84,22.60
 10/23  12:00:00,10.4,1003.6,191.4,337.8,6.7,10.2,82.0,56.1,1.81,22.97
 10/23  13:00:00,10.2,1054.3,184.3,336.8,6.7,10.2,82.0,55.9,1.73,22.85
 10/23  14:00:00,10.4,1057.1,175.9,339.0,6.7,10.2,82.0,55.7,1.63,23.00
 10/23  15:00:00,9.9,1053.4,178.8,332.2,6.7,10.2,82.0,55.5,1.65,22.52
 10/23  16:00:00,9.1,807.8,213.9,302.7,6.7,10.7,82.0,57.2,1.98,19.31
 10/23  17:00:00,7.8,825.1,236.3,314.8,6.7,10.2,82.0,57.7,2.23,20.58
 10/23  18:00:00,6.2,758.7,257.1,281.3,6.7,10.1,82.0,58.1,2.48,19.24
 10/23  19:00:00,5.2,758.0,268.2,264.0,6.7,10.1,82.0,58.3,2.63,18.34
 10/23  20:00:00,5.0,758.9,275.6,258.5,6.7,10.1,82.0,58.5,2.75,18.04
 10/23  21:00:00,2.9,719.9,290.7,238.1,6.7,10.1,82.0,58.6,2.93,16.75
 10/23  22:00:00,2.0,706.0,301.1,216.6,6.7,10.0,82.0,59.4,3.09,15.45
 10/23  23:00:00,1.2,604.0,347.2,200.8,6.7,10.3,82.0,60.8,3.70,13.94
 10/23  24:00:00,0.9,598.0,347.0,203.6,6.7,10.0,82.0,60.9,3.82,14.38
 10/24  01:00:00,0.4,602.7,354.5,196.3,6.7,10.0,82.0,60.7,3.95,14.10
 10/24  02:00:00,0.4,602.9,360.7,192.2,6.7,10.0,82.0,60.8,4.04,13.92
 10/24  03:00:00,-0.2,608.3,373.0,187.4,6.7,10.0,82.0,60.7,4.18,13.60
 10/24  04:00:00,0.2,608.8,378.4,188.1,6.7,10.0,82.0,60.9,4.25,13.68
 10/24  05:00:00,0.9,605.7,376.2,198.2,6.7,10.0,82.0,61.1,4.26,14.36
 10/24  06:00:00,1.1,606.0,378.9,201.2,6.7,10.0,82.0,61.2,4.32,14.51
 10/24  07:00:00,1.8,800.2,317.3,206.1,6.7,10.3,82.0,60.1,3.59,14.38
 10/24  08:00:00,4.0,1006.9,241.7,239.7,6.7,10.3,82.0,57.6,2.60,16.32
 10/24  09:00:00,6.4,1041.6,213.2,279.8,6.7,10.1,82.0,57.0,2.19,19.39
 10/24  10:00:00,7.9,1043.6,201.9,297.8,6.7,10.2,82.0,56.9,2.01,20.62
 10/24  11:00:00,9.7,1044.7,193.5,326.2,6.7,10.2,82.0,56.7,1.89,22.37
 10/24  12:00:00,10.9,1003.5,188.4,347.3,6.7,10.2,82.0,56.7,1.82,23.60
 10/24  13:00:00,12.2,1046.2,179.6,416.5,6.7,10.6,82.0,56.5,1.72,27.01
 10/24  14:00:00,12.8,1053.3,171.3,691.9,6.7,11.8,82.0,56.3,1.63,33.89
 10/24  15:00:00,13.1,1058.9,166.1,740.1,6.7,11.9,82.0,56.1,1.56,34.35
 10/24  16:00:00,13.0,801.8,199.8,681.4,6.7,11.9,82.0,57.4,1.89,31.19
 10/24  17:00:00,11.7,804.8,222.3,428.1,6.7,10.3,82.0,57.9,2.13,24.35
 10/24  18:00:00,10.8,740.1,241.9,354.5,6.7,10.2,82.0,58.3,2.36,23.38
 10/24  19:00:00,10.6,742.4,248.6,343.3,6.7,10.2,82.0,58.5,2.46,23.15
 10/24  20:00:00,10.2,748.8,257.8,336.0,6.7,10.2,82.0,58.7,2.59,22.68
 10/24  21:00:00,10.0,716.7,260.8,332.8,6.7,10.2,82.0,58.7,2.65,22.45
 10/24  22:00:00,10.0,707.3,267.2,332.2,6.7,10.2,82.0,58.8,2.73,22.38
 10/24  23:00:00,9.3,598.4,295.8,322.5,6.7,10.2,82.0,59.5,3.06,21.77
 10/24  24:00:00,8.5,592.2,303.7,308.3,6.7,10.2,82.0,59.7,3.19,20.88
 10/25  01:00:00,8.7,587.9,306.0,308.9,6.7,10.2,82.0,59.8,3.25,20.92
 10/25  02:00:00,9.2,584.8,307.0,317.0,6.7,10.2,82.0,59.8,3.28,21.45
 10/25  03:00:00,9.8,579.4,308.9,326.3,6.7,10.2,82.0,59.8,3.31,22.06
 10/25  04:00:00,10.4,571.7,311.9,335.5,6.7,10.2,82.0,59.8,3.35,22.64
 10/25  05:00:00,10.9,558.3,313.0,344.2,6.7,10.2,82.0,59.9,3.37,23.18
 10/25  06:00:00,10.4,522.7,316.1,334.2,6.7,10.2,82.0,59.9,3.41,22.61
 10/25  07:00:00,9.6,648.4,274.4,273.0,6.7,10.0,82.0,58.8,2.92,19.49
 10/25  08:00:00,9.4,866.9,235.3,239.0,6.7,10.5,82.0,57.6,2.44,16.26
 10/25  09:00:00,9.8,908.8,222.2,242.5,6.7,10.9,82.0,57.1,2.24,14.88
 10/25  10:00:00,10.4,909.7,220.6,251.5,6.7,11.3,82.0,57.0,2.18,13.98
 10/25  11:00:00,11.3,911.4,215.1,264.8,6.7,11.8,82.0,56.7,2.09,13.40
 10/25  12:00:00,12.7,869.5,209.2,449.8,6.7,12.6,82.0,56.5,2.01,19.76
 10/25  13:00:00,13.7,911.2,201.9,699.5,6.7,13.1,82.0,56.2,1.92,26.84
 10/25  14:00:00,14.6,911.5,197.5,785.4,6.7,13.3,82.0,56.0,1.86,28.81
 10/25  15:00:00,15.4,911.5,196.8,835.0,6.7,13.4,82.0,55.9,1.83,30.08
 10/25  16:00:00,15.6,659.5,233.9,788.9,6.7,13.3,82.0,57.5,2.19,28.45
 10/25  17:00:00,15.9,662.1,247.0,788.4,6.7,13.3,82.0,58.1,2.37,28.63
 10/25  18:00:00,15.4,595.4,252.6,744.8,6.7,13.2,82.0,58.4,2.47,27.15
 10/25  19:00:00,13.9,595.8,254.5,662.5,6.7,13.1,82.0,58.4,2.53,24.43
 10/25  20:00:00,12.6,595.4,260.6,429.4,6.7,12.4,82.0,58.6,2.62,16.52
 10/25  21:00:00,11.5,555.5,269.3,305.7,6.7,12.2,82.0,58.8,2.73,12.74
 10/25  22:00:00,10.4,541.4,272.2,295.7,6.7,11.6,82.0,58.8,2.78,13.11
 10/25  23:00:00,10.0,440.2,295.0,299.1,6.7,10.9,82.0,59.5,3.05,15.14
 10/25  24:00:00,9.6,452.8,299.7,305.5,6.7,10.2,82.0,59.6,3.15,18.26
 10/26  01:00:00,9.1,530.1,303.0,324.7,6.7,9.9,82.0,59.7,3.22,22.76
 10/26  02:00:00,8.2,548.0,310.2,295.1,6.7,10.1,82.0,59.7,3.31,21.17
 10/26  03:00:00,7.4,565.3,318.1,288.6,6.7,10.2,82.0,59.8,3.40,19.97
 10/26  04:00:00,7.2,575.9,320.2,287.0,6.7,10.2,82.0,59.9,3.44,19.76
 10/26  05:00:00,6.9,579.9,323.8,283.9,6.7,10.2,82.0,59.8,3.49,19.58
 10/26  06:00:00,6.7,587.5,325.6,280.5,6.7,10.1,82.0,59.9,3.51,19.38
 10/26  07:00:00,6.0,799.3,283.0,268.3,6.7,10.4,82.0,58.7,3.01,17.99
 10/26  08:00:00,5.9,1025.3,242.5,271.2,6.7,10.3,82.0,57.5,2.50,18.03
 10/26  09:00:00,6.8,1065.3,219.3,289.5,6.7,10.1,82.0,56.9,2.20,19.89
 10/26  10:00:00,8.6,1068.2,201.4,309.5,6.7,10.2,82.0,56.5,1.97,21.40
 10/26  11:00:00,10.5,1078.7,190.3,340.6,6.7,10.2,82.0,56.4,1.83,23.30
 10/26  12:00:00,10.8,1044.7,187.9,347.7,6.7,10.2,82.0,56.4,1.79,23.54
 10/26  13:00:00,11.6,1082.5,179.8,362.1,6.7,10.3,82.0,56.2,1.70,24.41
 10/26  14:00:00,12.2,1080.5,174.7,375.7,6.7,10.3,82.0,55.8,1.64,25.11
 10/26  15:00:00,12.2,1081.1,175.4,376.8,6.7,10.3,82.0,55.6,1.63,25.09
 10/26  16:00:00,11.5,822.5,216.7,356.8,6.7,10.5,82.0,57.2,2.02,22.97
 10/26  17:00:00,10.0,823.6,236.6,342.1,6.7,10.2,82.0,57.8,2.24,22.86
 10/26  18:00:00,8.4,744.0,250.9,311.0,6.7,10.2,82.0,58.1,2.43,21.21
 10/26  19:00:00,7.1,738.6,260.5,291.4,6.7,10.1,82.0,58.2,2.56,20.07
 10/26  20:00:00,6.7,740.0,269.1,282.0,6.7,10.1,82.0,58.5,2.68,19.52
 10/26  21:00:00,6.3,701.8,276.3,277.7,6.7,10.1,82.0,58.6,2.78,19.25
 10/26  22:00:00,5.8,686.8,282.4,270.3,6.7,10.1,82.0,58.7,2.86,18.77
 10/26  23:00:00,5.9,585.6,311.1,263.9,6.7,10.4,82.0,59.6,3.21,17.74
 10/26  24:00:00,7.2,583.1,309.5,289.7,6.7,10.2,82.0,59.7,3.26,19.71
 10/27  01:00:00,7.8,582.4,310.1,296.0,6.7,10.2,82.0,59.8,3.30,20.18
 10/27  02:00:00,7.4,583.9,317.5,292.4,6.7,10.2,82.0,59.8,3.40,19.94
 10/27  03:00:00,6.9,583.2,324.7,284.8,6.7,10.2,82.0,59.9,3.49,19.51
 10/27  04:00:00,6.3,586.5,333.2,276.7,6.7,10.2,82.0,60.0,3.60,19.04
 10/27  05:00:00,5.8,589.2,338.8,269.2,6.7,10.1,82.0,60.1,3.68,18.61
 10/27  06:00:00,5.6,589.9,339.8,265.3,6.7,10.1,82.0,60.2,3.71,18.42
 10/27  07:00:00,4.9,788.2,289.2,252.0,6.7,10.3,82.0,58.7,3.11,17.03
 10/27  08:00:00,5.8,1004.8,229.2,268.1,6.7,10.3,82.0,57.3,2.37,17.93
 10/27  09:00:00,8.4,1037.0,198.8,309.6,6.7,10.1,82.0,56.8,1.99,21.22
 10/27  10:00:00,10.5,1026.7,186.6,338.3,6.7,10.2,82.0,56.6,1.83,23.24
 10/27  11:00:00,13.2,1015.6,179.1,501.2,6.7,11.0,82.0,56.5,1.73,30.20
 10/27  12:00:00,15.2,969.0,174.7,741.6,6.7,12.3,82.0,56.5,1.67,33.66
 10/27  13:00:00,15.9,1004.7,168.9,805.6,6.7,12.6,82.0,56.3,1.60,33.29
 10/27  14:00:00,16.5,1003.7,159.9,845.8,6.7,12.9,82.0,56.0,1.51,32.66
 10/27  15:00:00,17.0,1003.2,152.1,872.6,6.7,13.0,82.0,55.8,1.42,33.33
 10/27  16:00:00,16.5,745.4,185.6,825.7,6.7,12.5,82.0,57.2,1.74,32.75
 10/27  17:00:00,14.7,764.9,209.3,738.1,6.7,11.6,82.0,57.6,1.98,34.42
 10/27  18:00:00,12.5,697.2,229.9,531.2,6.7,11.4,82.0,57.9,2.21,25.48
 10/27  19:00:00,11.3,694.7,237.8,391.0,6.7,10.2,82.0,58.2,2.32,23.81
 10/27  20:00:00,9.7,702.5,248.0,332.8,6.7,10.2,82.0,58.4,2.46,22.21
 10/27  21:00:00,8.2,672.0,254.4,305.9,6.7,10.2,82.0,58.4,2.54,20.78
 10/27  22:00:00,7.4,679.0,261.6,293.3,6.7,10.2,82.0,58.4,2.63,20.08
 10/27  23:00:00,5.8,594.1,299.4,267.2,6.7,10.4,82.0,59.4,3.06,17.80
 10/27  24:00:00,4.6,593.1,311.2,258.8,6.7,10.1,82.0,59.9,3.25,17.73
 10/28  01:00:00,4.1,595.6,316.1,247.0,6.7,10.1,82.0,60.1,3.38,17.25
 10/28  02:00:00,3.5,600.5,324.2,238.5,6.7,10.1,82.0,60.4,3.52,16.79
 10/28  03:00:00,3.0,601.5,333.3,230.4,6.7,10.1,82.0,60.7,3.67,16.29
 10/28  04:00:00,2.8,601.2,337.4,226.3,6.7,10.1,82.0,60.9,3.77,16.05
 10/28  05:00:00,3.5,599.4,340.5,234.1,6.7,10.1,82.0,60.8,3.83,16.56
 10/28  06:00:00,3.5,597.5,346.5,236.9,6.7,10.1,82.0,60.8,3.90,16.64
 10/28  07:00:00,4.0,666.7,319.8,242.5,6.7,10.1,82.0,60.0,3.57,17.08
 10/28  08:00:00,5.2,790.5,273.0,252.6,6.7,10.3,82.0,58.6,2.95,17.15
 10/28  09:00:00,7.3,818.8,245.3,290.6,6.7,10.2,82.0,58.3,2.57,19.91
 10/28  10:00:00,9.7,806.5,225.8,323.9,6.7,10.2,82.0,58.3,2.32,22.09
 10/28  11:00:00,12.0,812.7,216.0,382.0,6.7,11.1,82.0,58.4,2.21,23.25
 10/28  12:00:00,13.1,798.0,212.0,634.1,6.7,11.6,82.0,58.4,2.16,31.99
 10/28  13:00:00,13.3,826.6,206.4,661.1,6.7,11.6,82.0,58.4,2.10,32.44
 10/28  14:00:00,13.0,833.0,198.5,658.5,6.7,11.6,82.0,58.3,2.01,32.14
 10/28  15:00:00,12.1,818.3,193.0,427.8,6.7,10.3,82.0,58.2,1.95,24.64
 10/28  16:00:00,11.0,791.8,195.1,357.2,6.7,10.2,82.0,58.0,1.96,23.47
 10/28  17:00:00,9.5,738.4,214.7,325.2,6.7,10.2,82.0,58.0,2.15,21.89
 10/28  18:00:00,8.5,558.8,264.8,270.8,6.7,11.1,82.0,59.1,2.68,16.46
 10/28  19:00:00,8.0,566.3,282.9,327.7,6.7,10.2,82.0,59.4,2.91,20.31
 10/28  20:00:00,7.8,574.9,293.0,300.3,6.7,10.2,82.0,59.4,3.06,20.08
 10/28  21:00:00,7.8,577.7,299.6,296.0,6.7,10.2,82.0,59.4,3.15,20.07
 10/28  22:00:00,7.4,582.0,305.9,291.9,6.7,10.2,82.0,59.4,3.23,19.86
 10/28  23:00:00,5.5,587.5,325.7,270.1,6.7,10.1,82.0,59.7,3.45,18.54
 10/28  24:00:00,4.8,579.8,330.3,253.5,6.7,10.1,82.0,60.1,3.55,17.63
 10/29  01:00:00,5.4,551.0,335.6,260.0,6.7,10.1,82.0,60.3,3.65,18.11
 10/29  02:00:00,6.6,544.9,328.7,275.5,6.7,10.2,82.0,60.1,3.59,19.09
 10/29  03:00:00,7.6,542.0,326.4,289.2,6.7,10.2,82.0,60.0,3.55,19.85
 10/29  04:00:00,6.7,548.4,337.7,283.0,6.7,10.2,82.0,60.1,3.67,19.37
 10/29  05:00:00,6.5,550.5,342.2,275.6,6.7,10.2,82.0,60.4,3.75,18.96
 10/29  06:00:00,7.0,556.3,342.5,282.3,6.7,10.2,82.0,60.3,3.77,19.38
 10/29  07:00:00,6.9,543.7,343.6,282.4,6.7,10.2,82.0,60.3,3.78,19.33
 10/29  08:00:00,7.7,655.3,302.1,276.3,6.7,10.7,82.0,59.3,3.29,17.76
 10/29  09:00:00,8.7,655.6,295.7,318.1,6.7,10.2,82.0,59.1,3.15,20.81
 10/29  10:00:00,10.3,674.3,283.5,334.0,6.7,10.2,82.0,59.0,2.99,22.44
 10/29  11:00:00,11.8,707.6,262.6,359.9,6.7,10.3,82.0,59.1,2.75,24.04
 10/29  12:00:00,12.9,711.2,253.8,457.0,6.7,10.9,82.0,59.2,2.65,28.01
 10/29  13:00:00,13.7,705.1,238.5,588.1,6.7,12.0,82.0,59.3,2.50,29.03
 10/29  14:00:00,14.2,704.6,228.0,679.1,6.7,11.5,82.0,59.4,2.40,32.42
 10/29  15:00:00,14.4,690.9,221.4,660.3,6.7,11.5,82.0,59.4,2.34,32.63
 10/29  16:00:00,14.1,561.5,248.0,617.4,6.7,11.6,82.0,59.9,2.63,30.05
 10/29  17:00:00,12.2,575.3,271.1,463.7,6.7,10.5,82.0,59.8,2.90,25.55
 10/29  18:00:00,10.0,591.1,294.4,344.0,6.7,10.3,82.0,59.6,3.15,22.34
 10/29  19:00:00,8.7,592.8,309.0,313.4,6.7,10.2,82.0,59.7,3.30,20.95
 10/29  20:00:00,8.0,592.9,321.7,300.0,6.7,10.2,82.0,59.9,3.45,20.21
 10/29  21:00:00,8.1,592.7,324.2,300.1,6.7,10.2,82.0,60.0,3.50,20.26
 10/29  22:00:00,9.0,592.7,324.4,312.3,6.7,10.3,82.0,60.0,3.51,21.02
 10/29  23:00:00,8.7,593.8,330.3,311.2,6.7,10.3,82.0,60.0,3.58,20.87
 10/29  24:00:00,7.6,589.4,337.7,296.6,6.7,10.2,82.0,60.1,3.67,20.00
 10/30  01:00:00,7.2,614.8,333.2,288.2,6.7,10.2,82.0,60.1,3.63,19.58
 10/30  02:00:00,7.2,617.6,338.1,287.5,6.7,10.2,82.0,60.1,3.69,19.55
 10/30  03:00:00,7.2,617.9,341.6,287.6,6.7,10.2,82.0,60.2,3.74,19.53
 10/30  04:00:00,6.9,622.1,345.9,284.7,6.7,10.2,82.0,60.3,3.79,19.34
 10/30  05:00:00,6.7,620.6,348.5,281.1,6.7,10.2,82.0,60.4,3.83,19.13
 10/30  06:00:00,6.0,615.6,354.5,274.2,6.7,10.2,82.0,60.4,3.91,18.73
 10/30  07:00:00,5.2,814.5,300.7,257.4,6.7,10.4,82.0,58.9,3.26,17.19
 10/30  08:00:00,7.4,1033.7,233.6,289.9,6.7,10.4,82.0,57.4,2.44,19.08
 10/30  09:00:00,10.7,1055.0,203.8,313.4,6.7,10.9,82.0,57.0,2.06,19.46
 10/30  10:00:00,13.1,1033.7,188.5,554.9,6.7,11.8,82.0,57.0,1.86,28.58
 10/30  11:00:00,15.3,1014.2,178.7,745.9,6.7,12.8,82.0,57.0,1.74,30.34
 10/30  12:00:00,17.2,951.9,175.2,828.8,6.7,12.9,82.0,56.8,1.70,32.34
 10/30  13:00:00,18.8,982.0,166.3,877.8,6.7,13.0,82.0,56.3,1.60,33.55
 10/30  14:00:00,19.8,983.2,154.6,917.8,6.7,13.1,82.0,55.8,1.47,34.24
 10/30  15:00:00,20.4,1003.5,146.2,952.0,6.7,13.2,82.0,55.6,1.37,34.93
 10/30  16:00:00,19.9,764.4,177.6,919.2,6.7,12.7,82.0,57.2,1.66,35.31
 10/30  17:00:00,17.0,777.2,208.5,781.8,6.7,12.0,82.0,57.7,1.98,35.16
 10/30  18:00:00,14.5,713.4,228.0,708.3,6.7,11.8,82.0,58.0,2.20,32.03
 10/30  19:00:00,12.5,708.2,235.3,549.4,6.7,10.9,82.0,58.2,2.30,28.02
 10/30  20:00:00,11.3,707.1,244.1,371.7,6.7,10.3,82.0,58.4,2.42,23.61
 10/30  21:00:00,11.1,660.9,247.4,350.6,6.7,10.3,82.0,58.5,2.48,23.37
 10/30  22:00:00,10.8,636.8,251.6,342.3,6.7,10.2,82.0,58.5,2.54,22.98
 10/30  23:00:00,8.5,542.8,286.4,292.9,6.7,10.7,82.0,59.1,2.92,18.56
 10/30  24:00:00,7.9,541.8,291.4,309.2,6.7,10.2,82.0,59.4,3.02,20.17
 10/31  01:00:00,7.6,543.5,296.3,296.4,6.7,10.2,82.0,59.3,3.09,20.08
 10/31  02:00:00,7.2,541.2,301.3,286.2,6.7,10.2,82.0,59.4,3.16,19.62
 10/31  03:00:00,5.5,556.3,320.1,268.3,6.7,10.1,82.0,59.5,3.37,18.55
 10/31  04:00:00,4.1,568.7,332.2,244.7,6.7,10.1,82.0,60.2,3.55,17.15
 10/31  05:00:00,6.0,557.2,324.7,265.4,6.7,10.1,82.0,59.9,3.51,18.57
 10/31  06:00:00,7.6,542.4,321.7,288.0,6.7,10.2,82.0,59.8,3.47,19.83
 10/31  07:00:00,8.8,703.7,276.2,291.9,6.7,10.6,82.0,58.3,2.93,18.81
 10/31  08:00:00,10.2,870.3,224.4,287.1,6.7,9.9,82.0,57.3,2.30,19.98
 10/31  09:00:00,11.3,924.3,202.4,301.1,6.7,10.0,82.0,56.6,2.01,21.86
 10/31  10:00:00,12.7,925.2,195.3,449.5,6.7,10.5,82.0,56.3,1.90,30.03
 10/31  11:00:00,13.0,916.7,197.9,639.8,6.7,10.7,82.0,56.2,1.89,38.30
 10/31  12:00:00,12.4,875.1,195.7,344.0,6.7,10.1,82.0,56.1,1.85,22.27
 10/31  13:00:00,12.6,917.0,185.4,390.9,6.7,10.3,82.0,55.9,1.73,26.51
 10/31  14:00:00,12.4,923.3,175.9,340.5,6.7,10.1,82.0,55.8,1.63,22.60
 10/31  15:00:00,12.2,984.9,174.7,360.6,6.7,10.1,82.0,55.6,1.61,25.55
 10/31  16:00:00,11.2,758.8,216.4,329.1,6.7,10.8,82.0,57.2,2.01,20.64
 10/31  17:00:00,9.2,778.4,241.7,299.3,6.7,10.9,82.0,57.9,2.29,18.10
 10/31  18:00:00,7.3,712.8,258.2,322.8,6.7,10.2,82.0,58.1,2.50,20.08
 10/31  19:00:00,5.3,719.7,270.7,272.7,6.7,10.1,82.0,58.1,2.66,18.54
 10/31  20:00:00,3.4,732.2,288.8,240.4,6.7,10.1,82.0,58.6,2.88,16.83
 10/31  21:00:00,3.1,698.0,294.2,231.1,6.7,10.1,82.0,59.0,2.98,16.33
 10/31  22:00:00,4.4,672.7,291.1,247.2,6.7,10.1,82.0,58.9,2.98,17.41
 10/31  23:00:00,6.2,555.9,311.5,264.2,6.7,10.4,82.0,59.6,3.24,17.79
 10/31  24:00:00,7.9,499.3,311.4,293.1,6.7,10.1,82.0,59.3,3.28,20.01
 11/01  01:00:00,9.7,435.6,306.6,241.6,6.7,10.4,82.0,59.5,3.23,16.66
 11/01  02:00:00,11.4,435.7,302.8,243.3,6.7,11.6,82.0,59.5,3.20,14.02
 11/01  03:00:00,13.2,435.7,302.3,450.4,6.7,12.6,82.0,59.6,3.21,20.38
 11/01  04:00:00,14.9,436.5,300.5,637.3,6.7,12.9,82.0,59.5,3.19,25.27
 11/01  05:00:00,15.6,436.4,300.7,699.2,6.7,13.0,82.0,59.6,3.20,26.76
 11/01  06:00:00,15.6,436.4,302.0,706.5,6.7,13.0,82.0,59.6,3.22,26.80
 11/01  07:00:00,15.6,640.8,259.3,722.0,6.7,13.1,82.0,58.6,2.73,27.08
 11/01  08:00:00,15.6,867.4,223.1,787.9,6.7,13.3,82.0,57.4,2.29,28.93
 11/01  09:00:00,15.2,909.3,211.1,814.2,6.7,13.3,82.0,56.9,2.11,29.44
 11/01  10:00:00,15.4,910.2,206.6,838.4,6.7,13.4,82.0,56.6,2.02,30.13
 11/01  11:00:00,15.6,911.8,203.1,856.6,6.7,13.4,82.0,56.4,1.95,30.67
 11/01  12:00:00,15.6,869.9,201.0,879.2,6.7,13.4,82.0,56.2,1.91,31.40
 11/01  13:00:00,15.2,911.4,199.6,865.6,6.7,13.4,82.0,56.1,1.88,30.90
 11/01  14:00:00,15.0,911.5,199.0,851.9,6.7,13.4,82.0,56.0,1.86,30.43
 11/01  15:00:00,15.0,911.5,198.8,855.2,6.7,13.4,82.0,55.9,1.84,30.53
 11/01  16:00:00,14.6,659.4,237.5,780.8,6.7,13.3,82.0,57.5,2.22,28.13
 11/01  17:00:00,14.8,666.2,249.8,758.6,6.7,13.2,82.0,58.1,2.39,27.64
 11/01  18:00:00,15.0,595.3,255.5,754.6,6.7,13.2,82.0,58.4,2.50,27.56
 11/01  19:00:00,15.0,595.9,254.7,736.4,6.7,13.2,82.0,58.4,2.53,26.94
 11/01  20:00:00,15.0,595.6,257.0,723.3,6.7,13.2,82.0,58.5,2.58,26.54
 11/01  21:00:00,14.6,555.8,257.7,694.5,6.7,13.2,82.0,58.5,2.60,25.59
 11/01  22:00:00,14.4,541.7,260.8,686.4,6.7,13.1,82.0,58.6,2.65,25.43
 11/01  23:00:00,14.4,440.5,285.7,661.4,6.7,13.1,82.0,59.3,2.93,24.70
 11/01  24:00:00,14.8,436.2,285.8,696.0,6.7,13.1,82.0,59.4,2.98,25.93
 11/02  01:00:00,15.0,436.1,285.9,709.5,6.7,13.2,82.0,59.4,3.00,26.28
 11/02  02:00:00,14.6,436.0,286.3,681.3,6.7,13.1,82.0,59.5,3.02,25.24
 11/02  03:00:00,14.1,435.9,289.0,645.7,6.7,13.1,82.0,59.5,3.06,23.97
 11/02  04:00:00,13.9,436.5,291.4,639.3,6.7,13.1,82.0,59.5,3.09,23.82
 11/02  05:00:00,14.2,436.4,293.2,643.8,6.7,13.1,82.0,59.5,3.11,23.98
 11/02  06:00:00,14.1,436.4,294.7,629.5,6.7,13.1,82.0,59.5,3.13,23.48
 11/02  07:00:00,13.5,640.8,253.6,610.6,6.7,13.0,82.0,58.5,2.66,22.89
 11/02  08:00:00,14.4,867.5,212.5,690.0,6.7,13.2,82.0,57.1,2.17,25.67
 11/02  09:00:00,16.1,910.0,187.0,793.5,6.7,13.3,82.0,56.3,1.85,28.93
 11/02  10:00:00,17.7,911.2,176.0,880.9,6.7,13.4,82.0,56.0,1.70,31.59
 11/02  11:00:00,19.0,913.0,167.8,955.5,6.7,13.5,82.0,56.0,1.60,33.82
 11/02  12:00:00,20.2,871.5,163.7,1032.8,6.7,13.5,82.0,56.0,1.54,36.18
 11/02  13:00:00,21.3,913.8,158.2,1109.3,6.7,13.6,82.0,55.7,1.48,38.53
 11/02  14:00:00,21.7,913.9,160.0,1139.3,6.7,13.6,82.0,55.2,1.48,39.38
 11/02  15:00:00,21.3,913.7,166.2,1127.5,6.7,13.6,82.0,55.0,1.51,39.00
 11/02  16:00:00,20.4,660.5,204.0,1016.5,6.7,13.5,82.0,56.6,1.86,35.49
 11/02  17:00:00,19.6,667.1,220.2,955.3,6.7,13.4,82.0,57.3,2.04,33.76
 11/02  18:00:00,18.7,596.0,228.6,910.2,6.7,13.4,82.0,57.7,2.16,32.43
 11/02  19:00:00,18.3,596.5,229.7,887.8,6.7,13.4,82.0,57.8,2.21,31.83
 11/02  20:00:00,18.0,596.2,233.3,856.3,6.7,13.3,82.0,58.1,2.27,30.80
 11/02  21:00:00,17.4,556.4,234.5,824.6,6.7,13.3,82.0,58.1,2.31,29.77
 11/02  22:00:00,17.2,542.2,237.5,812.9,6.7,13.3,82.0,58.1,2.35,29.41
 11/02  23:00:00,16.9,440.9,262.2,744.9,6.7,13.2,82.0,58.9,2.63,27.18
 11/02  24:00:00,17.0,436.6,264.3,728.0,6.7,13.2,82.0,59.0,2.69,26.71
 11/03  01:00:00,17.2,436.5,265.4,726.6,6.7,13.2,82.0,59.1,2.73,26.61
 11/03  02:00:00,16.5,436.3,268.0,711.9,6.7,13.2,82.0,59.2,2.78,26.09
 11/03  03:00:00,16.1,436.2,270.3,708.6,6.7,13.2,82.0,59.2,2.82,26.08
 11/03  04:00:00,15.8,439.7,273.2,711.0,6.7,13.2,82.0,59.3,2.86,26.21
 11/03  05:00:00,15.6,438.9,274.7,703.7,6.7,13.2,82.0,59.3,2.88,26.00
 11/03  06:00:00,15.2,437.7,277.7,700.2,6.7,13.1,82.0,59.4,2.92,25.92
 11/03  07:00:00,15.4,645.3,238.5,740.6,6.7,13.2,82.0,58.2,2.48,27.35
 11/03  08:00:00,15.9,867.8,203.2,837.6,6.7,13.3,82.0,56.8,2.06,30.41
 11/03  09:00:00,17.2,909.9,190.5,914.4,6.7,13.4,82.0,56.2,1.87,32.71
 11/03  10:00:00,18.8,911.0,185.1,1008.8,6.7,13.5,82.0,55.8,1.78,35.65
 11/03  11:00:00,19.8,912.7,179.7,1076.3,6.7,13.5,82.0,55.5,1.69,37.65
 11/03  12:00:00,20.7,871.4,173.4,1133.9,6.7,13.6,82.0,55.2,1.61,39.40
 11/03  13:00:00,20.8,913.3,170.7,1161.8,6.7,13.6,82.0,55.1,1.56,40.20
 11/03  14:00:00,20.6,913.7,170.8,1165.5,6.7,13.6,82.0,54.9,1.55,40.33
 11/03  15:00:00,20.2,913.7,173.9,1152.2,6.7,13.6,82.0,54.9,1.56,39.91
 11/03  16:00:00,20.0,660.4,212.6,1069.4,6.7,13.5,82.0,56.6,1.92,37.29
 11/03  17:00:00,19.6,667.0,225.6,1014.8,6.7,13.5,82.0,57.3,2.08,35.68
 11/03  18:00:00,18.7,596.0,231.4,983.3,6.7,13.4,82.0,57.7,2.18,34.81
 11/03  19:00:00,18.0,595.7,231.7,1007.7,6.7,13.4,82.0,57.8,2.23,35.78
 11/03  20:00:00,17.8,595.5,234.4,1022.1,6.7,13.4,82.0,58.0,2.28,36.26
 11/03  21:00:00,17.8,555.8,235.8,979.9,6.7,13.4,82.0,58.1,2.32,34.86
 11/03  22:00:00,16.4,542.1,240.9,842.4,6.7,13.3,82.0,58.3,2.39,30.32
 11/03  23:00:00,15.2,440.8,267.6,709.5,6.7,13.1,82.0,59.0,2.70,26.06
 11/03  24:00:00,14.6,436.4,271.5,674.6,6.7,13.2,82.0,59.1,2.78,24.91
 11/04  01:00:00,14.4,436.3,275.1,646.2,6.7,13.2,82.0,59.3,2.85,23.86
 11/04  02:00:00,13.7,436.0,278.8,579.7,6.7,13.0,82.0,59.4,2.91,21.58
 11/04  03:00:00,13.0,436.0,281.1,547.8,6.7,12.9,82.0,59.4,2.95,20.90
 11/04  04:00:00,12.4,436.5,283.6,343.4,6.7,11.9,82.0,59.5,2.99,14.05
 11/04  05:00:00,11.9,436.2,286.8,326.8,6.7,11.3,82.0,59.6,3.04,15.16
 11/04  06:00:00,11.3,437.2,291.2,320.4,6.7,10.7,82.0,59.7,3.10,17.19
 11/04  07:00:00,10.8,514.1,277.8,294.2,6.7,10.3,82.0,59.2,2.95,18.23
 11/04  08:00:00,11.6,645.3,237.5,296.5,6.7,10.2,82.0,58.2,2.48,19.51
 11/04  09:00:00,12.6,705.1,220.7,381.1,6.7,10.3,82.0,58.0,2.26,25.65
 11/04  10:00:00,13.8,741.1,208.2,605.3,6.7,11.1,82.0,57.9,2.11,34.64
 11/04  11:00:00,14.4,769.3,202.8,665.5,6.7,11.7,82.0,57.9,2.03,33.05
 11/04  12:00:00,14.8,734.3,199.9,703.3,6.7,11.6,82.0,58.0,2.00,33.93
 11/04  13:00:00,15.0,717.8,192.5,734.2,6.7,11.3,82.0,58.0,1.92,37.07
 11/04  14:00:00,14.6,709.6,186.1,720.4,6.7,10.5,82.0,58.0,1.86,43.64
 11/04  15:00:00,14.1,725.7,183.3,660.1,6.7,11.0,82.0,57.8,1.82,38.18
 11/04  16:00:00,13.2,720.2,187.8,659.2,6.7,11.1,82.0,57.6,1.86,35.91
 11/04  17:00:00,11.7,658.9,208.5,374.1,6.7,9.9,82.0,57.6,2.06,24.25
 11/04  18:00:00,10.8,463.2,257.1,301.3,6.7,10.0,82.0,58.8,2.56,21.79
 11/04  19:00:00,10.2,440.9,272.0,263.6,6.7,10.0,82.0,59.2,2.77,19.05
 11/04  20:00:00,10.4,445.6,275.8,272.2,6.7,10.1,82.0,59.3,2.85,19.26
 11/04  21:00:00,11.3,468.0,277.1,312.4,6.7,10.0,82.0,59.3,2.89,22.40
 11/04  22:00:00,12.0,573.9,279.5,362.2,6.7,10.0,82.0,59.4,2.93,26.24
 11/04  23:00:00,12.6,616.2,282.2,390.3,6.7,10.5,82.0,59.4,2.97,26.48
 11/04  24:00:00,12.1,607.7,287.1,385.7,6.7,10.3,82.0,59.5,3.03,24.19
 11/05  01:00:00,11.7,572.5,296.5,362.4,6.7,10.3,82.0,59.6,3.15,23.76
 11/05  02:00:00,10.6,551.5,301.3,342.0,6.7,10.3,82.0,59.6,3.21,22.72
 11/05  03:00:00,10.0,532.7,307.7,328.7,6.7,10.2,82.0,59.7,3.29,22.04
 11/05  04:00:00,10.4,513.7,311.2,332.9,6.7,10.3,82.0,59.8,3.33,22.37
 11/05  05:00:00,10.9,500.4,312.2,341.1,6.7,10.3,82.0,59.8,3.35,22.91
 11/05  06:00:00,11.1,473.0,314.5,342.2,6.7,10.1,82.0,59.8,3.38,23.47
 11/05  07:00:00,10.8,413.7,317.2,279.7,6.7,10.0,82.0,59.8,3.41,20.31
 11/05  08:00:00,10.9,531.6,286.5,263.4,6.7,10.3,82.0,59.1,3.06,18.35
 11/05  09:00:00,10.8,531.9,282.1,259.0,6.7,10.6,82.0,59.0,2.97,16.67
 11/05  10:00:00,10.9,532.0,276.7,264.5,6.7,10.9,82.0,58.9,2.89,15.84
 11/05  11:00:00,11.8,533.3,270.5,280.6,6.7,11.0,82.0,58.9,2.81,15.97
 11/05  12:00:00,12.6,532.3,264.3,345.2,6.7,11.3,82.0,58.9,2.74,18.53
 11/05  13:00:00,13.1,532.4,263.4,521.6,6.7,11.8,82.0,58.8,2.73,25.31
 11/05  14:00:00,13.0,532.5,263.6,534.4,6.7,11.8,82.0,58.8,2.72,24.99
 11/05  15:00:00,12.8,532.5,265.3,531.7,6.7,11.8,82.0,58.8,2.74,24.77
 11/05  16:00:00,12.4,400.2,297.3,323.3,6.7,11.3,82.0,59.4,3.09,15.75
 11/05  17:00:00,12.2,408.3,307.5,303.1,6.7,11.3,82.0,59.5,3.23,15.42
 11/05  18:00:00,12.2,416.4,314.6,295.5,6.7,11.4,82.0,59.6,3.33,15.16
 11/05  19:00:00,11.9,417.0,318.0,286.9,6.7,11.5,82.0,59.7,3.38,14.44
 11/05  20:00:00,12.0,416.9,320.6,290.6,6.7,11.6,82.0,59.7,3.42,14.36
 11/05  21:00:00,11.9,416.5,323.9,285.7,6.7,11.7,82.0,59.8,3.47,13.87
 11/05  22:00:00,12.0,416.0,325.9,287.0,6.7,11.9,82.0,59.8,3.50,13.51
 11/05  23:00:00,12.2,417.2,326.5,294.3,6.7,11.9,82.0,59.8,3.51,13.58
 11/05  24:00:00,12.6,413.1,327.4,348.0,6.7,12.0,82.0,59.8,3.52,15.84
 11/06  01:00:00,12.8,435.0,320.9,495.7,6.7,12.5,82.0,59.7,3.45,21.20
 11/06  02:00:00,12.8,435.1,321.1,505.5,6.7,12.6,82.0,59.7,3.44,20.78
 11/06  03:00:00,12.8,435.0,321.5,518.1,6.7,12.7,82.0,59.7,3.44,20.88
 11/06  04:00:00,12.8,435.1,323.1,527.1,6.7,12.7,82.0,59.7,3.46,21.03
 11/06  05:00:00,12.4,435.6,325.4,338.2,6.7,12.2,82.0,59.7,3.49,13.91
 11/06  06:00:00,12.2,435.6,326.8,311.1,6.7,12.2,82.0,59.8,3.51,13.23
 11/06  07:00:00,11.9,427.2,328.3,297.7,6.7,12.2,82.0,59.8,3.53,12.79
 11/06  08:00:00,12.0,635.7,274.9,300.6,6.7,12.2,82.0,58.7,2.92,12.95
 11/06  09:00:00,12.6,866.1,229.8,377.8,6.7,12.4,82.0,57.6,2.37,16.18
 11/06  10:00:00,12.8,908.1,213.8,586.3,6.7,12.9,82.0,57.1,2.15,23.37
 11/06  11:00:00,13.5,909.1,207.8,641.2,6.7,13.0,82.0,56.8,2.05,24.63
 11/06  12:00:00,14.6,910.9,201.1,699.1,6.7,13.1,82.0,56.5,1.95,26.31
 11/06  13:00:00,14.6,868.9,199.4,716.8,6.7,13.2,82.0,56.3,1.91,26.49
 11/06  14:00:00,14.1,910.4,199.2,711.6,6.7,13.2,82.0,56.2,1.88,26.12
 11/06  15:00:00,13.9,910.6,199.8,714.1,6.7,13.2,82.0,56.1,1.87,26.14
 11/06  16:00:00,13.5,910.5,205.0,705.5,6.7,13.2,82.0,56.2,1.91,25.79
 11/06  17:00:00,13.0,667.0,244.1,630.0,6.7,13.1,82.0,57.8,2.30,23.31
 11/06  18:00:00,12.8,673.9,255.5,602.2,6.7,13.0,82.0,58.3,2.47,22.63
 11/06  19:00:00,12.8,594.7,260.4,591.2,6.7,13.0,82.0,58.5,2.57,22.38
 11/06  20:00:00,12.8,595.3,259.9,597.3,6.7,13.0,82.0,58.5,2.60,22.69
 11/06  21:00:00,12.8,595.0,264.5,599.3,6.7,13.0,82.0,58.6,2.67,22.77
 11/06  22:00:00,13.1,555.3,264.2,616.9,6.7,13.0,82.0,58.6,2.68,23.40
 11/06  23:00:00,13.7,541.4,264.7,652.5,6.7,13.1,82.0,58.6,2.69,24.60
 11/06  24:00:00,13.9,440.2,291.1,639.0,6.7,13.0,82.0,59.3,2.99,24.09
 11/07  01:00:00,13.9,435.9,292.1,668.5,6.7,13.1,82.0,59.4,3.04,25.08
 11/07  02:00:00,13.9,435.9,293.3,677.1,6.7,13.1,82.0,59.5,3.08,25.27
 11/07  03:00:00,14.2,435.8,294.9,678.7,6.7,13.1,82.0,59.5,3.12,25.30
 11/07  04:00:00,14.1,435.8,297.0,658.8,6.7,13.1,82.0,59.5,3.15,24.55
 11/07  05:00:00,13.2,439.1,300.5,617.8,6.7,13.1,82.0,59.5,3.19,23.07
 11/07  06:00:00,13.1,438.4,303.1,599.2,6.7,13.1,82.0,59.6,3.22,22.47
 11/07  07:00:00,13.0,428.9,305.1,598.5,6.7,13.1,82.0,59.6,3.25,22.46
 11/07  08:00:00,12.8,636.4,260.2,610.4,6.7,13.0,82.0,58.5,2.74,23.02
 11/07  09:00:00,12.8,867.1,219.4,665.7,6.7,13.2,82.0,57.3,2.25,24.84
 11/07  10:00:00,12.8,909.0,207.3,691.8,6.7,13.2,82.0,56.7,2.07,25.49
 11/07  11:00:00,13.5,910.0,203.1,736.8,6.7,13.3,82.0,56.5,1.98,26.93
 11/07  12:00:00,13.9,911.7,196.4,767.3,6.7,13.3,82.0,56.1,1.88,27.80
 11/07  13:00:00,13.9,869.8,192.7,793.9,6.7,13.3,82.0,55.9,1.82,28.62
 11/07  14:00:00,14.2,911.3,192.0,820.2,6.7,13.4,82.0,55.8,1.79,29.45
 11/07  15:00:00,14.1,911.4,193.2,802.3,6.7,13.4,82.0,55.7,1.79,28.78
 11/07  16:00:00,13.9,911.4,195.5,790.1,6.7,13.4,82.0,55.7,1.80,28.34
 11/07  17:00:00,13.5,667.6,235.8,721.1,6.7,13.2,82.0,57.4,2.19,26.13
 11/07  18:00:00,13.3,674.4,249.3,674.9,6.7,13.2,82.0,58.1,2.37,24.82
 11/07  19:00:00,13.3,595.2,253.4,653.6,6.7,13.1,82.0,58.3,2.47,24.25
 11/07  20:00:00,13.3,595.0,252.6,646.8,6.7,13.1,82.0,58.3,2.50,24.13
 11/07  21:00:00,13.3,594.8,257.4,641.4,6.7,13.1,82.0,58.5,2.58,24.01
 11/07  22:00:00,13.3,555.2,258.8,638.0,6.7,13.1,82.0,58.5,2.61,23.93
 11/07  23:00:00,13.3,541.6,259.4,634.6,6.7,13.1,82.0,58.5,2.63,23.84
 11/07  24:00:00,13.3,440.4,284.0,617.4,6.7,13.0,82.0,59.2,2.90,23.36
 11/08  01:00:00,13.7,436.1,286.5,650.4,6.7,13.1,82.0,59.3,2.97,24.48
 11/08  02:00:00,13.9,436.0,285.6,654.6,6.7,13.1,82.0,59.3,2.99,24.47
 11/08  03:00:00,13.9,435.9,287.5,651.1,6.7,13.1,82.0,59.4,3.02,24.31
 11/08  04:00:00,13.9,435.9,288.5,648.2,6.7,13.1,82.0,59.4,3.04,24.20
 11/08  05:00:00,13.9,436.5,291.6,661.3,6.7,13.1,82.0,59.5,3.08,24.66
 11/08  06:00:00,13.9,436.3,294.0,658.0,6.7,13.1,82.0,59.5,3.12,24.52
 11/08  07:00:00,13.9,428.1,293.1,645.6,6.7,13.1,82.0,59.5,3.11,24.09
 11/08  08:00:00,14.2,636.8,248.2,686.8,6.7,13.1,82.0,58.4,2.60,25.60
 11/08  09:00:00,14.4,867.5,210.0,758.6,6.7,13.3,82.0,57.1,2.14,27.84
 11/08  10:00:00,15.2,909.6,195.1,835.9,6.7,13.3,82.0,56.4,1.93,30.19
 11/08  11:00:00,15.9,910.6,190.0,903.0,6.7,13.4,82.0,56.1,1.84,32.32
 11/08  12:00:00,16.8,912.3,185.9,969.2,6.7,13.4,82.0,55.8,1.76,34.46
 11/08  13:00:00,17.2,870.4,183.9,985.2,6.7,13.5,82.0,55.6,1.72,34.87
 11/08  14:00:00,16.5,911.9,185.2,943.0,6.7,13.4,82.0,55.5,1.71,33.41
 11/08  15:00:00,16.1,912.2,186.3,924.0,6.7,13.4,82.0,55.4,1.71,32.79
 11/08  16:00:00,16.1,912.3,187.9,927.1,6.7,13.4,82.0,55.4,1.71,32.89
 11/08  17:00:00,16.5,668.0,226.7,892.0,6.7,13.4,82.0,57.2,2.08,31.86
 11/08  18:00:00,16.7,674.8,238.2,886.6,6.7,13.3,82.0,57.8,2.24,31.88
 11/08  19:00:00,16.7,595.6,242.2,890.1,6.7,13.3,82.0,58.1,2.33,32.10
 11/08  20:00:00,16.3,596.1,242.2,885.6,6.7,13.3,82.0,58.2,2.37,31.99
 11/08  21:00:00,16.5,595.8,245.1,883.6,6.7,13.3,82.0,58.3,2.43,31.98
 11/08  22:00:00,16.3,556.1,246.1,855.4,6.7,13.3,82.0,58.3,2.46,31.00
 11/08  23:00:00,16.1,542.0,248.9,832.2,6.7,13.3,82.0,58.3,2.50,30.25
 11/08  24:00:00,16.1,440.7,275.5,798.9,6.7,13.2,82.0,59.1,2.80,29.24
 11/09  01:00:00,16.1,436.3,278.8,797.4,6.7,13.2,82.0,59.2,2.87,29.27
 11/09  02:00:00,16.1,436.2,279.5,779.0,6.7,13.2,82.0,59.3,2.91,28.60
 11/09  03:00:00,16.1,436.1,281.0,767.1,6.7,13.2,82.0,59.4,2.94,28.21
 11/09  04:00:00,16.1,436.0,282.5,747.8,6.7,13.2,82.0,59.4,2.98,27.56
 11/09  05:00:00,16.1,436.7,285.7,739.4,6.7,13.2,82.0,59.5,3.02,27.27
 11/09  06:00:00,16.1,436.5,285.9,733.8,6.7,13.2,82.0,59.5,3.03,27.12
 11/09  07:00:00,16.5,428.2,285.5,760.1,6.7,13.2,82.0,59.5,3.03,28.07
 11/09  08:00:00,17.0,637.0,242.5,821.7,6.7,13.2,82.0,58.3,2.54,30.12
 11/09  09:00:00,17.2,867.7,205.4,908.0,6.7,13.4,82.0,57.0,2.09,32.77
 11/09  10:00:00,15.8,909.6,196.0,823.9,6.7,13.3,82.0,56.4,1.94,29.57
 11/09  11:00:00,15.0,910.8,184.4,768.9,6.7,13.3,82.0,56.0,1.78,27.73
 11/09  12:00:00,16.1,912.5,179.9,806.9,6.7,13.4,82.0,55.7,1.70,29.05
 11/09  13:00:00,17.4,871.0,172.0,815.4,6.7,13.4,82.0,55.6,1.61,29.22
 11/09  14:00:00,18.1,913.1,163.1,828.9,6.7,13.3,82.0,55.4,1.51,29.95
 11/09  15:00:00,18.3,913.4,162.5,850.7,6.7,13.0,82.0,55.2,1.49,31.56
 11/09  16:00:00,17.3,913.1,169.7,827.1,6.7,12.5,82.0,55.1,1.54,32.89
 11/09  17:00:00,16.3,668.2,214.9,715.9,6.7,12.3,82.0,56.8,1.96,30.31
 11/09  18:00:00,13.7,674.7,236.5,545.1,6.7,12.2,82.0,57.7,2.21,23.20
 11/09  19:00:00,9.1,606.7,255.6,308.6,6.7,10.9,82.0,58.4,2.45,14.62
 11/09  20:00:00,6.5,709.1,264.4,317.9,6.7,9.9,82.0,58.4,2.60,19.73
 11/09  21:00:00,5.4,760.6,278.2,279.2,6.7,9.8,82.0,58.6,2.78,20.26
 11/09  22:00:00,4.3,747.8,292.4,255.0,6.7,9.8,82.0,58.9,2.96,19.28
 11/09  23:00:00,3.5,739.3,303.5,241.8,6.7,9.8,82.0,59.3,3.12,18.46
 11/09  24:00:00,3.3,637.1,332.3,236.9,6.7,9.8,82.0,60.5,3.52,18.24
 11/10  01:00:00,3.3,641.5,327.2,231.1,6.7,9.9,82.0,60.6,3.57,17.79
 11/10  02:00:00,3.0,649.3,333.8,236.1,6.7,9.8,82.0,60.9,3.70,17.97
 11/10  03:00:00,2.8,651.6,338.7,230.1,6.7,9.8,82.0,61.0,3.81,17.74
 11/10  04:00:00,2.4,651.3,355.4,224.4,6.7,9.8,82.0,61.4,4.05,17.35
 11/10  05:00:00,1.9,659.7,364.9,217.6,6.7,9.8,82.0,61.6,4.23,16.83
 11/10  06:00:00,1.7,655.0,365.6,214.1,6.7,9.8,82.0,61.6,4.26,16.65
 11/10  07:00:00,1.7,634.0,369.8,212.9,6.7,9.7,82.0,61.6,4.33,16.63
 11/10  08:00:00,1.7,829.7,309.1,202.5,6.7,10.0,82.0,60.1,3.54,15.21
 11/10  09:00:00,1.7,1055.9,265.4,211.4,6.7,10.0,82.0,58.4,2.90,15.36
 11/10  10:00:00,1.7,1092.7,253.7,214.0,6.7,10.0,82.0,57.7,2.65,15.44
 11/10  11:00:00,1.7,1086.3,248.1,214.6,6.7,10.0,82.0,57.3,2.51,15.51
 11/10  12:00:00,1.7,1094.5,248.8,213.9,6.7,10.0,82.0,57.3,2.47,15.45
 11/10  13:00:00,1.7,1057.7,247.3,214.8,6.7,10.0,82.0,57.2,2.42,15.45
 11/10  14:00:00,1.7,1098.1,244.0,215.5,6.7,10.0,82.0,57.0,2.37,15.50
 11/10  15:00:00,2.0,1102.8,242.1,219.7,6.7,10.0,82.0,56.9,2.33,15.81
 11/10  16:00:00,1.9,1109.1,250.5,219.0,6.7,10.0,82.0,57.0,2.40,15.72
 11/10  17:00:00,1.7,865.6,310.2,216.0,6.7,10.0,82.0,59.0,3.04,15.53
 11/10  18:00:00,1.7,876.1,323.5,213.6,6.7,10.1,82.0,59.6,3.30,15.29
 11/10  19:00:00,1.7,801.9,328.0,213.8,6.7,10.1,82.0,60.0,3.44,15.22
 11/10  20:00:00,1.7,799.8,326.3,214.6,6.7,10.1,82.0,60.1,3.49,15.24
 11/10  21:00:00,1.7,796.9,325.7,214.6,6.7,10.0,82.0,60.1,3.52,15.26
 11/10  22:00:00,1.7,754.7,335.3,221.3,6.7,9.9,82.0,60.3,3.66,15.97
 11/10  23:00:00,2.0,745.5,340.1,223.3,6.7,9.8,82.0,60.4,3.74,16.98
 11/10  24:00:00,2.6,652.6,364.9,223.5,6.7,9.9,82.0,61.2,4.08,16.93
 11/11  01:00:00,2.4,627.1,381.9,225.8,6.7,9.9,82.0,61.7,4.38,17.03
 11/11  02:00:00,2.2,621.7,383.8,222.6,6.7,9.8,82.0,61.9,4.49,17.11
 11/11  03:00:00,1.9,621.9,386.5,215.0,6.7,9.8,82.0,61.8,4.56,16.47
 11/11  04:00:00,1.3,622.1,397.3,210.5,6.7,9.7,82.0,61.8,4.69,16.31
 11/11  05:00:00,0.8,624.2,406.3,201.5,6.7,9.7,82.0,61.8,4.80,15.76
 11/11  06:00:00,0.6,625.8,413.9,197.2,6.7,9.7,82.0,61.9,4.90,15.50
 11/11  07:00:00,-0.2,617.2,424.8,189.3,6.7,9.7,82.0,61.8,5.03,14.92
 11/11  08:00:00,-0.2,611.6,421.2,185.3,6.7,9.7,82.0,61.8,4.98,14.68
 11/11  09:00:00,0.4,743.9,361.8,182.9,6.7,10.0,82.0,61.2,4.23,13.91
 11/11  10:00:00,1.6,747.0,335.6,205.8,6.7,10.1,82.0,61.2,3.87,14.93
 11/11  11:00:00,2.2,749.3,331.2,217.6,6.7,10.1,82.0,61.2,3.81,15.44
 11/11  12:00:00,3.3,751.3,316.3,233.0,6.7,10.1,82.0,61.2,3.64,16.36
 11/11  13:00:00,3.2,754.7,314.7,236.1,6.7,10.1,82.0,61.1,3.60,16.47
 11/11  14:00:00,3.1,755.4,303.6,232.5,6.7,10.1,82.0,61.2,3.48,16.22
 11/11  15:00:00,3.0,756.0,303.8,232.3,6.7,10.1,82.0,61.1,3.48,16.19
 11/11  16:00:00,2.8,756.8,310.2,229.0,6.7,10.1,82.0,61.1,3.55,16.01
 11/11  17:00:00,2.1,626.6,355.0,220.9,6.7,10.1,82.0,61.2,4.07,15.54
 11/11  18:00:00,0.6,628.6,380.9,202.1,6.7,10.0,82.0,61.0,4.36,14.37
 11/11  19:00:00,-0.4,627.2,399.6,185.3,6.7,10.0,82.0,61.0,4.55,13.34
 11/11  20:00:00,-1.3,627.6,419.7,172.9,6.7,10.0,82.0,61.0,4.77,12.56
