Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 11/11  21:00:00,-1.7,629.8,428.6,164.5,6.7,9.9,82.0,61.1,4.88,12.04
 11/11  22:00:00,-1.3,634.6,431.2,168.8,6.7,10.0,82.0,61.2,4.93,12.38
 11/11  23:00:00,-1.5,639.1,438.7,168.3,6.7,10.0,82.0,61.3,5.04,12.31
 11/11  24:00:00,-2.0,641.6,450.1,161.0,6.7,10.0,82.0,61.4,5.19,11.79
 11/12  01:00:00,-2.6,637.0,461.6,153.5,6.7,9.9,82.0,61.5,5.35,11.27
 11/12  02:00:00,-2.4,637.9,466.9,160.1,6.7,9.8,82.0,61.7,5.45,11.92
 11/12  03:00:00,-2.6,638.1,472.0,152.7,6.7,9.8,82.0,61.8,5.55,11.84
 11/12  04:00:00,-3.1,637.6,482.0,150.0,6.7,9.7,82.0,61.9,5.70,11.59
 11/12  05:00:00,-4.0,636.5,488.3,135.4,6.7,9.6,82.0,61.8,5.78,10.85
 11/12  06:00:00,-4.1,641.0,493.0,130.6,6.7,9.7,82.0,61.9,5.83,10.33
 11/12  07:00:00,-4.2,633.6,497.9,130.1,6.7,9.6,82.0,62.0,5.92,10.52
 11/12  08:00:00,-3.4,634.0,481.2,142.0,6.7,9.6,82.0,61.9,5.73,11.49
 11/12  09:00:00,-1.7,766.4,408.5,152.9,6.7,10.0,82.0,61.2,4.80,11.88
 11/12  10:00:00,0.3,768.7,373.3,185.2,6.7,10.1,82.0,61.3,4.33,13.57
 11/12  11:00:00,1.5,776.7,345.0,207.4,6.7,10.1,82.0,61.3,3.99,14.72
 11/12  12:00:00,2.4,781.1,329.3,221.6,6.7,10.1,82.0,61.6,3.82,15.56
 11/12  13:00:00,2.4,776.5,318.1,224.6,6.7,10.1,82.0,61.5,3.71,15.68
 11/12  14:00:00,2.6,770.3,306.7,225.5,6.7,10.1,82.0,61.4,3.57,15.76
 11/12  15:00:00,2.4,768.6,305.4,225.0,6.7,10.1,82.0,61.2,3.54,15.76
 11/12  16:00:00,2.2,769.3,314.8,220.3,6.7,10.1,82.0,61.0,3.61,15.49
 11/12  17:00:00,0.8,646.1,378.1,204.2,6.7,10.0,82.0,61.1,4.32,14.43
 11/12  18:00:00,-0.4,645.5,405.0,185.6,6.7,10.0,82.0,61.0,4.62,13.27
 11/12  19:00:00,-0.6,643.9,419.3,180.0,6.7,10.0,82.0,61.2,4.79,12.95
 11/12  20:00:00,-1.6,643.1,434.6,170.0,6.7,10.0,82.0,61.1,4.97,12.29
 11/12  21:00:00,-2.2,641.9,441.9,158.3,6.7,9.9,82.0,61.1,5.05,11.58
 11/12  22:00:00,-2.2,642.4,451.6,156.9,6.7,9.9,82.0,61.3,5.18,11.54
 11/12  23:00:00,-2.9,641.2,463.7,150.0,6.7,9.9,82.0,61.3,5.35,11.04
 11/12  24:00:00,-3.7,641.1,471.0,138.6,6.7,9.9,82.0,61.3,5.44,10.28
 11/13  01:00:00,-3.9,655.7,465.4,133.8,6.7,9.9,82.0,61.2,5.36,10.01
 11/13  02:00:00,-3.5,651.6,462.6,138.1,6.7,9.9,82.0,61.2,5.32,10.38
 11/13  03:00:00,-3.0,648.3,461.9,144.6,6.7,9.9,82.0,61.3,5.32,10.84
 11/13  04:00:00,-2.1,644.5,452.6,156.3,6.7,9.9,82.0,61.4,5.23,11.64
 11/13  05:00:00,-2.0,642.5,449.1,159.7,6.7,9.9,82.0,61.3,5.19,11.83
 11/13  06:00:00,-2.6,642.8,459.6,152.4,6.7,9.9,82.0,61.3,5.31,11.31
 11/13  07:00:00,-3.8,636.8,475.4,138.2,6.7,9.9,82.0,61.3,5.50,10.30
 11/13  08:00:00,-2.3,837.8,387.9,149.9,6.7,10.1,82.0,60.5,4.42,10.94
 11/13  09:00:00,0.0,1058.2,309.7,182.9,6.7,10.3,82.0,60.1,3.45,12.81
 11/13  10:00:00,2.3,1097.0,279.8,221.5,6.7,10.1,82.0,59.3,3.07,15.54
 11/13  11:00:00,4.0,1105.3,257.7,247.1,6.7,10.1,82.0,58.0,2.72,17.43
 11/13  12:00:00,4.4,1108.2,250.3,252.1,6.7,10.1,82.0,57.7,2.56,17.77
 11/13  13:00:00,4.4,1071.2,249.7,252.5,6.7,10.1,82.0,57.6,2.51,17.76
 11/13  14:00:00,4.4,1116.6,245.8,253.4,6.7,10.1,82.0,57.4,2.44,17.79
 11/13  15:00:00,4.4,1116.1,246.6,253.7,6.7,10.1,82.0,57.3,2.42,17.83
 11/13  16:00:00,4.1,1115.5,256.6,250.4,6.7,10.1,82.0,57.4,2.50,17.61
 11/13  17:00:00,3.5,870.5,319.3,236.2,6.7,10.3,82.0,59.2,3.18,16.14
 11/13  18:00:00,3.3,875.2,334.9,239.9,6.7,10.1,82.0,59.9,3.46,16.62
 11/13  19:00:00,3.3,794.7,337.9,236.6,6.7,10.1,82.0,60.2,3.60,16.53
 11/13  20:00:00,3.0,791.0,338.6,233.2,6.7,10.1,82.0,60.3,3.66,16.35
 11/13  21:00:00,2.8,795.4,345.7,228.5,6.7,10.1,82.0,60.5,3.79,16.03
 11/13  22:00:00,2.8,761.7,341.5,229.5,6.7,10.1,82.0,60.5,3.78,16.08
 11/13  23:00:00,2.1,733.5,357.0,221.7,6.7,10.1,82.0,60.9,3.98,15.58
 11/13  24:00:00,1.3,609.2,388.9,208.8,6.7,10.0,82.0,61.5,4.44,14.89
 11/14  01:00:00,1.1,597.9,390.5,202.1,6.7,10.0,82.0,61.5,4.52,14.46
 11/14  02:00:00,1.1,602.6,391.5,202.1,6.7,10.0,82.0,61.5,4.55,14.48
 11/14  03:00:00,1.5,605.3,390.7,206.8,6.7,10.0,82.0,61.6,4.56,14.81
 11/14  04:00:00,1.7,609.6,392.3,210.2,6.7,10.0,82.0,61.7,4.60,15.00
 11/14  05:00:00,2.0,615.8,389.7,214.9,6.7,10.1,82.0,61.8,4.59,15.30
 11/14  06:00:00,2.2,615.8,389.2,217.6,6.7,10.1,82.0,61.8,4.60,15.48
 11/14  07:00:00,1.5,608.4,393.4,211.1,6.7,10.0,82.0,61.6,4.64,15.04
 11/14  08:00:00,1.8,811.7,327.6,207.8,6.7,10.3,82.0,60.7,3.79,14.43
 11/14  09:00:00,3.3,1038.4,251.6,232.4,6.7,10.3,82.0,58.1,2.77,15.84
 11/14  10:00:00,5.0,1076.5,224.1,251.6,6.7,10.4,82.0,57.4,2.34,16.84
 11/14  11:00:00,6.6,1079.1,210.4,291.1,6.7,10.1,82.0,57.3,2.13,19.76
 11/14  12:00:00,8.3,1076.6,201.2,306.6,6.7,10.2,82.0,57.4,2.00,21.18
 11/14  13:00:00,10.0,1033.4,192.4,332.6,6.7,10.2,82.0,57.3,1.90,22.88
 11/14  14:00:00,10.9,1067.7,185.1,348.6,6.7,10.2,82.0,56.9,1.81,23.79
 11/14  15:00:00,11.5,1050.1,183.3,358.0,6.7,10.2,82.0,56.5,1.77,24.33
 11/14  16:00:00,10.3,1043.5,188.9,341.4,6.7,10.2,82.0,56.1,1.80,23.28
 11/14  17:00:00,8.0,799.7,241.6,271.1,6.7,10.9,82.0,57.9,2.31,17.19
 11/14  18:00:00,6.9,802.9,265.5,300.6,6.7,10.6,82.0,58.4,2.59,17.68
 11/14  19:00:00,6.7,711.3,276.4,294.4,6.7,10.1,82.0,58.7,2.75,19.58
 11/14  20:00:00,6.7,703.7,279.1,282.6,6.7,10.1,82.0,58.7,2.82,19.54
 11/14  21:00:00,6.3,709.9,288.8,276.4,6.7,10.1,82.0,58.8,2.94,19.25
 11/14  22:00:00,7.2,657.8,288.5,285.0,6.7,10.1,82.0,58.9,2.95,19.84
 11/14  23:00:00,6.7,646.0,295.3,283.5,6.7,10.1,82.0,58.8,3.03,19.65
 11/14  24:00:00,6.1,550.4,326.9,265.6,6.7,10.4,82.0,59.9,3.41,17.87
 11/15  01:00:00,7.5,537.1,325.9,292.1,6.7,10.2,82.0,59.9,3.46,19.98
 11/15  02:00:00,8.7,529.4,322.9,305.5,6.7,10.2,82.0,59.8,3.46,20.94
 11/15  03:00:00,7.5,534.9,333.0,295.4,6.7,10.2,82.0,59.8,3.58,20.28
 11/15  04:00:00,8.8,517.8,328.8,304.7,6.7,10.2,82.0,59.9,3.54,21.02
 11/15  05:00:00,8.9,484.2,337.7,308.4,6.7,9.9,82.0,59.8,3.64,21.98
 11/15  06:00:00,9.0,447.0,339.4,259.6,6.7,9.9,82.0,60.0,3.67,19.39
 11/15  07:00:00,9.8,431.6,334.5,252.6,6.7,10.1,82.0,60.1,3.63,18.36
 11/15  08:00:00,10.7,636.1,279.5,267.7,6.7,10.2,82.0,58.8,3.00,18.70
 11/15  09:00:00,11.1,866.7,235.1,278.0,6.7,10.3,82.0,57.7,2.44,18.86
 11/15  10:00:00,12.5,908.8,213.2,357.0,6.7,10.7,82.0,57.1,2.15,22.66
 11/15  11:00:00,14.7,910.0,200.3,646.5,6.7,11.6,82.0,56.7,1.98,33.37
 11/15  12:00:00,15.6,913.6,192.2,734.4,6.7,11.4,82.0,56.5,1.86,36.66
 11/15  13:00:00,14.5,941.0,195.7,752.4,6.7,10.8,82.0,56.4,1.87,42.50
 11/15  14:00:00,14.2,1040.1,199.4,708.6,6.7,11.8,82.0,56.2,1.89,35.10
 11/15  15:00:00,14.8,1048.8,200.3,767.6,6.7,11.8,82.0,56.1,1.88,35.92
 11/15  16:00:00,14.6,1041.5,201.3,770.2,6.7,11.8,82.0,56.0,1.88,35.89
 11/15  17:00:00,13.4,799.3,241.9,667.0,6.7,12.1,82.0,57.7,2.27,30.07
 11/15  18:00:00,12.4,809.4,255.4,451.5,6.7,10.3,82.0,58.2,2.46,25.39
 11/15  19:00:00,10.8,714.6,262.4,355.2,6.7,10.2,82.0,58.5,2.58,23.47
 11/15  20:00:00,9.6,688.1,266.7,326.5,6.7,10.2,82.0,58.5,2.67,22.25
 11/15  21:00:00,10.5,616.6,269.0,297.3,6.7,10.0,82.0,58.6,2.72,21.03
 11/15  22:00:00,12.2,555.4,268.3,307.6,6.7,11.0,82.0,58.7,2.73,19.61
 11/15  23:00:00,12.8,541.4,270.9,493.4,6.7,12.4,82.0,58.7,2.76,23.17
 11/15  24:00:00,12.4,440.2,299.7,313.7,6.7,12.2,82.0,59.5,3.09,13.46
 11/16  01:00:00,11.5,435.8,303.2,303.0,6.7,11.9,82.0,59.6,3.18,13.28
 11/16  02:00:00,9.4,481.6,308.3,335.8,6.7,10.5,82.0,59.7,3.27,17.32
 11/16  03:00:00,7.6,571.6,317.1,328.4,6.7,9.9,82.0,59.7,3.38,21.75
 11/16  04:00:00,7.2,568.9,319.9,285.8,6.7,10.0,82.0,59.7,3.42,20.79
 11/16  05:00:00,6.5,572.7,329.9,275.8,6.7,10.1,82.0,59.8,3.54,19.38
 11/16  06:00:00,4.7,580.6,344.8,258.0,6.7,10.1,82.0,60.1,3.72,18.09
 11/16  07:00:00,3.2,582.9,357.8,234.5,6.7,10.0,82.0,60.8,3.94,16.64
 11/16  08:00:00,3.1,787.7,285.8,225.8,6.7,10.3,82.0,58.9,3.12,15.62
 11/16  09:00:00,5.4,1011.8,221.4,251.8,6.7,10.5,82.0,57.1,2.31,16.61
 11/16  10:00:00,8.4,1048.4,197.4,301.4,6.7,10.6,82.0,56.7,1.99,18.99
 11/16  11:00:00,9.8,1067.5,198.3,343.6,6.7,10.2,82.0,56.5,1.95,22.68
 11/16  12:00:00,10.0,1083.2,195.6,336.8,6.7,10.2,82.0,56.3,1.88,22.94
 11/16  13:00:00,11.1,1044.6,189.2,351.9,6.7,10.2,82.0,56.2,1.80,23.98
 11/16  14:00:00,11.7,1091.7,182.2,363.8,6.7,10.2,82.0,56.0,1.71,24.58
 11/16  15:00:00,11.0,1091.2,195.6,354.5,6.7,10.2,82.0,56.0,1.82,23.98
 11/16  16:00:00,9.5,1083.9,207.7,331.1,6.7,10.2,82.0,56.0,1.93,22.54
 11/16  17:00:00,8.9,840.7,250.2,311.4,6.7,10.4,82.0,57.8,2.35,20.56
 11/16  18:00:00,8.2,844.6,262.5,312.5,6.7,10.2,82.0,58.2,2.53,21.12
 11/16  19:00:00,7.8,768.9,270.3,299.6,6.7,10.2,82.0,58.5,2.66,20.54
 11/16  20:00:00,7.4,763.8,278.5,295.0,6.7,10.2,82.0,58.6,2.79,20.23
 11/16  21:00:00,7.2,755.4,282.4,290.0,6.7,10.2,82.0,58.8,2.86,19.92
 11/16  22:00:00,7.2,707.3,280.4,289.9,6.7,10.2,82.0,58.7,2.86,19.98
 11/16  23:00:00,6.9,683.7,285.5,285.6,6.7,10.1,82.0,58.7,2.92,19.75
 11/16  24:00:00,6.3,578.9,316.8,271.1,6.7,10.4,82.0,59.6,3.28,18.17
 11/17  01:00:00,5.8,574.1,323.8,273.7,6.7,10.1,82.0,59.8,3.42,18.80
 11/17  02:00:00,5.2,572.7,333.1,261.7,6.7,10.1,82.0,60.0,3.56,18.28
 11/17  03:00:00,5.0,577.6,337.9,256.5,6.7,10.1,82.0,60.2,3.66,18.00
 11/17  04:00:00,3.9,581.3,351.8,245.7,6.7,10.1,82.0,60.5,3.85,17.31
 11/17  05:00:00,3.0,584.4,361.0,229.7,6.7,10.0,82.0,61.1,4.03,16.32
 11/17  06:00:00,2.1,587.3,372.9,218.4,6.7,10.0,82.0,61.3,4.24,15.60
 11/17  07:00:00,1.3,589.1,382.7,206.2,6.7,10.0,82.0,61.4,4.40,14.81
 11/17  08:00:00,1.8,794.4,319.5,206.5,6.7,10.3,82.0,60.1,3.63,14.41
 11/17  09:00:00,2.9,1025.3,245.6,233.0,6.7,10.0,82.0,57.7,2.65,16.49
 11/17  10:00:00,4.4,1070.6,227.3,249.5,6.7,10.1,82.0,57.1,2.34,17.80
 11/17  11:00:00,6.4,1084.4,213.4,277.4,6.7,10.1,82.0,56.9,2.13,19.54
 11/17  12:00:00,7.2,1106.4,217.9,290.6,6.7,10.2,82.0,56.9,2.14,20.16
 11/17  13:00:00,6.5,1067.3,221.0,285.7,6.7,10.2,82.0,56.7,2.14,19.66
 11/17  14:00:00,5.8,1104.3,222.8,275.2,6.7,10.1,82.0,56.7,2.14,19.02
 11/17  15:00:00,5.6,1107.9,217.8,271.6,6.7,10.1,82.0,56.5,2.07,18.88
 11/17  16:00:00,5.6,1109.2,220.7,272.0,6.7,10.1,82.0,56.5,2.09,18.99
 11/17  17:00:00,5.6,867.9,272.2,264.8,6.7,10.3,82.0,58.1,2.60,17.96
 11/17  18:00:00,5.9,876.7,289.7,276.7,6.7,10.1,82.0,58.6,2.85,18.99
 11/17  19:00:00,5.8,798.8,299.2,273.1,6.7,10.2,82.0,58.8,3.00,18.83
 11/17  20:00:00,4.5,794.5,312.2,258.6,6.7,10.1,82.0,59.1,3.19,17.87
 11/17  21:00:00,3.9,797.1,321.4,245.3,6.7,10.1,82.0,59.5,3.34,17.03
 11/17  22:00:00,3.9,758.4,317.3,251.9,6.7,10.0,82.0,59.5,3.34,17.97
 11/17  23:00:00,3.5,747.9,323.9,243.4,6.7,10.0,82.0,59.6,3.43,17.69
 11/17  24:00:00,3.3,646.9,357.3,231.5,6.7,10.1,82.0,60.7,3.86,16.74
 11/18  01:00:00,3.3,641.3,363.3,245.4,6.7,9.8,82.0,61.0,4.03,18.16
 11/18  02:00:00,3.3,639.7,364.1,232.9,6.7,9.9,82.0,61.1,4.12,17.70
 11/18  03:00:00,3.0,642.0,372.3,236.0,6.7,9.8,82.0,61.4,4.26,17.87
 11/18  04:00:00,2.8,643.4,376.0,229.3,6.7,9.8,82.0,61.6,4.36,17.59
 11/18  05:00:00,2.4,643.0,379.5,217.3,6.7,9.9,82.0,61.7,4.44,16.54
 11/18  06:00:00,2.2,642.2,381.1,222.3,6.7,9.9,82.0,61.8,4.49,16.27
 11/18  07:00:00,2.2,639.8,379.5,224.5,6.7,9.8,82.0,61.8,4.48,17.13
 11/18  08:00:00,2.2,713.5,357.0,209.5,6.7,10.1,82.0,61.3,4.18,15.56
 11/18  09:00:00,2.2,851.4,319.6,218.0,6.7,10.1,82.0,60.0,3.64,15.64
 11/18  10:00:00,2.6,896.1,309.3,224.8,6.7,10.1,82.0,59.6,3.41,15.94
 11/18  11:00:00,3.5,899.9,282.9,238.6,6.7,10.1,82.0,59.2,3.05,16.80
 11/18  12:00:00,4.6,908.2,268.9,253.3,6.7,10.1,82.0,59.0,2.85,17.69
 11/18  13:00:00,5.7,875.4,255.6,269.4,6.7,10.2,82.0,58.8,2.68,18.62
 11/18  14:00:00,5.8,867.6,243.6,273.4,6.7,10.2,82.0,58.6,2.53,18.83
 11/18  15:00:00,5.9,869.7,235.6,273.4,6.7,10.2,82.0,58.6,2.43,18.87
 11/18  16:00:00,5.8,870.2,238.4,273.6,6.7,10.2,82.0,58.5,2.44,18.86
 11/18  17:00:00,3.9,874.4,267.1,251.9,6.7,10.1,82.0,58.4,2.72,17.57
 11/18  18:00:00,2.1,828.3,295.1,223.6,6.7,10.0,82.0,59.0,3.02,15.87
 11/18  19:00:00,1.7,636.9,356.2,208.0,6.7,10.3,82.0,61.0,3.78,14.43
 11/18  20:00:00,2.4,636.2,352.2,225.0,6.7,10.1,82.0,61.0,3.90,15.79
 11/18  21:00:00,2.4,634.5,355.2,224.1,6.7,10.1,82.0,61.1,4.00,15.86
 11/18  22:00:00,2.2,634.0,357.7,219.5,6.7,10.0,82.0,61.3,4.08,15.60
 11/18  23:00:00,1.9,628.2,363.0,215.7,6.7,10.0,82.0,61.2,4.17,15.37
 11/18  24:00:00,1.7,626.2,368.9,211.5,6.7,10.0,82.0,61.3,4.25,15.11
 11/19  01:00:00,0.3,600.7,390.7,197.1,6.7,10.0,82.0,61.0,4.48,14.16
 11/19  02:00:00,-0.2,601.3,398.4,184.7,6.7,10.0,82.0,61.0,4.54,13.42
 11/19  03:00:00,0.7,600.4,401.5,195.1,6.7,10.0,82.0,61.4,4.60,14.15
 11/19  04:00:00,0.4,604.3,398.2,195.5,6.7,10.0,82.0,61.2,4.59,14.13
 11/19  05:00:00,0.4,608.7,400.7,192.4,6.7,10.0,82.0,61.2,4.60,13.99
 11/19  06:00:00,0.9,610.4,405.7,198.7,6.7,10.0,82.0,61.5,4.68,14.39
 11/19  07:00:00,1.5,596.6,403.2,206.3,6.7,10.0,82.0,61.6,4.69,14.83
 11/19  08:00:00,2.7,574.8,387.1,222.7,6.7,10.1,82.0,61.7,4.53,15.91
 11/19  09:00:00,4.4,696.1,341.8,231.0,6.7,10.6,82.0,61.0,3.98,15.44
 11/19  10:00:00,5.4,689.2,327.7,270.9,6.7,10.1,82.0,60.4,3.72,18.23
 11/19  11:00:00,6.3,690.0,319.8,274.8,6.7,10.1,82.0,60.0,3.55,18.96
 11/19  12:00:00,7.0,693.6,317.7,283.3,6.7,10.2,82.0,59.8,3.47,19.50
 11/19  13:00:00,7.6,701.1,314.4,291.7,6.7,10.2,82.0,59.6,3.40,19.95
 11/19  14:00:00,7.4,698.0,316.1,292.0,6.7,10.2,82.0,59.6,3.39,19.91
 11/19  15:00:00,7.2,693.0,318.7,287.5,6.7,10.2,82.0,59.6,3.41,19.66
 11/19  16:00:00,7.2,698.7,322.2,287.1,6.7,10.2,82.0,59.7,3.45,19.65
 11/19  17:00:00,6.9,572.8,365.2,282.8,6.7,10.2,82.0,60.6,3.96,19.35
 11/19  18:00:00,6.0,553.6,379.4,271.9,6.7,10.2,82.0,61.0,4.22,18.64
 11/19  19:00:00,5.6,549.7,381.3,263.0,6.7,10.1,82.0,61.4,4.34,18.15
 11/19  20:00:00,5.2,547.2,383.5,259.0,6.7,10.1,82.0,61.5,4.42,17.94
 11/19  21:00:00,5.4,543.3,380.8,258.8,6.7,10.1,82.0,61.5,4.43,17.99
 11/19  22:00:00,5.9,551.4,377.4,265.9,6.7,10.2,82.0,61.4,4.38,18.44
 11/19  23:00:00,5.8,565.0,381.8,266.3,6.7,10.2,82.0,61.4,4.42,18.40
 11/19  24:00:00,5.6,565.9,381.2,263.6,6.7,10.1,82.0,61.5,4.43,18.23
 11/20  01:00:00,5.9,582.0,367.6,267.4,6.7,10.1,82.0,61.0,4.24,18.53
 11/20  02:00:00,6.8,578.9,366.2,278.8,6.7,10.2,82.0,60.9,4.18,19.25
 11/20  03:00:00,6.9,562.4,362.6,282.4,6.7,10.2,82.0,60.7,4.10,19.44
 11/20  04:00:00,7.0,545.0,367.0,281.3,6.7,10.2,82.0,60.8,4.13,19.43
 11/20  05:00:00,7.2,534.0,370.7,283.7,6.7,10.2,82.0,60.9,4.18,19.58
 11/20  06:00:00,7.6,523.7,371.2,288.0,6.7,10.2,82.0,60.9,4.19,19.88
 11/20  07:00:00,8.5,490.2,369.7,304.2,6.7,10.0,82.0,60.6,4.17,21.31
 11/20  08:00:00,9.2,640.7,310.0,256.3,6.7,9.9,82.0,59.4,3.41,18.86
 11/20  09:00:00,10.5,865.4,259.3,252.5,6.7,10.4,82.0,58.3,2.76,17.56
 11/20  10:00:00,11.1,907.3,246.1,254.7,6.7,11.0,82.0,57.8,2.54,15.57
 11/20  11:00:00,11.5,908.3,238.1,266.3,6.7,11.5,82.0,57.6,2.40,14.32
 11/20  12:00:00,11.7,910.0,230.9,285.6,6.7,11.6,82.0,57.4,2.30,14.36
 11/20  13:00:00,12.0,868.0,226.0,292.6,6.7,11.7,82.0,57.3,2.22,14.41
 11/20  14:00:00,13.3,909.7,219.5,524.5,6.7,12.6,82.0,57.1,2.14,22.84
 11/20  15:00:00,14.2,910.0,216.3,698.3,6.7,13.1,82.0,56.9,2.09,26.82
 11/20  16:00:00,14.8,910.0,216.2,739.3,6.7,13.2,82.0,56.8,2.08,27.33
 11/20  17:00:00,15.0,670.9,256.1,702.7,6.7,13.2,82.0,58.2,2.48,25.86
 11/20  18:00:00,12.9,673.6,274.2,493.5,6.7,12.2,82.0,58.7,2.71,18.94
 11/20  19:00:00,10.6,642.5,283.0,379.8,6.7,10.4,82.0,58.9,2.86,19.45
 11/20  20:00:00,9.6,727.5,285.9,355.1,6.7,10.0,82.0,58.9,2.92,23.81
 11/20  21:00:00,8.4,738.9,300.6,304.5,6.7,10.1,82.0,59.1,3.10,21.84
 11/20  22:00:00,6.1,741.7,312.5,288.3,6.7,10.0,82.0,59.1,3.24,20.50
 11/20  23:00:00,3.6,758.8,336.5,249.4,6.7,9.8,82.0,59.7,3.52,18.66
 11/20  24:00:00,2.1,668.0,386.0,223.6,6.7,9.8,82.0,61.4,4.22,17.04
 11/21  01:00:00,1.0,671.2,393.9,207.8,6.7,9.8,82.0,61.5,4.48,16.01
 11/21  02:00:00,-0.2,669.8,399.0,192.7,6.7,9.7,82.0,61.2,4.59,15.00
 11/21  03:00:00,-0.9,669.7,417.4,178.9,6.7,9.7,82.0,61.4,4.80,14.10
 11/21  04:00:00,-1.8,671.7,430.9,168.3,6.7,9.7,82.0,61.4,4.98,13.33
 11/21  05:00:00,-2.6,675.0,442.5,156.2,6.7,9.7,82.0,61.4,5.12,12.51
 11/21  06:00:00,-3.5,673.1,457.2,144.4,6.7,9.6,82.0,61.4,5.30,11.68
 11/21  07:00:00,-4.2,670.2,471.0,132.6,6.7,9.6,82.0,61.6,5.48,10.84
 11/21  08:00:00,-3.7,872.8,399.3,129.1,6.7,9.9,82.0,60.7,4.59,10.23
 11/21  09:00:00,-3.0,1099.0,311.3,145.5,6.7,9.9,82.0,60.2,3.49,11.05
 11/21  10:00:00,-1.7,1138.2,275.3,165.5,6.7,9.9,82.0,59.8,3.03,12.33
 11/21  11:00:00,-0.4,1141.4,255.3,183.8,6.7,10.0,82.0,59.0,2.76,13.47
 11/21  12:00:00,0.7,1144.6,239.3,200.9,6.7,10.0,82.0,58.2,2.51,14.47
 11/21  13:00:00,1.5,1103.4,227.2,213.0,6.7,10.1,82.0,57.7,2.33,15.22
 11/21  14:00:00,2.0,1146.1,217.5,221.4,6.7,10.1,82.0,57.1,2.18,15.74
 11/21  15:00:00,1.9,1147.4,222.6,221.4,6.7,10.1,82.0,56.9,2.19,15.72
 11/21  16:00:00,1.0,1144.4,239.5,210.8,6.7,10.0,82.0,57.1,2.32,15.00
 11/21  17:00:00,-0.2,899.0,315.3,188.7,6.7,10.2,82.0,60.1,3.15,13.17
 11/21  18:00:00,-1.3,906.7,333.8,180.6,6.7,10.0,82.0,60.5,3.52,12.85
 11/21  19:00:00,-2.0,829.6,349.5,166.1,6.7,10.0,82.0,60.5,3.80,12.02
 11/21  20:00:00,-2.6,830.0,354.7,158.4,6.7,9.9,82.0,60.4,3.90,11.56
 11/21  21:00:00,-2.8,834.6,368.4,152.8,6.7,9.9,82.0,60.5,4.06,11.23
 11/21  22:00:00,-3.5,800.7,382.8,146.0,6.7,9.9,82.0,60.4,4.24,10.75
 11/21  23:00:00,-3.9,792.9,397.1,147.7,6.7,9.6,82.0,60.6,4.40,11.34
 11/21  24:00:00,-4.2,690.4,437.1,129.7,6.7,9.8,82.0,60.9,4.90,10.16
 11/22  01:00:00,-4.4,685.5,446.4,126.8,6.7,9.9,82.0,61.0,5.04,9.70
 11/22  02:00:00,-4.4,684.1,444.5,128.7,6.7,9.9,82.0,61.0,5.05,9.74
 11/22  03:00:00,-4.4,681.3,445.6,129.0,6.7,9.8,82.0,60.9,5.06,9.77
 11/22  04:00:00,-4.1,682.4,446.5,133.0,6.7,9.9,82.0,61.0,5.07,10.07
 11/22  05:00:00,-3.9,685.0,452.0,135.4,6.7,9.9,82.0,61.2,5.15,10.22
 11/22  06:00:00,-4.2,681.7,454.7,132.8,6.7,9.8,82.0,61.1,5.21,10.02
 11/22  07:00:00,-4.1,675.4,461.2,132.5,6.7,9.9,82.0,61.3,5.29,10.02
 11/22  08:00:00,-3.5,871.3,389.5,136.5,6.7,10.1,82.0,60.4,4.42,10.04
 11/22  09:00:00,-1.9,1090.4,314.9,161.7,6.7,10.1,82.0,60.1,3.50,11.64
 11/22  10:00:00,0.0,1124.7,293.1,193.1,6.7,9.9,82.0,59.7,3.21,14.05
 11/22  11:00:00,0.9,1119.1,278.6,203.9,6.7,10.0,82.0,58.8,2.99,14.84
 11/22  12:00:00,1.8,1117.7,268.0,215.9,6.7,10.0,82.0,58.2,2.80,15.62
 11/22  13:00:00,2.9,1078.5,257.6,231.8,6.7,10.0,82.0,57.6,2.62,16.65
 11/22  14:00:00,3.7,1128.1,252.5,243.3,6.7,10.1,82.0,57.4,2.52,17.35
 11/22  15:00:00,3.9,1127.2,248.9,247.6,6.7,10.1,82.0,57.2,2.45,17.56
 11/22  16:00:00,3.5,1121.7,258.9,243.3,6.7,10.1,82.0,57.3,2.53,17.25
 11/22  17:00:00,3.3,876.4,317.1,233.3,6.7,10.3,82.0,59.1,3.15,16.03
 11/22  18:00:00,3.3,878.2,334.5,240.2,6.7,10.1,82.0,59.7,3.44,16.71
 11/22  19:00:00,2.6,800.1,348.0,230.4,6.7,10.1,82.0,60.1,3.68,16.15
 11/22  20:00:00,1.9,804.2,353.6,219.0,6.7,10.1,82.0,60.6,3.84,15.43
 11/22  21:00:00,1.7,805.1,351.4,215.2,6.7,10.1,82.0,60.7,3.89,15.22
 11/22  22:00:00,2.4,765.3,345.1,223.3,6.7,10.1,82.0,60.5,3.84,15.80
 11/22  23:00:00,2.4,748.5,355.2,225.0,6.7,10.1,82.0,60.6,3.95,15.83
 11/22  24:00:00,2.2,639.4,387.7,221.3,6.7,10.1,82.0,61.8,4.42,15.61
 11/23  01:00:00,2.2,614.9,388.7,219.9,6.7,10.1,82.0,61.8,4.54,15.57
 11/23  02:00:00,1.9,611.8,394.1,216.2,6.7,10.1,82.0,61.8,4.65,15.31
 11/23  03:00:00,1.7,604.5,395.3,212.4,6.7,10.0,82.0,61.8,4.68,15.09
 11/23  04:00:00,1.7,594.1,396.2,211.6,6.7,10.0,82.0,61.8,4.69,15.11
 11/23  05:00:00,1.3,577.2,400.8,207.0,6.7,10.0,82.0,61.7,4.73,14.84
 11/23  06:00:00,1.1,565.3,408.5,201.2,6.7,10.0,82.0,61.8,4.82,14.51
 11/23  07:00:00,1.8,559.2,403.6,209.6,6.7,10.0,82.0,61.9,4.78,15.12
 11/23  08:00:00,2.2,546.4,399.1,215.4,6.7,10.0,82.0,61.9,4.74,15.48
 11/23  09:00:00,2.2,672.9,365.1,210.8,6.7,10.2,82.0,61.5,4.31,14.69
 11/23  10:00:00,2.2,673.4,355.9,220.1,6.7,10.0,82.0,61.3,4.15,15.59
 11/23  11:00:00,2.2,673.9,350.6,216.8,6.7,10.0,82.0,61.2,4.06,15.57
 11/23  12:00:00,2.9,666.5,350.0,224.4,6.7,10.0,82.0,61.4,4.04,16.12
 11/23  13:00:00,3.3,665.3,345.3,230.2,6.7,10.0,82.0,61.3,3.99,16.48
 11/23  14:00:00,3.0,678.6,348.4,227.5,6.7,10.0,82.0,61.4,4.03,16.24
 11/23  15:00:00,3.1,684.7,347.8,228.8,6.7,10.1,82.0,61.4,4.03,16.30
 11/23  16:00:00,2.6,692.1,352.5,224.8,6.7,10.0,82.0,61.3,4.08,16.01
 11/23  17:00:00,2.2,577.3,392.4,216.6,6.7,10.0,82.0,61.8,4.57,15.47
 11/23  18:00:00,2.6,582.6,394.6,220.9,6.7,10.1,82.0,61.9,4.65,15.73
 11/23  19:00:00,2.4,586.8,401.6,220.5,6.7,10.1,82.0,61.9,4.76,15.64
 11/23  20:00:00,1.9,588.8,408.4,213.6,6.7,10.1,82.0,61.9,4.86,15.15
 11/23  21:00:00,1.7,587.4,409.6,209.9,6.7,10.0,82.0,61.9,4.87,14.95
 11/23  22:00:00,1.0,589.3,416.4,203.0,6.7,10.0,82.0,61.7,4.92,14.52
 11/23  23:00:00,0.9,591.6,423.8,198.5,6.7,10.0,82.0,61.8,5.00,14.27
 11/23  24:00:00,1.5,597.2,419.9,206.0,6.7,10.0,82.0,61.9,4.98,14.77
 11/24  01:00:00,1.0,624.8,420.2,202.7,6.7,10.0,82.0,61.8,4.98,14.50
 11/24  02:00:00,0.2,632.4,431.7,191.7,6.7,10.0,82.0,61.9,5.12,13.73
 11/24  03:00:00,0.4,635.2,434.5,192.1,6.7,10.0,82.0,62.0,5.16,13.76
 11/24  04:00:00,0.6,634.9,427.9,195.9,6.7,10.0,82.0,61.9,5.10,14.01
 11/24  05:00:00,0.6,639.8,428.0,195.8,6.7,10.0,82.0,61.9,5.09,14.02
 11/24  06:00:00,0.2,640.7,431.5,192.3,6.7,10.0,82.0,61.8,5.12,13.79
 11/24  07:00:00,0.0,635.7,435.0,187.7,6.7,10.0,82.0,61.8,5.15,13.52
 11/24  08:00:00,0.4,833.8,374.5,187.9,6.7,10.2,82.0,61.2,4.39,13.16
 11/24  09:00:00,0.6,1059.9,316.2,202.1,6.7,10.0,82.0,60.4,3.62,14.35
 11/24  10:00:00,1.3,1102.1,281.1,208.4,6.7,10.0,82.0,59.0,3.10,15.01
 11/24  11:00:00,1.7,1107.8,262.0,214.1,6.7,10.0,82.0,58.4,2.78,15.40
 11/24  12:00:00,1.7,1110.8,251.9,215.3,6.7,10.0,82.0,58.1,2.61,15.50
 11/24  13:00:00,2.4,1071.0,241.2,223.9,6.7,10.0,82.0,57.7,2.45,16.12
 11/24  14:00:00,3.5,1115.3,222.6,239.6,6.7,10.1,82.0,57.3,2.22,17.13
 11/24  15:00:00,3.5,1117.7,216.4,242.8,6.7,10.0,82.0,56.9,2.13,17.32
 11/24  16:00:00,2.3,1114.9,230.4,229.0,6.7,10.0,82.0,56.9,2.24,16.43
 11/24  17:00:00,0.6,870.7,309.5,190.1,6.7,10.4,82.0,59.9,3.08,13.12
 11/24  18:00:00,-0.4,876.7,329.3,196.4,6.7,9.9,82.0,60.5,3.46,13.73
 11/24  19:00:00,-0.9,795.2,337.4,181.2,6.7,9.9,82.0,60.5,3.66,13.14
 11/24  20:00:00,-1.1,792.8,338.6,175.6,6.7,9.9,82.0,60.4,3.72,12.91
 11/24  21:00:00,-0.8,794.0,343.4,178.2,6.7,9.9,82.0,60.6,3.80,13.15
 11/24  22:00:00,-0.6,758.5,344.2,181.1,6.7,9.9,82.0,60.6,3.83,13.34
 11/24  23:00:00,0.2,743.0,351.5,189.6,6.7,10.0,82.0,60.9,3.94,13.90
 11/24  24:00:00,0.6,636.5,391.2,196.0,6.7,10.0,82.0,61.4,4.45,14.21
 11/25  01:00:00,0.2,627.3,406.3,191.6,6.7,10.0,82.0,61.5,4.69,13.80
 11/25  02:00:00,-0.4,615.2,404.2,184.8,6.7,10.0,82.0,61.3,4.69,13.33
 11/25  03:00:00,-0.2,608.3,397.2,184.7,6.7,10.0,82.0,61.2,4.58,13.47
 11/25  04:00:00,-0.4,612.4,405.4,183.2,6.7,9.9,82.0,61.2,4.66,13.42
 11/25  05:00:00,-0.9,618.6,413.6,175.9,6.7,9.9,82.0,61.2,4.75,12.94
 11/25  06:00:00,-1.1,620.2,418.1,172.0,6.7,9.9,82.0,61.2,4.80,12.70
 11/25  07:00:00,-1.5,619.9,426.2,168.0,6.7,9.9,82.0,61.2,4.90,12.43
 11/25  08:00:00,-2.0,698.0,413.1,161.0,6.7,9.9,82.0,61.0,4.73,11.97
 11/25  09:00:00,-3.6,854.0,390.7,143.2,6.7,9.9,82.0,60.4,4.41,10.73
 11/25  10:00:00,-5.2,912.9,403.1,121.3,6.7,9.8,82.0,60.4,4.49,9.16
 11/25  11:00:00,-6.3,921.4,403.6,106.4,6.7,9.8,82.0,60.1,4.46,8.10
 11/25  12:00:00,-7.0,930.4,402.4,94.9,6.7,9.8,82.0,60.1,4.41,7.31
 11/25  13:00:00,-7.2,905.3,403.3,91.2,6.7,9.8,82.0,60.2,4.42,7.05
 11/25  14:00:00,-7.2,908.2,402.3,91.4,6.7,9.8,82.0,60.1,4.40,7.09
 11/25  15:00:00,-7.6,911.2,408.2,87.2,6.7,9.8,82.0,60.0,4.45,6.79
 11/25  16:00:00,-7.4,908.7,420.5,88.0,6.7,9.8,82.0,60.3,4.60,6.86
 11/25  17:00:00,-7.9,919.2,434.2,83.8,6.7,9.7,82.0,60.3,4.77,6.55
 11/25  18:00:00,-8.3,884.0,448.0,76.0,6.7,9.7,82.0,60.6,4.95,5.96
 11/25  19:00:00,-8.7,698.8,520.6,70.7,6.7,9.7,82.0,61.6,5.91,5.56
 11/25  20:00:00,-9.2,701.6,531.0,70.4,6.7,9.3,82.0,61.8,6.19,5.70
 11/25  21:00:00,-10.2,704.7,555.5,57.1,6.7,9.3,82.0,62.3,6.61,4.82
 11/25  22:00:00,-10.9,710.2,587.6,46.7,6.7,9.3,82.0,63.0,7.22,4.06
 11/25  23:00:00,-11.8,713.5,613.3,38.7,6.7,9.2,82.0,63.6,7.83,3.43
 11/25  24:00:00,-12.6,715.1,609.4,30.2,6.7,9.1,82.0,63.8,7.96,2.72
 11/26  01:00:00,-12.8,688.3,606.1,26.6,6.7,9.1,82.0,63.8,7.93,2.45
 11/26  02:00:00,-13.5,691.1,628.4,21.5,6.7,9.0,82.0,64.1,8.33,2.02
 11/26  03:00:00,-14.6,693.6,646.6,10.2,6.7,8.9,82.0,64.5,8.73,0.96
 11/26  04:00:00,-15.4,691.9,652.3,3.4,6.7,8.7,82.0,64.5,8.89,0.33
 11/26  05:00:00,-15.6,689.9,655.7,1.6,6.7,8.9,82.0,64.5,8.93,0.15
 11/26  06:00:00,-15.6,689.8,666.5,1.7,6.7,8.7,82.0,64.6,9.11,0.17
 11/26  07:00:00,-15.9,685.3,670.6,0.5,6.7,8.2,82.0,64.6,9.23,0.05
 11/26  08:00:00,-16.1,671.3,665.1,0.0,6.7,6.7,82.0,64.4,9.10,0.00
 11/26  09:00:00,-15.0,804.5,594.8,4.0,6.7,9.4,82.0,63.7,7.90,0.38
 11/26  10:00:00,-13.0,806.4,551.2,20.2,6.7,9.4,82.0,63.3,7.13,1.93
 11/26  11:00:00,-11.2,806.8,498.1,35.8,6.7,9.5,82.0,62.3,6.22,3.34
 11/26  12:00:00,-9.5,811.4,461.7,50.8,6.7,9.7,82.0,61.4,5.51,4.55
 11/26  13:00:00,-8.2,813.0,446.6,69.1,6.7,9.7,82.0,61.1,5.19,5.92
 11/26  14:00:00,-7.4,811.0,430.6,82.2,6.7,9.7,82.0,60.8,4.92,6.79
 11/26  15:00:00,-7.6,805.5,443.1,83.0,6.7,9.7,82.0,60.6,5.00,6.72
 11/26  16:00:00,-8.5,803.7,474.9,72.5,6.7,9.7,82.0,60.7,5.34,5.82
 11/26  17:00:00,-10.0,684.2,566.5,54.4,6.7,9.6,82.0,62.0,6.54,4.37
 11/26  18:00:00,-10.9,686.9,588.2,44.8,6.7,9.6,82.0,62.7,7.12,3.62
 11/26  19:00:00,-11.8,683.2,601.5,37.7,6.7,9.5,82.0,63.1,7.49,3.07
 11/26  20:00:00,-12.2,682.5,607.4,31.2,6.7,9.4,82.0,63.4,7.73,2.58
 11/26  21:00:00,-12.2,681.0,608.7,30.9,6.7,9.4,82.0,63.5,7.83,2.57
 11/26  22:00:00,-11.2,679.9,597.3,39.5,6.7,9.5,82.0,63.3,7.68,3.32
 11/26  23:00:00,-9.9,678.8,576.3,51.5,6.7,9.6,82.0,62.9,7.29,4.29
 11/26  24:00:00,-8.0,675.0,562.3,73.2,6.7,9.7,82.0,62.7,6.98,6.02
 11/27  01:00:00,-7.2,688.3,538.6,85.6,6.7,9.7,82.0,62.3,6.60,6.93
 11/27  02:00:00,-6.9,687.1,542.0,90.4,6.7,9.7,82.0,62.4,6.60,7.23
 11/27  03:00:00,-7.0,680.8,551.0,90.0,6.7,9.7,82.0,62.5,6.72,7.12
 11/27  04:00:00,-7.2,677.6,554.7,86.8,6.7,9.7,82.0,62.6,6.81,6.84
 11/27  05:00:00,-6.9,669.7,551.2,90.7,6.7,9.7,82.0,62.6,6.79,7.14
 11/27  06:00:00,-6.7,664.5,552.0,98.1,6.7,9.6,82.0,62.7,6.81,7.77
 11/27  07:00:00,-6.3,660.9,548.3,101.6,6.7,9.5,82.0,62.7,6.78,8.39
 11/27  08:00:00,-5.8,862.3,475.5,102.7,6.7,9.8,82.0,61.7,5.75,8.34
 11/27  09:00:00,-5.2,1088.2,413.2,113.4,6.7,9.8,82.0,60.7,4.80,8.98
 11/27  10:00:00,-4.6,1124.4,380.2,123.6,6.7,9.8,82.0,60.3,4.29,9.63
 11/27  11:00:00,-3.7,1116.8,350.3,136.9,6.7,9.8,82.0,60.0,3.87,10.58
 11/27  12:00:00,-3.3,1113.2,341.1,142.9,6.7,9.8,82.0,60.1,3.74,10.96
 11/27  13:00:00,-3.3,1069.5,330.6,144.2,6.7,9.8,82.0,60.1,3.62,11.00
 11/27  14:00:00,-3.3,1107.0,324.5,144.4,6.7,9.8,82.0,60.0,3.54,11.03
 11/27  15:00:00,-3.0,1107.9,318.4,148.6,6.7,9.8,82.0,60.0,3.46,11.35
 11/27  16:00:00,-2.4,1102.3,310.7,156.3,6.7,9.8,82.0,60.0,3.38,11.91
 11/27  17:00:00,-2.6,858.2,370.6,142.9,6.7,10.3,82.0,60.3,4.05,10.43
 11/27  18:00:00,-2.8,866.2,397.6,156.5,6.7,9.8,82.0,60.6,4.38,11.40
 11/27  19:00:00,-3.1,798.5,418.8,148.3,6.7,9.9,82.0,60.8,4.67,11.05
 11/27  20:00:00,-3.7,808.1,430.9,140.2,6.7,9.9,82.0,61.0,4.86,10.52
 11/27  21:00:00,-4.2,812.9,441.1,132.5,6.7,9.9,82.0,61.1,5.01,9.98
 11/27  22:00:00,-5.5,779.6,456.2,118.3,6.7,9.8,82.0,61.0,5.19,8.97
 11/27  23:00:00,-6.8,773.2,476.6,107.6,6.7,9.4,82.0,61.1,5.43,8.53
 11/27  24:00:00,-7.6,676.2,522.5,88.9,6.7,9.4,82.0,61.8,6.06,7.38
 11/28  01:00:00,-8.1,677.3,527.6,76.8,6.7,9.5,82.0,61.9,6.22,6.55
 11/28  02:00:00,-8.3,678.9,531.4,70.3,6.7,9.7,82.0,62.0,6.32,5.87
 11/28  03:00:00,-8.0,679.5,536.1,81.3,6.7,9.4,82.0,62.2,6.42,6.78
 11/28  04:00:00,-7.8,682.4,538.6,76.2,6.7,9.7,82.0,62.3,6.51,6.35
 11/28  05:00:00,-8.1,689.8,545.7,80.7,6.7,9.5,82.0,62.4,6.63,6.69
 11/28  06:00:00,-10.1,693.6,579.1,60.5,6.7,9.3,82.0,62.6,7.08,5.18
 11/28  07:00:00,-12.2,697.4,617.7,36.8,6.7,9.1,82.0,63.4,7.77,3.23
 11/28  08:00:00,-12.8,895.0,542.3,23.1,6.7,9.4,82.0,62.3,6.79,2.06
 11/28  09:00:00,-12.1,1118.7,426.7,29.4,6.7,9.4,82.0,60.1,4.98,2.61
 11/28  10:00:00,-10.3,1156.0,370.6,46.4,6.7,9.6,82.0,59.1,4.06,4.07
 11/28  11:00:00,-8.4,1155.7,339.9,71.3,6.7,9.6,82.0,59.1,3.61,6.10
 11/28  12:00:00,-7.1,1157.6,322.7,89.5,6.7,9.7,82.0,59.3,3.40,7.46
 11/28  13:00:00,-6.0,1114.9,305.5,105.4,6.7,9.7,82.0,59.4,3.22,8.56
 11/28  14:00:00,-5.2,1156.3,288.8,117.4,6.7,9.8,82.0,59.6,3.06,9.32
 11/28  15:00:00,-5.4,1154.5,296.8,118.2,6.7,9.8,82.0,59.5,3.15,9.25
 11/28  16:00:00,-5.6,1151.3,297.3,115.6,6.7,9.7,82.0,59.3,3.15,9.02
 11/28  17:00:00,-6.6,908.8,383.2,93.9,6.7,10.1,82.0,59.5,4.06,7.14
 11/28  18:00:00,-6.9,916.0,417.8,100.2,6.7,9.7,82.0,59.9,4.46,7.59
 11/28  19:00:00,-7.4,837.9,436.7,92.8,6.7,9.7,82.0,60.1,4.72,7.18
 11/28  20:00:00,-8.5,838.6,450.7,76.9,6.7,9.6,82.0,60.1,4.90,6.05
 11/28  21:00:00,-8.5,838.6,461.1,73.0,6.7,9.7,82.0,60.3,5.05,5.81
 11/28  22:00:00,-8.0,798.4,459.8,79.6,6.7,9.7,82.0,60.5,5.07,6.35
 11/28  23:00:00,-8.1,785.4,467.5,78.6,6.7,9.7,82.0,60.6,5.19,6.28
 11/28  24:00:00,-8.7,681.8,501.6,63.0,6.7,10.1,82.0,61.0,5.64,4.92
 11/29  01:00:00,-9.6,679.9,523.0,61.0,6.7,9.6,82.0,61.3,5.95,4.73
 11/29  02:00:00,-10.4,684.7,548.9,50.0,6.7,9.6,82.0,61.8,6.39,3.94
 11/29  03:00:00,-11.3,685.4,566.8,42.2,6.7,9.5,82.0,62.2,6.76,3.37
 11/29  04:00:00,-11.3,685.3,560.1,39.3,6.7,9.5,82.0,62.3,6.78,3.18
 11/29  05:00:00,-11.8,686.4,563.1,37.1,6.7,9.5,82.0,62.3,6.81,3.04
 11/29  06:00:00,-12.2,684.9,569.4,30.6,6.7,9.4,82.0,62.5,6.93,2.53
 11/29  07:00:00,-12.2,685.4,584.8,30.1,6.7,9.4,82.0,62.8,7.21,2.52
 11/29  08:00:00,-11.5,880.0,501.9,31.8,6.7,10.0,82.0,61.4,6.07,2.63
 11/29  09:00:00,-8.7,1097.5,370.6,57.2,6.7,10.3,82.0,59.2,4.18,4.52
 11/29  10:00:00,-5.1,1128.9,310.6,101.4,6.7,10.7,82.0,59.2,3.34,7.20
 11/29  11:00:00,-2.2,1119.8,293.3,156.2,6.7,10.6,82.0,59.8,3.14,10.15
 11/29  12:00:00,-0.4,1114.1,288.7,198.4,6.7,10.0,82.0,60.0,3.11,13.63
 11/29  13:00:00,0.0,1069.4,273.9,195.2,6.7,10.0,82.0,60.0,2.96,13.98
 11/29  14:00:00,0.4,1107.1,259.2,197.7,6.7,10.0,82.0,59.9,2.81,14.34
 11/29  15:00:00,0.6,1107.9,254.0,200.5,6.7,10.0,82.0,59.9,2.75,14.60
 11/29  16:00:00,-0.5,1114.6,263.2,190.2,6.7,9.9,82.0,59.6,2.84,13.91
 11/29  17:00:00,-1.5,878.8,317.4,161.1,6.7,10.3,82.0,60.2,3.43,11.38
 11/29  18:00:00,-3.1,888.5,356.1,161.5,6.7,9.9,82.0,60.0,3.87,11.51
 11/29  19:00:00,-5.3,812.4,387.2,126.6,6.7,9.8,82.0,59.7,4.19,9.43
 11/29  20:00:00,-6.8,815.2,405.9,101.6,6.7,9.7,82.0,59.6,4.36,7.81
 11/29  21:00:00,-7.2,816.1,431.8,91.3,6.7,9.7,82.0,60.0,4.65,7.16
 11/29  22:00:00,-7.6,785.6,445.1,86.6,6.7,9.7,82.0,60.2,4.84,6.86
 11/29  23:00:00,-7.4,769.0,451.0,86.7,6.7,9.7,82.0,60.4,4.94,6.90
 11/29  24:00:00,-7.2,663.2,479.6,80.8,6.7,10.2,82.0,60.8,5.34,6.24
 11/30  01:00:00,-7.9,664.0,486.7,85.7,6.7,9.6,82.0,60.8,5.46,6.58
 11/30  02:00:00,-8.7,670.1,511.1,71.6,6.7,9.6,82.0,61.2,5.80,5.63
 11/30  03:00:00,-8.5,672.9,517.8,71.3,6.7,9.6,82.0,61.5,5.97,5.67
 11/30  04:00:00,-8.3,670.0,512.9,73.9,6.7,9.6,82.0,61.5,5.96,5.92
 11/30  05:00:00,-8.0,666.5,503.6,77.9,6.7,9.6,82.0,61.3,5.85,6.27
 11/30  06:00:00,-7.1,660.2,494.6,88.9,6.7,9.7,82.0,61.3,5.71,7.17
 11/30  07:00:00,-4.6,643.7,482.3,120.0,6.7,9.8,82.0,61.5,5.59,9.55
 11/30  08:00:00,-2.6,827.7,402.7,143.2,6.7,10.1,82.0,60.8,4.63,10.79
 11/30  09:00:00,-1.5,1044.3,328.5,156.6,6.7,10.3,82.0,60.3,3.70,11.15
 11/30  10:00:00,0.0,1076.7,305.7,196.1,6.7,9.9,82.0,60.1,3.39,14.01
 11/30  11:00:00,0.9,1068.4,293.7,203.6,6.7,9.9,82.0,59.9,3.22,14.88
 11/30  12:00:00,1.1,1061.7,285.8,205.2,6.7,9.9,82.0,59.8,3.11,15.09
 11/30  13:00:00,1.5,1008.6,280.3,209.1,6.7,9.9,82.0,59.7,3.03,15.40
 11/30  14:00:00,2.0,1041.5,269.5,216.2,6.7,10.0,82.0,59.0,2.88,15.88
 11/30  15:00:00,2.2,1039.3,267.5,219.1,6.7,10.0,82.0,58.6,2.81,16.06
 11/30  16:00:00,1.9,1036.7,276.9,216.1,6.7,9.9,82.0,58.8,2.87,15.85
 11/30  17:00:00,1.7,792.6,329.7,185.2,6.7,10.7,82.0,60.5,3.50,12.69
 11/30  18:00:00,1.7,799.8,339.1,229.6,6.7,10.0,82.0,60.9,3.71,15.43
 11/30  19:00:00,2.0,718.6,343.3,219.1,6.7,10.0,82.0,61.0,3.84,15.62
 11/30  20:00:00,2.2,717.3,345.6,218.3,6.7,10.0,82.0,61.1,3.91,15.76
 11/30  21:00:00,2.2,718.3,350.8,217.1,6.7,10.0,82.0,61.2,4.00,15.71
 11/30  22:00:00,2.4,676.9,351.4,219.6,6.7,10.0,82.0,61.2,4.03,15.87
 11/30  23:00:00,2.7,668.8,353.3,223.5,6.7,10.0,82.0,61.3,4.06,16.12
 11/30  24:00:00,3.0,566.6,377.7,221.7,6.7,10.3,82.0,61.8,4.39,15.43
 12/01  01:00:00,3.4,558.7,376.9,236.1,6.7,10.0,82.0,61.9,4.44,16.65
 12/01  02:00:00,3.7,547.1,376.8,237.1,6.7,10.0,82.0,61.9,4.47,16.94
 12/01  03:00:00,4.0,546.3,377.3,240.2,6.7,10.0,82.0,62.0,4.49,17.20
 12/01  04:00:00,4.3,538.5,377.5,243.9,6.7,10.0,82.0,62.0,4.50,17.45
 12/01  05:00:00,5.5,517.0,377.0,258.4,6.7,10.1,82.0,62.0,4.50,18.44
 12/01  06:00:00,6.1,517.1,363.0,267.5,6.7,10.1,82.0,61.3,4.27,18.99
 12/01  07:00:00,5.4,523.0,374.3,261.6,6.7,10.1,82.0,61.4,4.35,18.56
 12/01  08:00:00,7.1,683.8,316.0,252.9,6.7,10.4,82.0,59.6,3.58,17.12
 12/01  09:00:00,7.3,935.9,271.2,274.0,6.7,10.5,82.0,58.2,2.92,18.13
 12/01  10:00:00,6.7,1006.6,255.1,267.6,6.7,10.8,82.0,57.8,2.64,16.57
 12/01  11:00:00,4.6,1037.7,267.2,282.9,6.7,10.0,82.0,57.5,2.69,18.63
 12/01  12:00:00,3.3,1047.7,266.3,241.0,6.7,10.0,82.0,57.7,2.65,17.12
 12/01  13:00:00,3.3,1006.9,261.8,236.6,6.7,10.0,82.0,57.5,2.59,17.17
 12/01  14:00:00,3.7,1047.1,259.5,240.2,6.7,10.0,82.0,57.5,2.55,17.48
 12/01  15:00:00,3.9,1060.1,259.8,243.8,6.7,10.0,82.0,57.5,2.54,17.68
 12/01  16:00:00,3.5,1064.0,261.9,241.0,6.7,10.0,82.0,57.4,2.56,17.44
 12/01  17:00:00,3.0,823.8,318.2,226.8,6.7,10.2,82.0,59.1,3.16,15.95
 12/01  18:00:00,2.1,831.0,342.7,224.1,6.7,10.0,82.0,59.9,3.53,16.00
 12/01  19:00:00,2.0,754.0,344.7,216.9,6.7,10.0,82.0,60.4,3.68,15.66
 12/01  20:00:00,2.2,749.8,340.3,219.1,6.7,10.0,82.0,60.3,3.71,15.81
 12/01  21:00:00,2.2,747.4,347.3,218.1,6.7,10.0,82.0,60.6,3.82,15.72
 12/01  22:00:00,2.6,708.8,339.6,223.7,6.7,10.0,82.0,60.3,3.76,16.09
 12/01  23:00:00,2.4,701.4,352.5,222.3,6.7,10.0,82.0,60.6,3.90,15.94
 12/01  24:00:00,1.9,605.7,394.5,215.7,6.7,10.0,82.0,61.8,4.49,15.56
 12/02  01:00:00,1.7,599.4,397.3,218.2,6.7,9.9,82.0,62.0,4.65,15.90
 12/02  02:00:00,1.3,600.0,398.8,201.1,6.7,10.0,82.0,61.9,4.72,14.83
 12/02  03:00:00,1.1,597.5,399.5,201.1,6.7,10.0,82.0,61.8,4.73,14.59
 12/02  04:00:00,1.1,595.4,405.5,201.3,6.7,10.0,82.0,61.9,4.80,14.55
 12/02  05:00:00,1.1,605.3,410.9,211.9,6.7,9.8,82.0,62.0,4.89,15.70
 12/02  06:00:00,1.1,614.1,413.0,199.0,6.7,9.9,82.0,62.0,4.93,15.30
 12/02  07:00:00,0.4,621.3,414.9,191.4,6.7,10.0,82.0,61.8,4.94,14.11
 12/02  08:00:00,0.0,692.4,397.0,187.4,6.7,10.0,82.0,61.4,4.67,13.70
 12/02  09:00:00,0.0,829.4,352.0,188.9,6.7,10.0,82.0,61.0,4.08,13.82
 12/02  10:00:00,0.4,865.8,338.9,193.3,6.7,10.0,82.0,60.9,3.88,14.15
 12/02  11:00:00,0.6,877.8,329.0,197.3,6.7,10.0,82.0,60.8,3.74,14.41
 12/02  12:00:00,0.2,881.0,330.2,193.7,6.7,10.0,82.0,60.8,3.73,14.14
 12/02  13:00:00,0.0,840.4,326.2,189.4,6.7,10.0,82.0,60.8,3.68,13.84
 12/02  14:00:00,0.4,839.1,326.2,193.6,6.7,10.0,82.0,60.8,3.67,14.15
 12/02  15:00:00,0.9,839.7,322.5,201.3,6.7,10.0,82.0,60.6,3.62,14.66
 12/02  16:00:00,0.0,850.0,332.8,193.8,6.7,10.0,82.0,60.6,3.72,14.11
 12/02  17:00:00,-0.6,871.2,335.6,182.5,6.7,9.9,82.0,60.7,3.76,13.36
 12/02  18:00:00,-0.9,834.0,341.3,178.7,6.7,9.9,82.0,60.6,3.82,13.14
 12/02  19:00:00,-1.1,645.0,396.9,174.6,6.7,9.9,82.0,60.9,4.46,12.92
 12/02  20:00:00,-1.5,646.9,413.1,169.3,6.7,9.9,82.0,61.0,4.67,12.54
 12/02  21:00:00,-2.4,649.3,426.8,158.3,6.7,9.9,82.0,61.0,4.84,11.77
 12/02  22:00:00,-3.5,649.5,442.2,143.4,6.7,9.8,82.0,61.0,5.02,10.76
 12/02  23:00:00,-4.2,651.2,455.9,131.7,6.7,9.8,82.0,61.1,5.19,9.99
 12/02  24:00:00,-5.5,660.2,465.3,117.7,6.7,9.7,82.0,60.9,5.30,9.03
 12/03  01:00:00,-6.5,643.1,491.0,101.2,6.7,9.7,82.0,61.1,5.59,7.89
 12/03  02:00:00,-7.0,646.3,507.1,92.6,6.7,9.7,82.0,61.4,5.83,7.29
 12/03  03:00:00,-7.6,643.5,517.5,84.3,6.7,9.7,82.0,61.5,6.01,6.69
 12/03  04:00:00,-6.7,638.7,501.5,93.9,6.7,9.7,82.0,61.4,5.84,7.49
 12/03  05:00:00,-5.4,629.9,487.1,110.7,6.7,9.7,82.0,61.3,5.64,8.81
 12/03  06:00:00,-5.0,624.9,486.6,116.3,6.7,9.7,82.0,61.3,5.63,9.18
 12/03  07:00:00,-5.4,629.0,504.2,112.7,6.7,9.7,82.0,61.6,5.86,8.85
 12/03  08:00:00,-4.9,614.7,490.8,118.4,6.7,9.8,82.0,61.5,5.74,9.27
 12/03  09:00:00,-2.3,730.0,415.3,134.1,6.7,10.5,82.0,60.8,4.78,9.90
 12/03  10:00:00,-0.4,715.2,400.8,188.6,6.7,9.9,82.0,61.0,4.57,13.35
 12/03  11:00:00,0.7,703.5,389.6,196.8,6.7,10.0,82.0,61.2,4.45,14.28
 12/03  12:00:00,1.8,702.1,374.9,210.3,6.7,10.0,82.0,61.2,4.29,15.26
 12/03  13:00:00,3.3,699.9,361.7,230.2,6.7,10.0,82.0,61.3,4.15,16.60
 12/03  14:00:00,4.2,700.7,354.7,244.0,6.7,10.1,82.0,61.3,4.09,17.44
 12/03  15:00:00,4.1,699.8,354.8,244.4,6.7,10.1,82.0,61.3,4.09,17.40
 12/03  16:00:00,4.2,700.6,359.4,244.8,6.7,10.1,82.0,61.3,4.15,17.43
 12/03  17:00:00,3.7,580.3,394.8,233.3,6.7,10.3,82.0,61.8,4.60,16.03
 12/03  18:00:00,3.0,574.1,400.2,233.0,6.7,10.0,82.0,61.8,4.70,16.32
 12/03  19:00:00,2.8,569.1,406.6,225.1,6.7,10.0,82.0,61.9,4.80,16.03
 12/03  20:00:00,2.4,568.6,413.0,220.2,6.7,10.0,82.0,61.9,4.90,15.75
 12/03  21:00:00,1.9,567.7,420.6,212.3,6.7,10.0,82.0,61.9,5.00,15.24
 12/03  22:00:00,1.3,566.2,428.4,204.6,6.7,10.0,82.0,61.8,5.08,14.74
 12/03  23:00:00,1.5,561.0,429.1,204.5,6.7,10.0,82.0,61.9,5.09,14.78
 12/03  24:00:00,2.0,561.8,429.8,211.2,6.7,10.0,82.0,62.1,5.13,15.23
 12/04  01:00:00,2.2,580.6,421.0,214.3,6.7,10.0,82.0,62.1,5.05,15.38
 12/04  02:00:00,2.2,580.7,422.2,214.8,6.7,10.0,82.0,62.2,5.08,15.37
 12/04  03:00:00,2.2,580.7,423.1,214.9,6.7,10.0,82.0,62.2,5.10,15.34
 12/04  04:00:00,1.9,584.9,431.8,211.7,6.7,10.1,82.0,62.3,5.21,15.08
 12/04  05:00:00,1.7,588.0,437.5,218.7,6.7,9.8,82.0,62.4,5.30,16.01
 12/04  06:00:00,1.3,604.5,439.7,209.3,6.7,9.7,82.0,62.3,5.33,16.14
 12/04  07:00:00,1.1,612.6,435.0,193.4,6.7,10.0,82.0,62.1,5.25,14.77
 12/04  08:00:00,0.8,811.7,372.6,189.9,6.7,10.2,82.0,61.3,4.42,13.49
 12/04  09:00:00,-0.5,1047.0,323.6,188.3,6.7,9.9,82.0,60.5,3.72,13.48
 12/04  10:00:00,0.3,1086.7,300.4,193.0,6.7,10.0,82.0,60.0,3.36,14.06
 12/04  11:00:00,2.5,1080.4,269.1,221.6,6.7,10.0,82.0,58.5,2.91,16.01
 12/04  12:00:00,3.3,1087.4,250.7,235.3,6.7,10.0,82.0,57.9,2.61,16.82
 12/04  13:00:00,3.7,1055.0,238.7,241.2,6.7,10.1,82.0,57.7,2.43,17.18
 12/04  14:00:00,3.5,1095.6,235.6,240.7,6.7,10.1,82.0,57.5,2.36,17.07
 12/04  15:00:00,3.0,1097.8,231.6,234.5,6.7,10.1,82.0,57.4,2.29,16.64
 12/04  16:00:00,2.1,1108.9,238.4,224.1,6.7,10.0,82.0,57.4,2.34,16.00
 12/04  17:00:00,1.0,867.7,317.3,202.5,6.7,10.2,82.0,60.1,3.20,14.16
 12/04  18:00:00,0.2,872.0,337.6,198.2,6.7,10.0,82.0,60.7,3.58,14.10
 12/04  19:00:00,0.0,795.2,345.4,190.5,6.7,10.0,82.0,60.8,3.79,13.72
 12/04  20:00:00,-0.4,796.4,352.4,185.8,6.7,10.0,82.0,60.8,3.93,13.42
 12/04  21:00:00,-1.3,798.6,362.6,175.0,6.7,10.0,82.0,60.6,4.06,12.68
 12/04  22:00:00,-2.4,762.1,373.8,160.2,6.7,9.9,82.0,60.3,4.15,11.74
 12/04  23:00:00,-2.8,750.4,387.5,151.1,6.7,9.9,82.0,60.4,4.29,11.18
 12/04  24:00:00,-1.1,647.3,411.4,172.7,6.7,10.0,82.0,61.0,4.60,12.76
 12/05  01:00:00,0.0,642.9,401.9,187.0,6.7,10.0,82.0,61.2,4.57,13.63
 12/05  02:00:00,0.0,645.7,408.4,187.7,6.7,10.0,82.0,61.4,4.69,13.57
 12/05  03:00:00,0.0,646.3,406.7,188.8,6.7,10.0,82.0,61.4,4.71,13.60
 12/05  04:00:00,-1.1,650.8,417.9,178.7,6.7,10.0,82.0,61.1,4.82,12.94
 12/05  05:00:00,-2.4,656.2,436.8,159.4,6.7,9.9,82.0,61.1,5.01,11.68
 12/05  06:00:00,-3.5,651.6,455.4,143.5,6.7,9.9,82.0,61.1,5.21,10.64
 12/05  07:00:00,-4.2,651.0,466.1,131.7,6.7,9.8,82.0,61.2,5.35,9.88
 12/05  08:00:00,-4.4,848.3,395.2,124.0,6.7,10.1,82.0,60.2,4.46,9.17
 12/05  09:00:00,-3.4,1075.6,307.5,140.4,6.7,10.1,82.0,59.7,3.38,10.22
 12/05  10:00:00,-1.4,1108.8,268.6,151.2,6.7,10.6,82.0,59.8,2.92,10.56
 12/05  11:00:00,0.5,1106.8,245.1,211.7,6.7,10.0,82.0,59.2,2.64,14.48
 12/05  12:00:00,1.8,1108.7,226.4,219.7,6.7,10.0,82.0,58.2,2.38,15.71
 12/05  13:00:00,2.2,1074.9,220.4,222.9,6.7,10.0,82.0,58.0,2.27,16.07
 12/05  14:00:00,2.9,1112.3,208.0,232.1,6.7,10.0,82.0,57.5,2.10,16.70
 12/05  15:00:00,2.6,1106.4,205.9,230.8,6.7,10.0,82.0,57.1,2.05,16.60
 12/05  16:00:00,1.2,1103.1,218.5,213.1,6.7,10.0,82.0,57.1,2.14,15.41
 12/05  17:00:00,-0.8,863.1,296.3,159.6,6.7,10.6,82.0,60.3,2.99,11.13
 12/05  18:00:00,-2.0,871.1,313.2,158.8,6.7,10.6,82.0,60.1,3.30,10.14
 12/05  19:00:00,-3.3,798.6,333.8,166.5,6.7,9.8,82.0,59.7,3.56,11.25
 12/05  20:00:00,-3.9,799.7,347.4,143.0,6.7,9.8,82.0,59.7,3.72,10.42
 12/05  21:00:00,-3.9,800.5,368.3,137.4,6.7,9.8,82.0,60.0,3.96,10.32
 12/05  22:00:00,-3.2,759.1,371.9,144.4,6.7,9.9,82.0,60.2,4.03,10.90
 12/05  23:00:00,-2.4,744.4,371.8,154.3,6.7,9.9,82.0,60.4,4.07,11.57
 12/05  24:00:00,-1.9,640.3,407.3,161.7,6.7,9.9,82.0,60.8,4.52,12.05
 12/06  01:00:00,-1.7,632.6,412.4,163.8,6.7,9.9,82.0,61.0,4.64,12.14
 12/06  02:00:00,-1.7,633.7,417.0,164.1,6.7,9.9,82.0,61.1,4.74,12.12
 12/06  03:00:00,-1.7,635.4,420.9,164.3,6.7,9.9,82.0,61.2,4.81,12.11
 12/06  04:00:00,-1.7,632.6,426.4,164.1,6.7,9.9,82.0,61.3,4.89,12.08
 12/06  05:00:00,-1.7,632.7,434.1,163.8,6.7,9.9,82.0,61.4,5.01,12.05
 12/06  06:00:00,-1.3,631.2,428.4,169.0,6.7,10.0,82.0,61.4,4.97,12.41
 12/06  07:00:00,-0.4,627.7,420.7,180.9,6.7,10.0,82.0,61.5,4.89,13.24
 12/06  08:00:00,0.4,820.4,356.6,187.4,6.7,10.2,82.0,61.0,4.12,13.25
 12/06  09:00:00,1.3,1042.4,298.4,207.4,6.7,10.1,82.0,59.8,3.37,14.58
 12/06  10:00:00,2.7,1082.8,266.4,229.4,6.7,10.0,82.0,58.3,2.87,16.32
 12/06  11:00:00,4.0,1088.3,248.6,245.2,6.7,10.1,82.0,57.7,2.58,17.44
 12/06  12:00:00,5.2,1087.7,241.6,261.8,6.7,10.1,82.0,57.4,2.44,18.47
 12/06  13:00:00,6.6,1046.4,232.6,281.7,6.7,10.1,82.0,57.3,2.31,19.70
 12/06  14:00:00,6.9,1084.8,234.3,288.4,6.7,10.1,82.0,57.2,2.30,20.00
 12/06  15:00:00,6.7,1082.3,232.5,285.7,6.7,10.1,82.0,57.1,2.26,19.84
 12/06  16:00:00,6.3,1077.5,233.2,281.8,6.7,10.1,82.0,57.0,2.25,19.65
 12/06  17:00:00,5.4,826.7,289.9,262.5,6.7,10.3,82.0,58.4,2.83,17.84
 12/06  18:00:00,4.6,829.0,312.3,259.3,6.7,10.1,82.0,59.0,3.13,18.03
 12/06  19:00:00,4.8,747.3,318.7,255.4,6.7,10.1,82.0,59.3,3.27,17.97
 12/06  20:00:00,5.0,750.5,316.5,258.3,6.7,10.1,82.0,59.4,3.29,18.16
 12/06  21:00:00,5.0,754.1,321.6,258.1,6.7,10.1,82.0,59.5,3.38,18.12
 12/06  22:00:00,5.0,715.1,325.5,258.1,6.7,10.1,82.0,59.6,3.44,18.09
 12/06  23:00:00,5.0,701.4,326.9,258.2,6.7,10.1,82.0,59.6,3.47,18.07
 12/06  24:00:00,5.0,599.2,356.1,258.3,6.7,10.1,82.0,60.5,3.84,18.12
 12/07  01:00:00,5.0,591.1,358.1,256.7,6.7,10.1,82.0,60.6,3.94,18.01
 12/07  02:00:00,5.0,588.0,358.8,256.8,6.7,10.1,82.0,60.8,4.00,18.00
 12/07  03:00:00,5.0,587.5,356.3,257.1,6.7,10.1,82.0,60.7,3.99,18.04
 12/07  04:00:00,5.0,582.6,359.8,256.3,6.7,10.1,82.0,60.8,4.04,18.01
 12/07  05:00:00,5.0,580.0,359.8,256.3,6.7,10.1,82.0,60.9,4.06,18.02
 12/07  06:00:00,5.0,579.3,357.6,256.2,6.7,10.1,82.0,60.8,4.03,18.05
 12/07  07:00:00,5.0,579.6,362.2,255.6,6.7,10.1,82.0,60.9,4.09,18.03
 12/07  08:00:00,5.0,777.4,312.8,251.2,6.7,10.3,82.0,59.4,3.46,17.12
 12/07  09:00:00,5.4,1001.3,264.0,252.9,6.7,10.5,82.0,58.0,2.81,16.56
 12/07  10:00:00,5.9,1040.9,245.3,284.2,6.7,10.1,82.0,57.5,2.51,19.26
 12/07  11:00:00,7.2,1037.4,235.8,289.7,6.7,10.1,82.0,57.4,2.36,20.31
 12/07  12:00:00,8.5,1034.2,217.5,291.3,6.7,10.6,82.0,57.1,2.14,19.05
 12/07  13:00:00,9.2,995.9,217.7,331.0,6.7,10.2,82.0,57.0,2.12,22.08
 12/07  14:00:00,9.4,1043.9,212.4,325.1,6.7,10.1,82.0,56.8,2.05,22.34
 12/07  15:00:00,10.5,1035.0,207.6,339.7,6.7,10.2,82.0,56.6,1.99,23.43
 12/07  16:00:00,10.0,1021.5,214.4,335.1,6.7,10.2,82.0,56.5,2.04,23.05
 12/07  17:00:00,8.7,775.2,259.1,276.9,6.7,11.0,82.0,58.2,2.49,17.24
 12/07  18:00:00,8.0,799.6,277.1,329.6,6.7,10.1,82.0,58.5,2.72,20.86
 12/07  19:00:00,6.7,737.6,292.8,291.3,6.7,10.1,82.0,58.6,2.93,19.90
 12/07  20:00:00,5.8,744.7,300.6,271.7,6.7,10.1,82.0,58.9,3.05,18.92
 12/07  21:00:00,6.3,754.9,305.4,275.2,6.7,10.1,82.0,59.1,3.14,19.15
 12/07  22:00:00,6.0,730.3,309.7,275.2,6.7,10.2,82.0,59.2,3.21,19.01
 12/07  23:00:00,5.2,728.1,319.5,269.2,6.7,10.1,82.0,59.4,3.34,18.68
 12/07  24:00:00,3.9,645.3,362.0,254.2,6.7,9.9,82.0,60.6,3.88,18.43
 12/08  01:00:00,3.3,650.2,363.0,235.3,6.7,9.9,82.0,61.0,4.02,17.78
 12/08  02:00:00,3.0,648.0,362.4,225.6,6.7,10.1,82.0,61.1,4.08,16.32
 12/08  03:00:00,2.8,643.6,367.4,226.8,6.7,10.1,82.0,61.4,4.20,16.06
 12/08  04:00:00,2.8,644.6,367.3,228.1,6.7,10.1,82.0,61.4,4.24,16.06
 12/08  05:00:00,2.4,653.5,380.2,234.7,6.7,9.9,82.0,61.7,4.42,17.00
 12/08  06:00:00,2.2,657.2,383.3,224.4,6.7,9.8,82.0,61.8,4.51,17.10
 12/08  07:00:00,1.9,652.4,385.4,213.7,6.7,9.8,82.0,61.7,4.54,16.48
 12/08  08:00:00,1.7,845.5,328.7,206.8,6.7,10.0,82.0,60.4,3.79,15.24
 12/08  09:00:00,1.7,1074.8,282.1,213.1,6.7,10.0,82.0,58.7,3.10,15.36
 12/08  10:00:00,1.7,1119.1,269.1,215.3,6.7,10.0,82.0,58.1,2.83,15.43
 12/08  11:00:00,1.7,1124.7,263.5,215.8,6.7,10.0,82.0,57.8,2.69,15.46
 12/08  12:00:00,1.7,1132.3,262.9,216.2,6.7,10.0,82.0,57.7,2.64,15.44
 12/08  13:00:00,1.7,1091.9,257.7,217.2,6.7,10.0,82.0,57.5,2.56,15.50
 12/08  14:00:00,1.7,1136.6,259.4,216.7,6.7,10.1,82.0,57.5,2.55,15.47
 12/08  15:00:00,1.7,1137.2,257.6,217.8,6.7,10.0,82.0,57.4,2.52,15.52
 12/08  16:00:00,0.6,1130.2,264.3,207.5,6.7,10.0,82.0,57.3,2.57,14.89
 12/08  17:00:00,-0.7,890.0,337.5,180.5,6.7,10.2,82.0,60.2,3.40,12.78
 12/08  18:00:00,-1.5,878.9,348.4,175.7,6.7,9.9,82.0,60.6,3.70,12.65
 12/08  19:00:00,-2.0,796.8,361.3,164.2,6.7,9.9,82.0,60.7,3.96,12.01
 12/08  20:00:00,-1.9,792.1,357.3,164.2,6.7,9.9,82.0,60.6,3.97,12.08
 12/08  21:00:00,-2.4,795.8,373.8,158.6,6.7,9.9,82.0,60.6,4.17,11.70
 12/08  22:00:00,-2.4,759.0,374.5,156.3,6.7,9.9,82.0,60.7,4.19,11.55
 12/08  23:00:00,-2.2,749.6,380.1,158.8,6.7,9.9,82.0,60.7,4.26,11.73
 12/08  24:00:00,-2.2,652.8,421.4,159.2,6.7,9.9,82.0,61.1,4.76,11.75
 12/09  01:00:00,-2.6,650.5,431.7,154.5,6.7,9.9,82.0,61.1,4.92,11.42
 12/09  02:00:00,-2.1,651.1,431.1,159.0,6.7,9.9,82.0,61.3,4.95,11.74
 12/09  03:00:00,-2.7,652.9,440.2,155.0,6.7,9.9,82.0,61.2,5.07,11.42
 12/09  04:00:00,-4.0,652.6,458.3,136.9,6.7,9.9,82.0,61.3,5.28,10.17
 12/09  05:00:00,-5.2,655.7,473.7,121.0,6.7,9.8,82.0,61.3,5.47,9.10
 12/09  06:00:00,-5.9,659.3,484.9,108.8,6.7,9.8,82.0,61.4,5.61,8.29
 12/09  07:00:00,-6.1,660.6,490.2,104.5,6.7,9.8,82.0,61.5,5.70,8.03
 12/09  08:00:00,-5.8,728.0,455.8,108.5,6.7,9.8,82.0,61.0,5.26,8.39
 12/09  09:00:00,-4.5,861.3,385.6,120.5,6.7,10.0,82.0,60.2,4.34,9.10
 12/09  10:00:00,-2.8,897.8,362.5,149.3,6.7,9.9,82.0,60.4,4.02,11.17
 12/09  11:00:00,-1.9,904.1,351.5,162.0,6.7,10.0,82.0,60.6,3.90,12.00
 12/09  12:00:00,-1.7,914.0,351.6,166.4,6.7,10.0,82.0,60.7,3.92,12.22
 12/09  13:00:00,-1.7,888.1,351.5,166.7,6.7,10.0,82.0,60.7,3.93,12.20
 12/09  14:00:00,-1.7,887.2,351.9,167.3,6.7,10.0,82.0,60.7,3.95,12.20
 12/09  15:00:00,-2.0,885.7,355.3,164.2,6.7,10.0,82.0,60.7,3.98,11.98
 12/09  16:00:00,-2.2,890.3,360.5,160.6,6.7,10.0,82.0,60.7,4.04,11.74
 12/09  17:00:00,-2.6,910.7,367.9,157.4,6.7,9.9,82.0,60.6,4.13,11.52
 12/09  18:00:00,-3.5,868.7,382.6,146.1,6.7,9.9,82.0,60.5,4.27,10.76
 12/09  19:00:00,-4.6,678.4,451.6,129.9,6.7,9.8,82.0,61.0,5.07,9.69
 12/09  20:00:00,-6.1,680.7,476.6,110.7,6.7,9.8,82.0,61.1,5.41,8.38
 12/09  21:00:00,-7.0,682.3,499.4,96.9,6.7,9.7,82.0,61.5,5.73,7.45
 12/09  22:00:00,-7.2,682.7,509.4,90.6,6.7,9.7,82.0,61.7,5.94,7.17
 12/09  23:00:00,-6.5,680.4,502.8,100.0,6.7,9.6,82.0,61.8,5.92,8.07
 12/09  24:00:00,-6.5,682.7,507.0,97.4,6.7,9.8,82.0,61.9,6.00,7.73
 12/10  01:00:00,-7.0,657.3,525.5,99.6,6.7,9.4,82.0,62.1,6.26,8.06
 12/10  02:00:00,-7.2,656.3,526.5,84.6,6.7,9.7,82.0,62.1,6.31,6.91
 12/10  03:00:00,-7.6,657.5,533.5,82.5,6.7,9.7,82.0,62.1,6.41,6.62
 12/10  04:00:00,-7.8,658.9,540.1,79.1,6.7,9.7,82.0,62.3,6.51,6.30
 12/10  05:00:00,-7.8,659.5,543.2,79.3,6.7,9.7,82.0,62.3,6.58,6.30
 12/10  06:00:00,-8.1,657.6,546.1,76.1,6.7,9.7,82.0,62.3,6.62,6.04
 12/10  07:00:00,-8.3,657.4,552.5,72.5,6.7,9.7,82.0,62.4,6.71,5.77
 12/10  08:00:00,-8.3,643.0,549.9,72.6,6.7,9.7,82.0,62.4,6.71,5.78
 12/10  09:00:00,-7.3,773.8,470.0,86.2,6.7,9.7,82.0,61.2,5.57,6.87
 12/10  10:00:00,-5.6,775.8,440.8,107.5,6.7,9.8,82.0,61.0,5.08,8.47
 12/10  11:00:00,-3.9,773.4,409.0,130.7,6.7,9.9,82.0,60.9,4.66,10.09
 12/10  12:00:00,-2.3,776.8,390.6,153.2,6.7,10.0,82.0,61.3,4.46,11.54
 12/10  13:00:00,-1.3,776.6,368.7,168.7,6.7,10.0,82.0,61.3,4.24,12.42
 12/10  14:00:00,-0.8,776.6,350.0,177.7,6.7,10.0,82.0,61.1,4.03,12.96
 12/10  15:00:00,-0.6,776.8,345.7,180.9,6.7,10.0,82.0,61.0,3.95,13.14
 12/10  16:00:00,-1.3,775.8,360.9,174.3,6.7,10.0,82.0,60.7,4.09,12.67
 12/10  17:00:00,-3.4,658.8,445.3,147.1,6.7,9.9,82.0,61.0,5.04,10.80
 12/10  18:00:00,-5.5,658.5,483.3,118.4,6.7,9.8,82.0,61.1,5.49,8.87
 12/10  19:00:00,-6.5,658.1,501.6,101.4,6.7,9.8,82.0,61.3,5.74,7.73
