Date/Time,Outdoor Air Temperature,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 12/10  20:00:00,-7.0,658.3,515.3,92.8,6.7,9.7,82.0,61.4,5.94,7.17
 12/10  21:00:00,-6.2,655.8,514.3,101.1,6.7,9.8,82.0,61.6,5.98,7.87
 12/10  22:00:00,-5.2,649.6,507.8,113.4,6.7,9.8,82.0,61.8,5.96,8.77
 12/10  23:00:00,-5.0,648.5,503.5,117.3,6.7,9.8,82.0,61.8,5.94,9.01
 12/10  24:00:00,-5.0,650.9,502.4,117.9,6.7,9.8,82.0,61.7,5.93,9.03
 12/11  01:00:00,-5.0,668.6,497.8,117.9,6.7,9.8,82.0,61.7,5.86,9.03
 12/11  02:00:00,-5.7,669.7,508.4,111.5,6.7,9.8,82.0,61.7,5.98,8.55
 12/11  03:00:00,-6.8,671.6,521.6,96.9,6.7,9.7,82.0,61.7,6.13,7.49
 12/11  04:00:00,-7.2,674.8,525.2,88.9,6.7,9.7,82.0,61.7,6.19,6.94
 12/11  05:00:00,-7.6,678.4,531.7,84.7,6.7,9.7,82.0,61.8,6.27,6.67
 12/11  06:00:00,-8.1,678.2,538.0,77.0,6.7,9.7,82.0,61.8,6.36,6.10
 12/11  07:00:00,-7.6,677.4,539.5,81.9,6.7,9.7,82.0,62.0,6.40,6.52
 12/11  08:00:00,-7.2,873.6,458.8,84.8,6.7,9.9,82.0,60.8,5.35,6.61
 12/11  09:00:00,-5.8,1100.7,373.1,109.8,6.7,9.7,82.0,59.8,4.17,8.57
 12/11  10:00:00,-4.3,1144.7,328.7,129.5,6.7,9.8,82.0,59.6,3.58,10.05
 12/11  11:00:00,-3.2,1147.2,305.9,145.5,6.7,9.8,82.0,59.7,3.30,11.16
 12/11  12:00:00,-2.1,1149.2,294.5,161.3,6.7,9.9,82.0,59.8,3.17,12.24
 12/11  13:00:00,-0.6,1107.0,277.3,181.7,6.7,9.9,82.0,59.9,2.99,13.61
 12/11  14:00:00,0.0,1148.6,258.3,191.9,6.7,9.9,82.0,59.9,2.79,14.21
 12/11  15:00:00,0.0,1149.3,248.2,192.9,6.7,9.9,82.0,60.0,2.68,14.20
 12/11  16:00:00,-0.7,1147.7,251.1,186.6,6.7,9.9,82.0,59.7,2.71,13.74
 12/11  17:00:00,-2.2,904.5,324.0,160.5,6.7,10.1,82.0,60.0,3.51,11.61
 12/11  18:00:00,-4.2,904.7,371.9,142.4,6.7,9.8,82.0,59.8,4.02,10.50
 12/11  19:00:00,-6.1,827.5,398.7,113.6,6.7,9.7,82.0,59.6,4.28,8.63
 12/11  20:00:00,-7.0,825.6,412.1,96.5,6.7,9.7,82.0,59.6,4.41,7.52
 12/11  21:00:00,-7.2,825.0,425.2,91.2,6.7,9.7,82.0,59.8,4.56,7.22
 12/11  22:00:00,-6.9,785.5,427.3,94.4,6.7,9.7,82.0,59.9,4.60,7.53
 12/11  23:00:00,-7.0,769.7,435.2,93.3,6.7,9.7,82.0,59.9,4.70,7.45
 12/11  24:00:00,-7.9,672.6,496.3,77.1,6.7,9.9,82.0,60.9,5.46,6.07
 12/12  01:00:00,-8.3,672.5,507.9,75.0,6.7,9.7,82.0,61.2,5.75,5.91
 12/12  02:00:00,-8.0,671.1,494.6,78.7,6.7,9.6,82.0,61.1,5.66,6.26
 12/12  03:00:00,-7.8,671.3,499.3,80.6,6.7,9.7,82.0,61.2,5.71,6.46
 12/12  04:00:00,-8.1,671.3,510.5,76.8,6.7,9.7,82.0,61.4,5.88,6.17
 12/12  05:00:00,-8.0,675.6,517.3,77.1,6.7,9.7,82.0,61.6,6.01,6.21
 12/12  06:00:00,-8.1,675.3,524.2,76.3,6.7,9.7,82.0,61.7,6.14,6.13
 12/12  07:00:00,-8.0,672.3,512.8,77.4,6.7,9.7,82.0,61.5,6.01,6.23
 12/12  08:00:00,-7.4,865.2,434.3,77.7,6.7,10.1,82.0,60.2,4.94,6.07
 12/12  09:00:00,-5.8,1090.1,344.6,92.9,6.7,10.6,82.0,59.2,3.76,6.77
 12/12  10:00:00,-3.3,1119.6,301.3,133.4,6.7,10.6,82.0,59.6,3.23,8.91
 12/12  11:00:00,-0.8,1112.9,284.2,191.5,6.7,10.1,82.0,59.8,3.05,12.63
 12/12  12:00:00,0.7,1113.0,276.1,208.0,6.7,10.0,82.0,59.8,2.97,14.72
 12/12  13:00:00,1.5,1074.5,268.9,213.6,6.7,10.0,82.0,59.8,2.90,15.42
 12/12  14:00:00,2.0,1102.4,262.3,219.5,6.7,10.0,82.0,59.0,2.80,15.86
 12/12  15:00:00,1.9,1108.9,262.2,219.4,6.7,10.0,82.0,58.7,2.75,15.85
 12/12  16:00:00,1.3,1116.5,271.0,213.0,6.7,10.0,82.0,58.7,2.81,15.44
 12/12  17:00:00,0.8,878.2,324.5,179.6,6.7,10.7,82.0,60.4,3.43,12.38
 12/12  18:00:00,0.2,878.7,330.4,213.1,6.7,9.9,82.0,60.6,3.59,14.37
 12/12  19:00:00,-0.4,798.6,345.1,191.2,6.7,9.9,82.0,60.6,3.81,13.69
 12/12  20:00:00,-0.6,796.5,345.5,183.7,6.7,9.9,82.0,60.6,3.84,13.41
 12/12  21:00:00,-0.2,794.8,353.1,186.2,6.7,10.0,82.0,60.8,3.94,13.66
 12/12  22:00:00,0.0,754.8,358.5,189.1,6.7,10.0,82.0,61.0,4.04,13.80
 12/12  23:00:00,0.0,742.8,366.0,189.0,6.7,10.0,82.0,61.1,4.15,13.72
 12/12  24:00:00,0.0,641.5,402.7,189.3,6.7,10.0,82.0,61.4,4.62,13.72
 12/13  01:00:00,0.0,634.3,406.1,188.5,6.7,10.0,82.0,61.5,4.69,13.65
 12/13  02:00:00,0.0,634.9,404.9,188.8,6.7,10.0,82.0,61.4,4.70,13.68
 12/13  03:00:00,0.0,633.2,407.5,188.5,6.7,10.0,82.0,61.4,4.73,13.67
 12/13  04:00:00,-0.4,626.5,411.9,184.6,6.7,10.0,82.0,61.3,4.78,13.42
 12/13  05:00:00,-0.9,624.6,422.0,176.4,6.7,10.0,82.0,61.4,4.88,12.89
 12/13  06:00:00,-1.1,620.5,428.2,172.1,6.7,9.9,82.0,61.5,4.97,12.62
 12/13  07:00:00,-0.8,619.4,428.5,175.7,6.7,10.0,82.0,61.5,4.99,12.88
 12/13  08:00:00,-0.6,821.0,368.2,174.6,6.7,10.2,82.0,60.8,4.25,12.44
 12/13  09:00:00,-0.2,1047.7,313.0,177.1,6.7,10.4,82.0,60.3,3.53,12.16
 12/13  10:00:00,0.0,1086.8,294.8,200.5,6.7,9.9,82.0,59.9,3.26,14.05
 12/13  11:00:00,0.7,1086.9,277.0,202.3,6.7,9.9,82.0,59.0,3.00,14.69
 12/13  12:00:00,1.5,1094.0,267.0,211.1,6.7,10.0,82.0,58.3,2.81,15.41
 12/13  13:00:00,2.0,1055.9,260.6,218.9,6.7,10.0,82.0,57.9,2.67,15.92
 12/13  14:00:00,2.2,1094.0,254.7,222.2,6.7,10.0,82.0,57.6,2.56,16.14
 12/13  15:00:00,2.2,1095.4,255.4,218.3,6.7,10.2,82.0,57.5,2.53,15.25
 12/13  16:00:00,1.9,1095.5,256.2,191.1,6.7,10.9,82.0,57.4,2.52,12.35
 12/13  17:00:00,0.6,851.2,325.2,192.8,6.7,10.9,82.0,59.9,3.28,11.45
 12/13  18:00:00,-0.4,857.2,335.7,192.5,6.7,10.6,82.0,60.5,3.55,11.40
 12/13  19:00:00,-0.6,783.9,338.7,205.6,6.7,9.9,82.0,60.6,3.69,13.44
 12/13  20:00:00,-0.6,787.7,344.2,188.6,6.7,9.9,82.0,60.7,3.81,13.39
 12/13  21:00:00,-0.2,789.5,351.3,187.8,6.7,10.0,82.0,60.9,3.93,13.64
 12/13  22:00:00,0.0,745.5,349.9,189.7,6.7,10.0,82.0,60.9,3.94,13.83
 12/13  23:00:00,-0.7,736.3,358.7,182.6,6.7,10.0,82.0,60.7,4.04,13.34
 12/13  24:00:00,-1.5,637.3,399.9,157.9,6.7,10.4,82.0,60.8,4.50,11.09
 12/14  01:00:00,-1.3,634.2,408.9,178.3,6.7,9.9,82.0,61.0,4.62,12.60
 12/14  02:00:00,-1.1,631.2,412.8,175.4,6.7,9.9,82.0,61.1,4.70,12.76
 12/14  03:00:00,-1.1,627.9,409.9,173.9,6.7,9.9,82.0,61.1,4.68,12.78
 12/14  04:00:00,-1.5,627.8,414.7,169.4,6.7,9.9,82.0,61.0,4.72,12.55
 12/14  05:00:00,-1.7,625.0,419.7,164.5,6.7,9.9,82.0,61.0,4.77,12.25
 12/14  06:00:00,-1.7,620.5,430.4,163.1,6.7,9.9,82.0,61.2,4.92,12.17
 12/14  07:00:00,-1.3,615.8,431.6,167.6,6.7,9.9,82.0,61.4,4.97,12.45
 12/14  08:00:00,-1.1,817.7,368.2,167.3,6.7,10.2,82.0,60.7,4.21,12.06
 12/14  09:00:00,-1.1,1040.6,309.4,164.9,6.7,10.4,82.0,60.2,3.47,11.47
 12/14  10:00:00,-0.4,1080.2,289.8,193.1,6.7,9.9,82.0,59.7,3.19,13.68
 12/14  11:00:00,0.0,1081.8,279.4,192.3,6.7,9.9,82.0,59.1,3.01,14.06
 12/14  12:00:00,0.0,1079.3,273.4,190.8,6.7,9.9,82.0,58.8,2.89,14.07
 12/14  13:00:00,0.4,1036.1,267.1,194.9,6.7,9.9,82.0,58.4,2.77,14.40
 12/14  14:00:00,0.6,1081.9,256.9,198.5,6.7,9.9,82.0,58.1,2.63,14.62
 12/14  15:00:00,0.6,1087.4,257.7,199.1,6.7,9.9,82.0,57.9,2.60,14.65
 12/14  16:00:00,0.2,1089.2,268.0,195.6,6.7,9.9,82.0,58.0,2.69,14.39
 12/14  17:00:00,-0.4,851.7,335.1,173.8,6.7,10.4,82.0,60.5,3.46,12.23
 12/14  18:00:00,-2.3,871.9,356.6,173.1,6.7,9.9,82.0,60.2,3.82,12.26
 12/14  19:00:00,-3.7,799.8,368.0,145.0,6.7,9.8,82.0,60.0,3.99,10.73
 12/14  20:00:00,-5.7,813.7,400.5,120.3,6.7,9.7,82.0,59.8,4.33,9.14
 12/14  21:00:00,-7.7,828.9,439.5,89.0,6.7,9.7,82.0,60.1,4.76,6.90
 12/14  22:00:00,-8.7,795.0,455.1,72.9,6.7,9.6,82.0,60.3,4.97,5.74
 12/14  23:00:00,-8.5,780.9,461.6,72.7,6.7,9.7,82.0,60.5,5.09,5.79
 12/14  24:00:00,-8.3,687.2,510.8,75.4,6.7,9.6,82.0,61.4,5.76,6.06
 12/15  01:00:00,-9.0,688.1,510.2,67.4,6.7,9.7,82.0,61.3,5.88,5.41
 12/15  02:00:00,-9.4,690.4,522.4,59.3,6.7,9.6,82.0,61.6,6.06,4.78
 12/15  03:00:00,-9.4,691.9,528.1,59.0,6.7,9.7,82.0,61.8,6.20,4.76
 12/15  04:00:00,-10.2,691.7,541.0,52.5,6.7,9.6,82.0,61.9,6.39,4.24
 12/15  05:00:00,-10.6,696.6,552.0,45.9,6.7,9.6,82.0,62.2,6.60,3.72
 12/15  06:00:00,-10.2,695.3,548.8,48.9,6.7,9.6,82.0,62.2,6.62,3.98
 12/15  07:00:00,-10.0,692.8,546.4,51.0,6.7,9.6,82.0,62.2,6.60,4.15
 12/15  08:00:00,-10.0,893.4,483.8,51.2,6.7,9.6,82.0,61.1,5.70,4.17
 12/15  09:00:00,-10.0,1118.4,406.7,52.3,6.7,9.6,82.0,59.7,4.57,4.27
 12/15  10:00:00,-9.3,1158.9,365.4,62.9,6.7,9.6,82.0,59.2,3.95,5.14
 12/15  11:00:00,-8.2,1159.9,338.3,77.9,6.7,9.6,82.0,59.1,3.58,6.38
 12/15  12:00:00,-7.4,1160.2,315.8,88.7,6.7,9.7,82.0,59.3,3.32,7.23
 12/15  13:00:00,-6.9,1117.6,298.2,96.4,6.7,9.7,82.0,59.4,3.14,7.81
 12/15  14:00:00,-6.3,1159.5,283.0,104.2,6.7,9.7,82.0,59.5,2.99,8.39
 12/15  15:00:00,-5.8,1159.9,273.0,111.8,6.7,9.7,82.0,59.6,2.90,8.93
 12/15  16:00:00,-5.9,1158.7,273.7,112.2,6.7,9.7,82.0,59.4,2.91,8.91
 12/15  17:00:00,-7.2,916.0,369.3,87.0,6.7,10.1,82.0,59.4,3.91,6.73
 12/15  18:00:00,-8.1,924.4,417.5,84.7,6.7,9.6,82.0,59.8,4.44,6.52
 12/15  19:00:00,-8.0,847.7,440.2,82.5,6.7,9.7,82.0,60.2,4.75,6.49
 12/15  20:00:00,-7.8,848.5,441.0,84.1,6.7,9.7,82.0,60.3,4.82,6.67
 12/15  21:00:00,-7.8,850.3,449.2,83.4,6.7,9.7,82.0,60.5,4.95,6.65
 12/15  22:00:00,-7.8,810.9,452.1,83.2,6.7,9.7,82.0,60.6,5.02,6.64
 12/15  23:00:00,-7.8,797.7,456.6,83.0,6.7,9.7,82.0,60.6,5.09,6.63
 12/15  24:00:00,-7.8,696.2,499.7,82.6,6.7,9.7,82.0,61.3,5.66,6.60
 12/16  01:00:00,-7.8,692.7,504.5,81.7,6.7,9.7,82.0,61.5,5.82,6.53
 12/16  02:00:00,-8.1,692.1,510.0,78.4,6.7,9.7,82.0,61.6,5.94,6.26
 12/16  03:00:00,-9.4,694.4,530.0,63.6,6.7,9.7,82.0,61.7,6.21,5.09
 12/16  04:00:00,-10.7,695.1,552.8,47.8,6.7,9.6,82.0,62.1,6.55,3.85
 12/16  05:00:00,-11.5,697.4,573.1,39.2,6.7,9.5,82.0,62.5,6.93,3.19
 12/16  06:00:00,-12.0,698.7,578.0,33.9,6.7,9.5,82.0,62.8,7.13,2.78
 12/16  07:00:00,-12.6,699.4,592.9,28.4,6.7,9.4,82.0,63.1,7.41,2.36
 12/16  08:00:00,-12.8,772.3,579.3,24.8,6.7,9.4,82.0,63.0,7.31,2.08
 12/16  09:00:00,-11.7,904.3,485.2,34.7,6.7,9.5,82.0,61.4,5.91,2.92
 12/16  10:00:00,-9.7,944.3,426.9,53.7,6.7,9.6,82.0,60.3,4.89,4.51
 12/16  11:00:00,-8.2,941.1,403.1,74.5,6.7,9.7,82.0,60.0,4.46,6.17
 12/16  12:00:00,-7.4,942.5,410.6,85.5,6.7,9.7,82.0,60.1,4.49,6.98
 12/16  13:00:00,-6.9,912.1,410.1,93.2,6.7,9.7,82.0,60.2,4.48,7.49
 12/16  14:00:00,-6.7,911.2,408.8,97.1,6.7,9.7,82.0,60.1,4.47,7.72
 12/16  15:00:00,-6.7,912.9,406.4,98.1,6.7,9.7,82.0,60.0,4.43,7.77
 12/16  16:00:00,-6.7,914.2,411.0,98.5,6.7,9.7,82.0,60.0,4.47,7.80
 12/16  17:00:00,-7.4,923.2,412.5,87.0,6.7,9.9,82.0,59.7,4.47,6.89
 12/16  18:00:00,-8.5,884.4,439.5,78.4,6.7,9.6,82.0,59.9,4.74,6.13
 12/16  19:00:00,-8.5,699.2,512.0,73.5,6.7,9.6,82.0,61.2,5.68,5.84
 12/16  20:00:00,-7.3,700.4,505.9,88.0,6.7,9.7,82.0,61.5,5.80,7.02
 12/16  21:00:00,-6.0,702.4,493.3,104.9,6.7,9.8,82.0,61.6,5.74,8.28
 12/16  22:00:00,-5.9,699.8,490.4,108.3,6.7,9.8,82.0,61.6,5.74,8.47
 12/16  23:00:00,-6.8,694.2,501.2,98.3,6.7,9.7,82.0,61.5,5.85,7.69
 12/16  24:00:00,-7.6,691.9,524.9,86.0,6.7,9.7,82.0,61.8,6.15,6.78
 12/17  01:00:00,-7.8,665.2,539.1,80.8,6.7,9.7,82.0,62.1,6.42,6.40
 12/17  02:00:00,-7.8,665.6,542.1,80.3,6.7,9.7,82.0,62.3,6.53,6.36
 12/17  03:00:00,-7.8,667.2,544.6,80.2,6.7,9.7,82.0,62.3,6.59,6.35
 12/17  04:00:00,-7.8,669.7,555.1,79.9,6.7,9.7,82.0,62.5,6.76,6.33
 12/17  05:00:00,-7.8,672.2,566.3,87.6,6.7,9.4,82.0,62.8,6.99,7.11
 12/17  06:00:00,-7.8,671.3,560.3,84.5,6.7,9.4,82.0,62.8,6.97,7.12
 12/17  07:00:00,-7.8,667.4,552.5,75.5,6.7,9.7,82.0,62.5,6.82,6.34
 12/17  08:00:00,-7.4,657.1,569.4,81.9,6.7,9.7,82.0,62.9,7.05,6.70
 12/17  09:00:00,-6.9,784.2,512.7,90.5,6.7,9.8,82.0,62.1,6.27,7.26
 12/17  10:00:00,-6.7,782.6,503.6,93.7,6.7,9.8,82.0,61.8,6.04,7.39
 12/17  11:00:00,-6.0,779.2,495.6,103.3,6.7,9.8,82.0,61.7,5.87,8.05
 12/17  12:00:00,-5.2,774.1,489.2,113.9,6.7,9.9,82.0,61.7,5.77,8.76
 12/17  13:00:00,-5.4,767.5,495.3,113.4,6.7,9.9,82.0,61.8,5.85,8.63
 12/17  14:00:00,-5.9,768.5,503.4,106.6,6.7,9.9,82.0,61.9,5.96,8.08
 12/17  15:00:00,-6.1,773.6,501.8,103.7,6.7,9.8,82.0,61.8,5.95,7.87
 12/17  16:00:00,-6.8,778.4,516.0,96.6,6.7,9.8,82.0,61.9,6.12,7.34
 12/17  17:00:00,-7.2,662.3,565.8,93.1,6.7,9.6,82.0,62.7,6.86,7.22
 12/17  18:00:00,-7.2,670.2,559.7,95.0,6.7,9.4,82.0,62.7,6.90,7.66
 12/17  19:00:00,-7.6,673.5,572.2,88.0,6.7,9.4,82.0,62.7,7.07,7.36
 12/17  20:00:00,-8.5,677.8,604.8,74.5,6.7,9.4,82.0,63.3,7.61,6.36
 12/17  21:00:00,-9.2,679.0,600.8,63.1,6.7,9.4,82.0,63.3,7.69,5.46
 12/17  22:00:00,-10.5,682.3,622.5,52.4,6.7,9.3,82.0,63.5,7.98,4.61
 12/17  23:00:00,-10.0,683.3,617.1,52.3,6.7,9.3,82.0,63.7,8.02,4.68
 12/17  24:00:00,-9.8,683.5,610.1,55.5,6.7,9.3,82.0,63.5,7.90,4.98
 12/18  01:00:00,-10.4,701.1,598.5,50.0,6.7,9.3,82.0,63.3,7.67,4.52
 12/18  02:00:00,-10.6,701.0,598.2,41.5,6.7,9.6,82.0,63.2,7.63,3.71
 12/18  03:00:00,-10.9,701.7,607.3,40.9,6.7,9.6,82.0,63.3,7.73,3.57
 12/18  04:00:00,-11.8,702.9,631.4,38.6,6.7,9.3,82.0,63.7,8.15,3.36
 12/18  05:00:00,-12.6,704.5,641.9,30.6,6.7,9.1,82.0,64.1,8.47,2.73
 12/18  06:00:00,-13.5,703.3,651.4,21.9,6.7,9.0,82.0,64.3,8.73,2.00
 12/18  07:00:00,-13.9,702.3,655.7,15.0,6.7,8.9,82.0,64.5,8.89,1.40
 12/18  08:00:00,-13.9,902.3,578.1,12.3,6.7,9.3,82.0,63.3,7.65,1.15
 12/18  09:00:00,-13.2,1124.6,467.5,17.8,6.7,9.5,82.0,61.0,5.70,1.65
 12/18  10:00:00,-11.7,1164.5,418.5,31.8,6.7,9.5,82.0,59.9,4.75,2.92
 12/18  11:00:00,-9.4,1164.0,382.0,55.4,6.7,9.6,82.0,59.5,4.16,4.93
 12/18  12:00:00,-7.6,1163.5,356.9,80.1,6.7,9.7,82.0,59.7,3.84,6.83
 12/18  13:00:00,-6.5,1121.7,333.8,96.8,6.7,9.7,82.0,59.8,3.59,7.95
 12/18  14:00:00,-5.8,1164.9,309.5,108.9,6.7,9.8,82.0,59.7,3.32,8.70
 12/18  15:00:00,-5.6,1165.7,300.4,113.1,6.7,9.8,82.0,59.6,3.22,8.89
 12/18  16:00:00,-6.3,1167.5,312.6,107.7,6.7,9.8,82.0,59.3,3.33,8.40
 12/18  17:00:00,-7.0,928.2,410.2,96.5,6.7,9.7,82.0,59.9,4.38,7.57
 12/18  18:00:00,-7.6,935.3,454.4,87.5,6.7,9.7,82.0,60.4,4.93,6.89
 12/18  19:00:00,-8.5,855.9,472.1,76.1,6.7,9.7,82.0,60.5,5.21,6.00
 12/18  20:00:00,-8.9,856.4,474.6,68.3,6.7,9.7,82.0,60.6,5.27,5.43
 12/18  21:00:00,-9.6,858.5,497.4,60.1,6.7,9.7,82.0,60.8,5.56,4.80
 12/18  22:00:00,-11.4,819.6,531.2,43.6,6.7,9.6,82.0,61.3,6.03,3.50
 12/18  23:00:00,-12.2,806.6,544.6,31.2,6.7,9.5,82.0,61.8,6.33,2.53
 12/18  24:00:00,-12.6,704.8,605.5,27.5,6.7,9.4,82.0,63.0,7.35,2.25
 12/19  01:00:00,-13.1,702.5,600.7,22.7,6.7,9.4,82.0,63.2,7.56,1.88
 12/19  02:00:00,-14.0,703.0,618.8,15.3,6.7,9.3,82.0,63.7,7.96,1.28
 12/19  03:00:00,-14.8,702.5,631.8,6.0,6.7,9.4,82.0,64.0,8.32,0.51
 12/19  04:00:00,-15.4,702.9,644.4,2.7,6.7,9.3,82.0,64.2,8.61,0.23
 12/19  05:00:00,-15.6,705.6,652.2,1.2,6.7,9.4,82.0,64.3,8.78,0.10
 12/19  06:00:00,-15.9,704.2,656.8,0.4,6.7,7.9,82.0,64.3,8.86,0.03
 12/19  07:00:00,-16.1,703.7,671.5,0.0,6.7,6.7,82.0,64.5,9.10,0.00
 12/19  08:00:00,-16.1,906.1,619.8,0.0,6.7,6.7,82.0,63.8,8.29,0.00
 12/19  09:00:00,-15.4,1129.8,498.4,2.0,6.7,9.7,82.0,62.0,6.30,0.17
 12/19  10:00:00,-13.6,1170.2,427.0,16.3,6.7,9.4,82.0,60.6,5.01,1.38
 12/19  11:00:00,-11.1,1173.6,373.8,40.5,6.7,9.6,82.0,59.7,4.17,3.43
 12/19  12:00:00,-9.3,1172.7,350.2,60.2,6.7,9.6,82.0,59.6,3.80,5.05
 12/19  13:00:00,-8.2,1126.4,338.5,75.6,6.7,9.7,82.0,59.6,3.64,6.25
 12/19  14:00:00,-7.8,1165.9,316.4,82.4,6.7,9.7,82.0,59.5,3.39,6.72
 12/19  15:00:00,-7.8,1164.7,302.4,83.5,6.7,9.7,82.0,59.3,3.21,6.77
 12/19  16:00:00,-7.8,1168.2,307.6,83.9,6.7,9.7,82.0,59.3,3.25,6.78
 12/19  17:00:00,-9.6,928.4,414.4,55.0,6.7,10.1,82.0,59.6,4.39,4.38
 12/19  18:00:00,-11.3,933.9,468.8,44.0,6.7,9.5,82.0,60.1,5.03,3.46
 12/19  19:00:00,-12.4,854.8,503.1,32.5,6.7,9.4,82.0,60.7,5.53,2.61
 12/19  20:00:00,-13.8,856.9,539.5,18.9,6.7,9.3,82.0,61.4,6.11,1.54
 12/19  21:00:00,-14.8,860.6,580.9,6.2,6.7,9.4,82.0,62.4,6.87,0.51
 12/19  22:00:00,-15.4,823.0,588.1,2.8,6.7,9.3,82.0,62.9,7.24,0.23
 12/19  23:00:00,-15.9,808.4,587.8,0.4,6.7,7.9,82.0,63.0,7.35,0.03
 12/19  24:00:00,-16.5,705.4,650.4,0.0,6.7,6.7,82.0,63.8,8.35,0.00
 12/20  01:00:00,-16.7,703.1,650.5,0.0,6.7,6.7,82.0,63.9,8.55,0.00
 12/20  02:00:00,-17.0,703.8,657.6,0.0,6.7,6.7,82.0,64.0,8.71,0.00
 12/20  03:00:00,-17.6,703.4,673.6,0.0,6.7,6.7,82.0,64.1,8.96,0.00
 12/20  04:00:00,-17.4,705.6,680.3,0.0,6.7,6.7,82.0,64.3,9.13,0.00
 12/20  05:00:00,-17.6,705.4,680.9,0.0,6.7,6.7,82.0,64.3,9.18,0.00
 12/20  06:00:00,-17.8,704.9,690.5,0.0,6.7,6.7,82.0,64.4,9.33,0.00
 12/20  07:00:00,-18.1,703.6,703.2,0.0,6.7,6.7,82.0,64.5,9.58,0.00
 12/20  08:00:00,-18.0,906.9,650.1,0.0,6.7,6.7,82.0,63.7,8.68,0.00
 12/20  09:00:00,-17.1,1132.7,566.4,0.0,6.7,6.7,82.0,62.8,7.24,0.00
 12/20  10:00:00,-14.6,1173.3,468.2,9.0,6.7,9.7,82.0,61.5,5.71,0.74
 12/20  11:00:00,-11.6,1174.0,395.3,36.2,6.7,9.5,82.0,60.1,4.54,3.01
 12/20  12:00:00,-10.2,1179.6,373.2,48.6,6.7,9.6,82.0,59.7,4.11,4.03
 12/20  13:00:00,-9.6,1141.4,371.5,56.8,6.7,9.7,82.0,59.8,4.03,4.67
 12/20  14:00:00,-9.4,1183.9,357.0,60.8,6.7,9.7,82.0,59.7,3.85,4.96
 12/20  15:00:00,-9.1,1183.3,347.0,65.9,6.7,9.7,82.0,59.5,3.71,5.35
 12/20  16:00:00,-9.6,1183.6,364.0,61.6,6.7,9.7,82.0,59.3,3.86,4.99
 12/20  17:00:00,-11.1,944.8,484.9,43.9,6.7,9.6,82.0,60.6,5.24,3.56
 12/20  18:00:00,-12.0,951.5,530.0,34.0,6.7,9.5,82.0,61.5,5.98,2.78
 12/20  19:00:00,-12.6,875.7,564.9,28.6,6.7,9.5,82.0,62.3,6.65,2.35
 12/20  20:00:00,-12.1,877.7,562.3,33.8,6.7,9.4,82.0,62.6,6.86,2.81
 12/20  21:00:00,-10.3,875.2,547.1,52.9,6.7,9.4,82.0,62.6,6.73,4.49
 12/20  22:00:00,-7.7,817.6,508.2,84.0,6.7,9.5,82.0,62.3,6.22,7.21
 12/20  23:00:00,-6.0,796.0,489.1,105.7,6.7,9.5,82.0,62.1,5.91,9.05
 12/20  24:00:00,-5.6,685.2,526.1,111.2,6.7,9.5,82.0,62.7,6.42,9.44
 12/21  01:00:00,-5.6,671.4,522.5,111.0,6.7,9.5,82.0,62.7,6.46,9.40
 12/21  02:00:00,-5.2,664.4,519.7,115.4,6.7,9.5,82.0,62.8,6.44,9.78
 12/21  03:00:00,-4.6,660.7,515.3,123.0,6.7,9.5,82.0,62.8,6.40,10.38
 12/21  04:00:00,-4.4,656.6,507.1,126.6,6.7,9.5,82.0,62.6,6.28,10.65
 12/21  05:00:00,-4.1,652.5,501.6,130.8,6.7,9.5,82.0,62.5,6.17,11.00
 12/21  06:00:00,-3.2,647.7,493.8,141.9,6.7,9.6,82.0,62.5,6.06,11.89
 12/21  07:00:00,-2.4,643.1,490.2,152.2,6.7,9.6,82.0,62.6,6.03,12.63
 12/21  08:00:00,-1.5,838.5,418.9,156.0,6.7,9.9,82.0,61.7,5.07,12.34
 12/21  09:00:00,-1.1,1057.0,353.6,170.1,6.7,9.9,82.0,61.1,4.15,12.86
 12/21  10:00:00,-0.8,1095.9,330.1,177.2,6.7,9.9,82.0,60.7,3.79,13.19
 12/21  11:00:00,-0.6,1088.6,314.3,181.4,6.7,9.9,82.0,60.5,3.55,13.43
 12/21  12:00:00,-0.2,1085.6,308.1,186.4,6.7,9.9,82.0,60.3,3.44,13.80
 12/21  13:00:00,0.0,1044.6,307.4,189.5,6.7,9.9,82.0,60.3,3.40,13.99
 12/21  14:00:00,0.0,1082.1,305.9,189.9,6.7,9.9,82.0,60.3,3.37,13.98
 12/21  15:00:00,0.0,1078.0,298.1,190.7,6.7,9.9,82.0,60.1,3.27,14.05
 12/21  16:00:00,0.4,1074.2,298.3,194.9,6.7,9.9,82.0,60.1,3.26,14.40
 12/21  17:00:00,0.6,832.1,343.9,192.1,6.7,10.2,82.0,61.0,3.81,13.75
 12/21  18:00:00,0.6,839.0,356.0,199.9,6.7,10.0,82.0,61.2,4.02,14.42
 12/21  19:00:00,0.6,757.2,359.8,197.3,6.7,10.0,82.0,61.2,4.11,14.38
 12/21  20:00:00,0.6,755.9,363.5,196.3,6.7,10.0,82.0,61.3,4.17,14.34
 12/21  21:00:00,0.6,757.1,371.9,195.7,6.7,10.0,82.0,61.4,4.29,14.26
 12/21  22:00:00,0.6,717.0,369.3,196.2,6.7,10.0,82.0,61.4,4.27,14.27
 12/21  23:00:00,0.2,711.9,382.6,191.8,6.7,10.0,82.0,61.4,4.43,13.94
 12/21  24:00:00,0.0,614.0,412.8,188.7,6.7,10.0,82.0,61.6,4.82,13.74
 12/22  01:00:00,0.0,610.2,417.5,187.1,6.7,10.0,82.0,61.7,4.89,13.67
 12/22  02:00:00,0.0,610.2,420.3,187.1,6.7,10.0,82.0,61.8,4.95,13.65
 12/22  03:00:00,0.0,609.6,421.3,187.0,6.7,10.0,82.0,61.8,4.97,13.65
 12/22  04:00:00,0.0,609.4,422.2,187.0,6.7,10.0,82.0,61.8,4.98,13.66
 12/22  05:00:00,0.0,612.7,425.6,186.7,6.7,10.0,82.0,61.8,5.03,13.65
 12/22  06:00:00,0.0,611.9,426.6,186.8,6.7,10.0,82.0,61.8,5.05,13.65
 12/22  07:00:00,0.0,614.5,423.3,187.1,6.7,10.0,82.0,61.7,5.01,13.69
 12/22  08:00:00,0.0,816.3,363.2,175.5,6.7,10.4,82.0,60.9,4.22,12.25
 12/22  09:00:00,-0.4,1038.6,309.2,181.1,6.7,10.4,82.0,60.2,3.50,12.17
 12/22  10:00:00,-0.2,1079.9,291.9,168.9,6.7,10.8,82.0,59.9,3.23,10.73
 12/22  11:00:00,0.0,1081.9,290.6,214.0,6.7,9.9,82.0,59.9,3.17,14.14
 12/22  12:00:00,0.0,1083.9,283.1,197.4,6.7,9.9,82.0,59.7,3.07,14.16
 12/22  13:00:00,0.4,1042.8,274.1,197.1,6.7,9.9,82.0,59.2,2.94,14.50
 12/22  14:00:00,0.6,1087.8,267.9,199.3,6.7,9.9,82.0,58.7,2.82,14.70
 12/22  15:00:00,0.6,1090.0,268.4,199.4,6.7,9.9,82.0,58.5,2.78,14.73
 12/22  16:00:00,0.6,1089.2,266.4,200.0,6.7,9.9,82.0,58.3,2.73,14.80
 12/22  17:00:00,0.6,848.4,328.2,183.4,6.7,10.5,82.0,60.5,3.43,12.65
 12/22  18:00:00,0.6,860.9,339.5,208.1,6.7,9.9,82.0,60.8,3.69,14.59
 12/22  19:00:00,0.6,781.8,344.3,200.5,6.7,10.0,82.0,61.0,3.84,14.50
 12/22  20:00:00,0.2,782.2,348.6,194.6,6.7,10.0,82.0,60.9,3.93,14.19
 12/22  21:00:00,0.0,786.3,361.7,189.1,6.7,10.0,82.0,61.2,4.11,13.81
 12/22  22:00:00,0.0,747.0,363.3,189.4,6.7,10.0,82.0,61.2,4.15,13.80
 12/22  23:00:00,0.0,733.1,363.4,189.5,6.7,10.0,82.0,61.1,4.16,13.80
 12/22  24:00:00,0.0,630.5,396.7,189.5,6.7,10.0,82.0,61.3,4.55,13.85
 12/23  01:00:00,-0.4,632.3,411.5,184.2,6.7,10.0,82.0,61.4,4.74,13.48
 12/23  02:00:00,-0.9,644.4,423.8,177.2,6.7,10.0,82.0,61.5,4.92,12.95
 12/23  03:00:00,-1.5,654.9,431.5,170.4,6.7,9.9,82.0,61.5,5.02,12.49
 12/23  04:00:00,-2.4,663.5,449.9,162.7,6.7,9.8,82.0,61.6,5.24,12.01
 12/23  05:00:00,-3.8,668.4,469.7,147.3,6.7,9.6,82.0,61.6,5.49,11.33
 12/23  06:00:00,-5.8,673.0,496.8,118.6,6.7,9.5,82.0,61.6,5.81,9.63
 12/23  07:00:00,-7.4,680.9,513.1,85.1,6.7,9.7,82.0,61.7,6.03,6.97
 12/23  08:00:00,-8.1,756.5,487.7,76.8,6.7,9.7,82.0,61.1,5.68,6.22
 12/23  09:00:00,-8.0,892.4,429.1,78.8,6.7,9.7,82.0,60.2,4.84,6.37
 12/23  10:00:00,-7.1,934.8,401.0,90.3,6.7,9.7,82.0,59.9,4.41,7.27
 12/23  11:00:00,-6.0,936.4,378.8,105.1,6.7,9.8,82.0,60.0,4.13,8.35
 12/23  12:00:00,-5.2,938.5,358.0,116.7,6.7,9.8,82.0,60.3,3.91,9.12
 12/23  13:00:00,-4.3,904.2,340.7,129.0,6.7,9.9,82.0,60.5,3.75,9.95
 12/23  14:00:00,-3.2,900.7,313.0,144.9,6.7,9.9,82.0,60.6,3.47,11.00
 12/23  15:00:00,-2.4,898.0,299.5,155.9,6.7,9.9,82.0,60.6,3.33,11.70
 12/23  16:00:00,-2.9,896.1,307.5,153.2,6.7,9.9,82.0,60.3,3.41,11.41
 12/23  17:00:00,-4.4,906.2,347.9,135.6,6.7,9.8,82.0,59.8,3.81,10.15
 12/23  18:00:00,-5.4,868.5,383.7,118.7,6.7,9.8,82.0,60.0,4.17,9.00
 12/23  19:00:00,-5.9,680.2,461.1,109.5,6.7,9.8,82.0,60.8,5.08,8.38
 12/23  20:00:00,-6.1,682.4,475.0,108.8,6.7,9.6,82.0,61.2,5.36,8.57
 12/23  21:00:00,-6.8,686.8,497.3,102.4,6.7,9.5,82.0,61.4,5.70,8.19
 12/23  22:00:00,-7.2,689.1,508.9,93.9,6.7,9.4,82.0,61.7,5.93,7.81
 12/23  23:00:00,-7.6,688.8,522.9,87.6,6.7,9.4,82.0,61.8,6.15,7.47
 12/23  24:00:00,-7.4,692.2,525.4,87.2,6.7,9.4,82.0,62.0,6.25,7.54
 12/24  01:00:00,-7.2,663.0,527.9,89.5,6.7,9.4,82.0,62.1,6.32,7.79
 12/24  02:00:00,-6.9,660.2,526.1,92.9,6.7,9.4,82.0,62.1,6.32,8.11
 12/24  03:00:00,-6.7,658.8,532.5,95.0,6.7,9.4,82.0,62.3,6.42,8.28
 12/24  04:00:00,-6.7,658.1,537.8,95.0,6.7,9.5,82.0,62.4,6.53,8.26
 12/24  05:00:00,-6.7,658.7,541.0,95.1,6.7,9.5,82.0,62.5,6.61,8.25
 12/24  06:00:00,-6.7,657.3,538.4,95.2,6.7,9.4,82.0,62.4,6.58,8.27
 12/24  07:00:00,-7.0,654.8,539.9,86.0,6.7,9.7,82.0,62.3,6.57,7.37
 12/24  08:00:00,-7.2,645.5,558.9,89.5,6.7,9.5,82.0,62.7,6.84,7.49
 12/24  09:00:00,-6.9,775.0,476.1,87.2,6.7,9.7,82.0,61.4,5.72,7.24
 12/24  10:00:00,-6.0,782.2,445.4,100.9,6.7,9.8,82.0,61.0,5.17,8.10
 12/24  11:00:00,-4.9,786.6,426.4,117.6,6.7,9.9,82.0,61.0,4.88,9.18
 12/24  12:00:00,-3.7,789.5,408.3,134.5,6.7,9.9,82.0,61.2,4.68,10.22
 12/24  13:00:00,-2.6,785.4,375.2,151.7,6.7,9.9,82.0,61.1,4.30,11.33
 12/24  14:00:00,-1.9,782.4,353.2,162.5,6.7,9.9,82.0,61.0,4.04,12.05
 12/24  15:00:00,-1.7,778.8,351.9,164.9,6.7,10.0,82.0,60.9,4.00,12.16
 12/24  16:00:00,-2.4,778.8,373.4,158.3,6.7,9.9,82.0,60.6,4.21,11.62
 12/24  17:00:00,-3.1,657.5,448.6,147.0,6.7,9.9,82.0,61.1,5.07,10.84
 12/24  18:00:00,-4.7,659.2,485.2,128.7,6.7,9.9,82.0,61.2,5.55,9.56
 12/24  19:00:00,-5.9,661.6,513.2,115.9,6.7,9.6,82.0,61.6,5.94,8.90
 12/24  20:00:00,-6.5,663.5,524.3,100.7,6.7,9.6,82.0,61.8,6.16,8.11
 12/24  21:00:00,-6.7,665.6,534.8,99.0,6.7,9.5,82.0,61.9,6.33,8.02
 12/24  22:00:00,-7.7,668.6,556.5,84.1,6.7,9.6,82.0,62.2,6.65,6.99
 12/24  23:00:00,-8.7,670.9,568.3,66.1,6.7,9.7,82.0,62.4,6.88,5.41
 12/24  24:00:00,-9.2,671.4,576.3,64.8,6.7,9.4,82.0,62.5,7.04,5.32
 12/25  01:00:00,-9.1,663.1,567.9,65.2,6.7,9.3,82.0,62.5,6.95,5.55
 12/25  02:00:00,-8.2,657.6,550.0,68.5,6.7,9.7,82.0,62.2,6.70,5.80
 12/25  03:00:00,-7.4,653.7,545.1,80.6,6.7,9.7,82.0,62.2,6.57,6.64
 12/25  04:00:00,-7.9,656.4,558.2,77.9,6.7,9.7,82.0,62.3,6.74,6.30
 12/25  05:00:00,-9.0,659.3,563.2,64.2,6.7,9.7,82.0,62.2,6.81,5.17
 12/25  06:00:00,-9.4,659.6,568.9,56.8,6.7,9.7,82.0,62.3,6.87,4.57
 12/25  07:00:00,-9.4,662.6,577.8,56.6,6.7,9.7,82.0,62.5,7.02,4.56
 12/25  08:00:00,-9.1,651.8,586.8,60.3,6.7,9.7,82.0,62.8,7.24,4.85
 12/25  09:00:00,-7.5,765.9,489.8,81.2,6.7,9.8,82.0,61.4,5.90,6.48
 12/25  10:00:00,-5.0,757.6,439.3,115.9,6.7,9.8,82.0,60.9,5.08,9.16
 12/25  11:00:00,-2.8,754.8,411.3,143.6,6.7,9.9,82.0,61.0,4.69,11.08
 12/25  12:00:00,-1.2,754.2,388.0,167.2,6.7,10.0,82.0,61.3,4.45,12.54
 12/25  13:00:00,-0.2,752.3,366.2,182.7,6.7,10.0,82.0,61.4,4.23,13.45
 12/25  14:00:00,0.7,750.6,353.6,196.4,6.7,10.0,82.0,61.1,4.07,14.31
 12/25  15:00:00,0.8,747.8,345.7,200.2,6.7,10.0,82.0,60.9,3.95,14.54
 12/25  16:00:00,0.2,746.7,362.5,192.3,6.7,10.0,82.0,60.8,4.11,14.01
 12/25  17:00:00,-1.4,628.3,431.0,166.6,6.7,10.2,82.0,61.1,4.89,11.85
 12/25  18:00:00,-2.9,636.3,461.0,154.2,6.7,9.9,82.0,61.1,5.25,11.19
 12/25  19:00:00,-3.7,637.2,474.3,139.9,6.7,9.8,82.0,61.2,5.43,10.40
 12/25  20:00:00,-4.2,637.6,483.8,130.9,6.7,9.8,82.0,61.3,5.56,9.88
 12/25  21:00:00,-4.8,640.8,496.1,122.6,6.7,9.8,82.0,61.4,5.73,9.34
 12/25  22:00:00,-4.6,639.3,495.6,122.8,6.7,9.8,82.0,61.5,5.75,9.40
 12/25  23:00:00,-4.1,635.0,491.3,129.4,6.7,9.8,82.0,61.5,5.72,9.91
 12/25  24:00:00,-4.2,634.0,495.3,128.9,6.7,9.8,82.0,61.5,5.77,9.85
 12/26  01:00:00,-4.8,650.1,487.1,122.3,6.7,9.8,82.0,61.2,5.65,9.39
 12/26  02:00:00,-3.9,650.1,478.3,131.7,6.7,9.8,82.0,61.2,5.51,10.16
 12/26  03:00:00,-3.3,649.2,482.4,139.7,6.7,9.8,82.0,61.4,5.57,10.70
 12/26  04:00:00,-2.6,646.1,478.7,148.9,6.7,9.9,82.0,61.5,5.56,11.30
 12/26  05:00:00,-1.9,651.3,471.2,159.5,6.7,9.9,82.0,61.6,5.50,11.99
 12/26  06:00:00,-3.8,661.6,494.6,142.7,6.7,9.8,82.0,61.4,5.77,10.71
 12/26  07:00:00,-4.6,661.6,506.8,124.3,6.7,9.8,82.0,61.7,5.92,9.44
 12/26  08:00:00,-3.7,858.7,423.8,132.1,6.7,10.1,82.0,60.7,4.88,9.83
 12/26  09:00:00,-1.9,1080.6,348.1,159.6,6.7,10.1,82.0,60.1,3.90,11.59
 12/26  10:00:00,-0.8,1121.0,318.1,178.5,6.7,10.1,82.0,60.0,3.51,12.65
 12/26  11:00:00,0.2,1127.8,309.0,195.3,6.7,9.9,82.0,60.1,3.38,14.21
 12/26  12:00:00,-0.2,1108.5,302.6,192.6,6.7,9.9,82.0,59.9,3.30,14.10
 12/26  13:00:00,0.5,1057.5,296.7,196.4,6.7,9.9,82.0,60.0,3.22,14.47
 12/26  14:00:00,1.1,1106.7,291.6,205.8,6.7,10.0,82.0,59.9,3.16,15.08
 12/26  15:00:00,1.1,1105.8,292.4,206.1,6.7,10.0,82.0,59.9,3.17,15.06
 12/26  16:00:00,1.1,1100.2,291.1,206.6,6.7,10.0,82.0,59.8,3.15,15.06
 12/26  17:00:00,1.1,854.2,336.9,200.4,6.7,10.2,82.0,60.8,3.69,14.20
 12/26  18:00:00,1.1,855.8,352.2,207.5,6.7,10.0,82.0,61.0,3.94,14.86
 12/26  19:00:00,1.1,772.7,362.0,204.3,6.7,10.0,82.0,61.2,4.10,14.74
 12/26  20:00:00,1.1,769.6,358.4,204.4,6.7,10.0,82.0,61.1,4.09,14.77
 12/26  21:00:00,0.8,769.6,365.1,200.4,6.7,10.0,82.0,61.1,4.18,14.52
 12/26  22:00:00,0.2,736.5,368.6,193.5,6.7,10.0,82.0,61.0,4.21,14.06
 12/26  23:00:00,-0.7,733.6,378.4,182.4,6.7,9.9,82.0,60.8,4.30,13.34
 12/26  24:00:00,-1.5,639.5,423.8,170.1,6.7,9.9,82.0,61.2,4.82,12.56
 12/27  01:00:00,-2.4,634.0,436.2,158.3,6.7,9.9,82.0,61.1,4.99,11.79
 12/27  02:00:00,-2.4,627.9,437.3,154.5,6.7,9.9,82.0,61.1,5.00,11.61
 12/27  03:00:00,-2.6,624.7,437.6,153.3,6.7,9.8,82.0,61.0,5.00,11.58
 12/27  04:00:00,-2.8,633.1,455.0,148.2,6.7,9.9,82.0,61.3,5.21,11.24
 12/27  05:00:00,-2.4,648.4,459.9,153.2,6.7,9.9,82.0,61.6,5.33,11.55
 12/27  06:00:00,-2.6,647.9,463.9,153.0,6.7,9.9,82.0,61.6,5.41,11.47
 12/27  07:00:00,-2.1,645.5,464.7,161.3,6.7,9.8,82.0,61.8,5.46,12.09
 12/27  08:00:00,-1.7,853.9,403.6,162.6,6.7,9.9,82.0,61.1,4.71,12.28
 12/27  09:00:00,-1.3,1084.8,342.7,171.0,6.7,9.9,82.0,60.7,3.92,12.75
 12/27  10:00:00,-1.1,1128.7,323.0,175.2,6.7,9.9,82.0,60.5,3.64,12.95
 12/27  11:00:00,-1.1,1131.7,315.1,176.3,6.7,10.0,82.0,60.4,3.52,12.96
 12/27  12:00:00,-0.8,1135.3,306.2,181.2,6.7,10.0,82.0,60.2,3.39,13.29
 12/27  13:00:00,-0.6,1094.0,298.1,184.1,6.7,10.0,82.0,60.1,3.27,13.46
 12/27  14:00:00,-0.9,1137.5,300.5,181.3,6.7,10.0,82.0,60.0,3.28,13.25
 12/27  15:00:00,-0.8,1137.0,293.8,182.9,6.7,9.9,82.0,59.8,3.20,13.40
 12/27  16:00:00,-1.3,1138.2,297.1,178.4,6.7,9.9,82.0,59.8,3.21,13.14
 12/27  17:00:00,-2.4,899.5,348.9,157.7,6.7,10.1,82.0,60.2,3.79,11.43
 12/27  18:00:00,-4.2,904.5,380.1,143.3,6.7,9.8,82.0,59.9,4.13,10.61
 12/27  19:00:00,-5.0,826.2,400.2,124.3,6.7,9.8,82.0,60.0,4.34,9.47
 12/27  20:00:00,-5.0,827.6,412.4,122.0,6.7,9.8,82.0,60.3,4.50,9.40
 12/27  21:00:00,-4.6,826.5,420.6,125.7,6.7,9.8,82.0,60.5,4.64,9.67
 12/27  22:00:00,-4.1,785.3,414.2,133.0,6.7,9.8,82.0,60.6,4.60,10.18
 12/27  23:00:00,-4.6,773.8,421.6,129.2,6.7,9.8,82.0,60.5,4.69,9.87
 12/27  24:00:00,-6.1,675.3,478.6,109.2,6.7,9.7,82.0,61.1,5.38,8.41
 12/28  01:00:00,-7.0,669.6,488.8,94.4,6.7,9.7,82.0,61.2,5.57,7.37
 12/28  02:00:00,-6.5,663.2,484.8,98.7,6.7,9.7,82.0,61.2,5.56,7.77
 12/28  03:00:00,-5.4,649.7,474.8,112.0,6.7,9.8,82.0,61.3,5.46,8.81
 12/28  04:00:00,-5.0,639.2,472.6,117.4,6.7,9.8,82.0,61.3,5.45,9.18
 12/28  05:00:00,-5.0,642.2,475.7,117.7,6.7,9.8,82.0,61.4,5.50,9.18
 12/28  06:00:00,-5.0,646.4,477.8,117.9,6.7,9.8,82.0,61.4,5.54,9.19
 12/28  07:00:00,-5.0,647.3,473.8,118.4,6.7,9.8,82.0,61.3,5.49,9.22
 12/28  08:00:00,-5.0,844.6,412.0,108.2,6.7,10.3,82.0,60.3,4.67,8.06
 12/28  09:00:00,-4.6,1066.5,344.0,117.9,6.7,10.4,82.0,59.6,3.78,8.28
 12/28  10:00:00,-4.1,1104.7,315.6,119.0,6.7,10.7,82.0,59.5,3.41,7.96
 12/28  11:00:00,-3.5,1108.5,308.3,155.1,6.7,10.0,82.0,59.8,3.31,10.30
 12/28  12:00:00,-3.0,1113.9,300.6,158.8,6.7,9.8,82.0,59.9,3.24,11.44
 12/28  13:00:00,-2.8,1073.3,297.5,155.3,6.7,9.8,82.0,59.9,3.21,11.59
 12/28  14:00:00,-2.4,1121.4,293.7,158.3,6.7,9.9,82.0,59.9,3.17,11.91
 12/28  15:00:00,-2.6,1130.8,289.1,157.6,6.7,9.9,82.0,59.9,3.12,11.83
 12/28  16:00:00,-4.2,1138.1,299.0,140.5,6.7,9.8,82.0,59.7,3.22,10.58
 12/28  17:00:00,-5.7,901.3,388.3,114.2,6.7,9.9,82.0,60.1,4.20,8.64
 12/28  18:00:00,-6.5,910.7,419.3,104.8,6.7,9.7,82.0,60.2,4.57,8.03
 12/28  19:00:00,-6.7,834.8,438.1,98.9,6.7,9.8,82.0,60.5,4.82,7.66
 12/28  20:00:00,-7.4,839.3,452.6,91.3,6.7,9.7,82.0,60.6,5.03,7.11
 12/28  21:00:00,-7.8,838.2,457.4,83.4,6.7,9.7,82.0,60.7,5.11,6.54
 12/28  22:00:00,-8.1,798.0,460.7,79.8,6.7,9.7,82.0,60.6,5.15,6.31
 12/28  23:00:00,-8.7,786.5,471.3,72.1,6.7,9.7,82.0,60.7,5.27,5.74
 12/28  24:00:00,-11.0,698.2,567.5,44.9,6.7,9.5,82.0,62.1,6.54,3.60
 12/29  01:00:00,-13.3,702.7,586.4,25.4,6.7,9.3,82.0,62.7,7.13,2.10
 12/29  02:00:00,-13.9,701.8,598.3,13.8,6.7,9.4,82.0,63.3,7.50,1.15
 12/29  03:00:00,-15.3,705.0,629.7,6.0,6.7,9.1,82.0,63.8,8.13,0.51
 12/29  04:00:00,-17.2,704.2,647.5,0.0,6.7,6.7,82.0,63.8,8.50,0.00
 12/29  05:00:00,-17.4,707.1,669.2,0.0,6.7,6.7,82.0,64.1,8.85,0.00
 12/29  06:00:00,-17.2,706.3,672.3,0.0,6.7,6.7,82.0,64.3,9.02,0.00
 12/29  07:00:00,-17.2,705.4,677.0,0.0,6.7,6.7,82.0,64.4,9.14,0.00
 12/29  08:00:00,-16.9,903.1,600.1,0.0,6.7,6.7,82.0,63.3,7.90,0.00
 12/29  09:00:00,-15.3,1125.7,470.7,3.4,6.7,8.7,82.0,61.4,5.81,0.29
 12/29  10:00:00,-12.7,1161.3,397.1,25.2,6.7,9.4,82.0,59.9,4.55,2.13
 12/29  11:00:00,-10.0,1157.8,349.4,51.6,6.7,9.6,82.0,59.3,3.81,4.36
 12/29  12:00:00,-8.2,1160.6,330.2,74.9,6.7,9.7,82.0,59.6,3.54,6.24
 12/29  13:00:00,-7.8,1119.1,315.0,81.7,6.7,9.7,82.0,59.7,3.37,6.70
 12/29  14:00:00,-7.8,1161.9,297.1,83.0,6.7,9.7,82.0,59.6,3.18,6.75
 12/29  15:00:00,-7.8,1163.3,290.6,83.4,6.7,9.7,82.0,59.5,3.10,6.76
 12/29  16:00:00,-8.8,1164.3,303.7,74.0,6.7,9.6,82.0,59.0,3.21,5.98
 12/29  17:00:00,-10.2,924.5,408.9,50.2,6.7,9.8,82.0,59.5,4.31,4.04
 12/29  18:00:00,-11.6,932.0,466.3,40.7,6.7,9.5,82.0,60.1,4.98,3.29
 12/29  19:00:00,-12.2,855.1,500.0,31.0,6.7,9.5,82.0,60.8,5.50,2.55
 12/29  20:00:00,-12.2,853.8,508.0,30.6,6.7,9.5,82.0,61.1,5.74,2.53
 12/29  21:00:00,-11.9,856.0,512.0,33.2,6.7,9.5,82.0,61.3,5.86,2.76
 12/29  22:00:00,-12.4,818.7,526.4,30.8,6.7,9.5,82.0,61.5,6.08,2.57
 12/29  23:00:00,-14.2,808.8,574.7,15.6,6.7,9.3,82.0,62.2,6.79,1.32
 12/29  24:00:00,-16.4,707.1,643.8,0.4,6.7,7.4,82.0,63.7,8.10,0.03
 12/30  01:00:00,-17.6,706.2,664.4,0.0,6.7,6.7,82.0,63.9,8.65,0.00
 12/30  02:00:00,-18.1,707.3,684.1,0.0,6.7,6.7,82.0,64.2,9.12,0.00
 12/30  03:00:00,-16.9,704.1,663.1,0.0,6.7,6.7,82.0,64.2,8.89,0.00
 12/30  04:00:00,-15.8,699.9,641.6,0.5,6.7,9.1,82.0,64.2,8.60,0.04
 12/30  05:00:00,-15.2,696.6,630.3,2.9,6.7,9.4,82.0,64.1,8.41,0.24
 12/30  06:00:00,-15.0,695.4,630.5,3.9,6.7,9.4,82.0,64.1,8.40,0.33
 12/30  07:00:00,-15.0,696.8,634.4,3.9,6.7,9.5,82.0,64.2,8.48,0.33
 12/30  08:00:00,-14.6,771.3,626.7,6.1,6.7,9.5,82.0,64.1,8.38,0.52
 12/30  09:00:00,-13.4,899.4,544.2,17.2,6.7,9.5,82.0,62.8,7.05,1.46
 12/30  10:00:00,-11.7,931.4,497.0,33.9,6.7,9.5,82.0,61.5,6.05,2.88
 12/30  11:00:00,-9.0,926.6,449.3,60.2,6.7,9.7,82.0,60.6,5.19,5.07
 12/30  12:00:00,-7.1,923.5,430.6,86.4,6.7,9.7,82.0,60.5,4.84,7.12
 12/30  13:00:00,-6.0,889.5,422.4,102.4,6.7,9.8,82.0,60.5,4.71,8.25
 12/30  14:00:00,-4.9,887.0,417.1,118.6,6.7,9.8,82.0,60.6,4.65,9.34
 12/30  15:00:00,-4.1,883.0,412.5,129.9,6.7,9.9,82.0,60.8,4.62,10.03
 12/30  16:00:00,-3.9,882.9,403.4,134.4,6.7,9.9,82.0,60.7,4.53,10.24
 12/30  17:00:00,-3.5,893.6,400.9,140.1,6.7,9.9,82.0,60.7,4.50,10.64
 12/30  18:00:00,-3.3,856.2,412.1,142.6,6.7,9.9,82.0,61.0,4.65,10.77
 12/30  19:00:00,-3.3,669.1,471.0,142.8,6.7,9.9,82.0,61.8,5.43,10.73
 12/30  20:00:00,-3.0,675.3,489.4,155.5,6.7,9.6,82.0,62.3,5.81,12.04
 12/30  21:00:00,-2.4,673.8,480.5,157.7,6.7,9.6,82.0,62.5,5.83,12.58
 12/30  22:00:00,-2.2,671.3,475.0,157.1,6.7,9.7,82.0,62.4,5.79,12.51
 12/30  23:00:00,-1.9,668.9,473.7,163.8,6.7,9.6,82.0,62.5,5.78,13.14
 12/30  24:00:00,-1.7,667.8,482.5,164.6,6.7,9.7,82.0,62.7,5.92,13.24
 12/31  01:00:00,-0.6,641.5,480.1,178.4,6.7,9.7,82.0,62.8,5.95,14.26
 12/31  02:00:00,1.1,636.6,456.5,201.6,6.7,9.7,82.0,62.8,5.67,15.94
 12/31  03:00:00,2.4,630.9,450.2,219.3,6.7,9.8,82.0,63.0,5.62,17.13
 12/31  04:00:00,2.4,630.7,447.0,218.5,6.7,9.9,82.0,63.0,5.62,16.84
 12/31  05:00:00,2.6,641.9,452.1,227.0,6.7,9.8,82.0,63.1,5.69,17.26
 12/31  06:00:00,2.1,640.0,451.9,222.0,6.7,9.8,82.0,62.9,5.69,17.01
 12/31  07:00:00,1.0,625.3,454.4,197.0,6.7,10.0,82.0,62.6,5.65,14.94
 12/31  08:00:00,0.9,603.2,452.6,196.5,6.7,10.0,82.0,62.5,5.56,14.34
 12/31  09:00:00,1.1,720.6,410.9,201.9,6.7,10.0,82.0,61.9,4.97,14.63
 12/31  10:00:00,1.5,716.4,401.0,206.2,6.7,10.0,82.0,61.8,4.78,14.89
 12/31  11:00:00,1.7,710.3,390.9,210.0,6.7,10.0,82.0,61.6,4.62,15.11
 12/31  12:00:00,1.7,705.3,389.1,210.0,6.7,10.0,82.0,61.5,4.56,15.12
 12/31  13:00:00,1.7,700.9,383.8,210.2,6.7,10.0,82.0,61.4,4.48,15.17
 12/31  14:00:00,1.3,695.9,386.9,205.8,6.7,10.0,82.0,61.3,4.48,14.92
 12/31  15:00:00,1.1,689.6,391.6,200.8,6.7,10.0,82.0,61.3,4.53,14.60
 12/31  16:00:00,0.4,694.5,394.6,193.9,6.7,10.0,82.0,61.2,4.55,14.15
 12/31  17:00:00,0.0,580.3,441.6,185.5,6.7,9.9,82.0,61.7,5.12,13.61
 12/31  18:00:00,0.0,585.8,449.0,184.6,6.7,10.0,82.0,61.8,5.28,13.52
 12/31  19:00:00,0.0,586.2,455.8,184.5,6.7,10.0,82.0,62.0,5.41,13.48
 12/31  20:00:00,-0.7,600.5,481.3,186.8,6.7,9.7,82.0,62.3,5.78,13.95
 12/31  21:00:00,-2.9,631.1,509.7,157.7,6.7,9.6,82.0,62.4,6.19,12.39
 12/31  22:00:00,-4.2,645.5,523.3,133.1,6.7,9.6,82.0,62.5,6.38,10.78
 12/31  23:00:00,-4.8,649.4,523.1,124.6,6.7,9.5,82.0,62.3,6.38,10.29
 12/31  24:00:00,-5.7,655.0,537.0,112.5,6.7,9.5,82.0,62.3,6.52,9.44
