timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
1/1/12 00:00,-8.2625,660.9533208,561.0253242,79.45662547,6.7,9.716058125,82,62.18146279,6.669768547,5.948667975
1/1/12 01:00,-11.8875,676.3519546,612.2051491,36.46973106,6.7,9.472907985,82,63.08035484,7.585289389,2.808987646
1/1/12 02:00,-11.325,675.0025094,594.5836827,40.98199127,6.7,9.52641108,82,62.89072724,7.446963469,3.224696542
1/1/12 03:00,-11.1,674.4521668,596.5673003,42.37732049,6.7,9.5461399,82,62.87376159,7.44684252,3.387209997
1/1/12 04:00,-10.7875,674.1176137,595.4979889,44.65406532,6.7,9.572435315,82,62.87105674,7.441489474,3.608480708
1/1/12 05:00,-10.6,673.5352038,595.5788166,46.00830273,6.7,9.585566692,82,62.84968448,7.429742467,3.741590732
1/1/12 06:00,-10.6,672.1982807,601.5969905,45.70729422,6.7,9.589316135,82,62.95739817,7.523144763,3.733464737
1/1/12 07:00,-10.225,658.9682667,602.6887025,48.93982688,6.7,9.604523531,82,63.02515727,7.586623667,4.007129867
1/1/12 08:00,-9.3125,782.3756283,517.6421864,55.91422026,6.7,9.816009654,82,61.55661325,6.296101883,4.531116474
1/1/12 09:00,-7.525,787.431051,489.1306453,81.86880889,6.7,9.720818824,82,61.14884485,5.702322319,6.575545127
1/1/12 10:00,-5.6375,783.1312015,460.0930292,106.6802744,6.7,9.80732934,82,61.05887987,5.287075608,8.425950455
1/1/12 11:00,-3.9375,775.2124973,436.3309324,129.784562,6.7,9.873051282,82,60.99812977,4.981424889,10.02364212
1/1/12 12:00,-2.6125,766.4851404,424.9545033,148.8185225,6.7,9.915662718,82,60.93483117,4.835290336,11.25249599
1/1/12 13:00,-1.5125,761.0559855,413.1412359,164.9290627,6.7,9.940021533,82,60.88824213,4.685162715,12.28713482
1/1/12 14:00,-1.1,755.7437144,405.779925,171.9169526,6.7,9.940223854,82,60.81622778,4.590276196,12.70230695
1/1/12 15:00,-1.1,747.4348844,406.3275238,172.601561,6.7,9.919261132,82,60.74726457,4.581972056,12.75491207
1/1/12 16:00,-1.1,624.5554104,446.2760046,159.2359992,6.7,10.40872468,82,61.19947606,5.06551992,11.2358141
1/1/12 17:00,-1.475,628.7913613,453.8085304,176.2408218,6.7,9.897414962,82,61.19836791,5.19252549,12.48574303
1/1/12 18:00,-2.0125,629.4279842,471.59342,162.5780678,6.7,9.894348187,82,61.41935844,5.432495145,11.91757744
1/1/12 19:00,-1.5125,628.8067593,473.4814185,165.5491349,6.7,9.926398888,82,61.66201179,5.51491504,12.24308216
1/1/12 20:00,-1.475,623.2921061,465.2288671,167.8966225,6.7,9.90812651,82,61.50851782,5.44138755,12.42255843
1/1/12 21:00,-1.325,621.543505,470.6342173,167.4787261,6.7,9.917889394,82,61.64921622,5.498187983,12.4400318
1/1/12 22:00,-1.475,622.3288286,478.6395043,166.7226345,6.7,9.926667303,82,61.76347071,5.630257071,12.34223974
1/1/12 23:00,-1.7,629.3720237,482.1885679,163.0330515,6.7,9.917606472,82,61.83108218,5.694933694,12.07788084
1/2/12 00:00,-3.075,648.0053837,490.1067645,148.7889846,6.7,9.863158272,82,61.54947116,5.768120874,11.08155397
1/2/12 01:00,-3.2125,649.1120634,496.7442604,142.4506397,6.7,9.865111183,82,61.70039139,5.82761963,10.70818837
1/2/12 02:00,-3.1125,652.186416,497.0150026,144.7639965,6.7,9.871029694,82,61.72088977,5.850272855,10.88027639
1/2/12 03:00,-2.9875,650.8204439,492.8053246,145.4977346,6.7,9.867485775,82,61.69516074,5.80099816,10.95324836
1/2/12 04:00,-1.7375,648.4566828,485.562017,160.9737798,6.7,9.922293292,82,61.83745958,5.726597923,12.05672546
1/2/12 05:00,-1.1,647.3099103,478.1942216,170.5428239,6.7,9.947625314,82,61.90030664,5.671445596,12.62228574
1/2/12 06:00,-0.7875,647.5576865,471.5663328,175.5467565,6.7,9.953892957,82,61.86603845,5.597064095,12.92476578
1/2/12 07:00,-0.6,848.7706035,399.9599751,174.856869,6.7,10.17599109,82,60.95415029,4.66556222,12.49231628
1/2/12 08:00,-0.225,1069.363235,340.3566431,184.4449386,6.7,10.16900282,82,60.38040606,3.864513426,12.9545379
1/2/12 09:00,0.375,1108.18821,316.2142598,199.7312746,6.7,9.943401691,82,60.17975139,3.522872983,14.35356283
1/2/12 10:00,1.2875,1110.295237,304.7988579,208.926426,6.7,9.969501951,82,60.08265922,3.359401602,15.21521617
1/2/12 11:00,1.7,1109.654698,293.0068331,214.9075538,6.7,9.967693873,82,59.90995089,3.203123872,15.66652667
1/2/12 12:00,1.7,1060.927171,280.5889092,189.4979716,6.7,10.67194952,82,59.74326567,3.043903501,13.0456375
1/2/12 13:00,0.6375,1079.401304,282.7316876,210.257588,6.7,10.40517037,82,59.56944765,3.043010983,13.1825349
1/2/12 14:00,-0.375,1068.225649,284.677208,199.090874,6.7,9.885488392,82,59.66451856,3.052287207,13.83944397
1/2/12 15:00,0.15,1068.286857,287.6031377,194.7224139,6.7,9.905776812,82,59.73904274,3.082258851,14.22762017
1/2/12 16:00,0.6,827.6233355,345.3613182,191.4187117,6.7,10.16820025,82,60.71053419,3.756216438,13.68903726
1/2/12 17:00,-0.15,830.9968885,359.7123332,191.8520715,6.7,9.936146827,82,60.66023067,3.991108759,13.85112497
1/2/12 18:00,0.15,753.2180854,361.1590056,190.1899652,6.7,9.943046717,82,60.79399228,4.03122372,13.94539479
1/2/12 19:00,0.9125,754.9404593,358.7978114,199.691366,6.7,9.967074146,82,60.9323741,4.038866737,14.62371146
1/2/12 20:00,1.475,752.7100668,361.5382399,206.9546994,6.7,9.991828228,82,61.12154435,4.100857952,15.07582269
1/2/12 21:00,2.0125,707.22736,356.9892875,214.4978645,6.7,10.00351609,82,61.17905673,4.076140149,15.54357459
1/2/12 22:00,0.825,696.6670648,358.6394222,204.3862197,6.7,9.959767769,82,60.73615281,4.082318069,14.83467764
1/2/12 23:00,0,599.3452748,403.3496562,182.1676475,6.7,10.17360058,82,61.11534692,4.576557867,12.97570128
1/3/12 00:00,0,596.2318771,413.1169461,189.7901683,6.7,9.946183435,82,61.26893134,4.729348823,13.68835042
1/3/12 01:00,0,596.5365209,421.887011,186.7040505,6.7,9.959485158,82,61.44323881,4.865163817,13.62218223
1/3/12 02:00,0.375,598.5026203,430.7292088,190.2196027,6.7,9.997154785,82,61.764279,5.024087472,13.85054212
1/3/12 03:00,0.225,606.5102456,433.0926125,194.7393404,6.7,9.840145842,82,61.77802708,5.102044415,14.53729376
1/3/12 04:00,-0.6875,624.9598977,441.7973355,188.3794777,6.7,9.65688496,82,61.63883901,5.19928401,14.47934592
1/3/12 05:00,-1.7875,636.9963258,458.2664262,168.0549027,6.7,9.628854106,82,61.63321302,5.378934968,13.40840738
1/3/12 06:00,-2.8875,644.9016365,471.0537244,141.9959145,6.7,9.912340782,82,61.58346506,5.522609445,11.10411722
1/3/12 07:00,-3.3,847.2325233,408.2245926,136.3136647,6.7,10.09649873,82,60.6806883,4.700709848,10.13386371
1/3/12 08:00,-3.9875,1073.397528,354.1043356,138.6417395,6.7,9.813964925,82,59.82444498,3.950955199,10.34936866
1/3/12 09:00,-4.4,1115.610059,334.7885545,130.8195668,6.7,9.798051864,82,59.58439665,3.643335,9.931789329
1/3/12 10:00,-4.0875,1116.024829,319.3761132,134.3045153,6.7,9.806306899,82,59.52301062,3.431483298,10.27264888
1/3/12 11:00,-3.525,1114.367108,306.1214936,141.5342878,6.7,9.823837744,82,59.51860422,3.270079963,10.83166713
1/3/12 12:00,-2.9875,1070.935037,295.1224079,148.9908145,6.7,9.838478705,82,59.5412168,3.144822542,11.36861259
1/3/12 13:00,-2.8,1113.267275,289.8843312,151.6932605,6.7,9.852591551,82,59.59063192,3.088247704,11.53030964
1/3/12 14:00,-2.8,1112.335834,282.4819838,152.7800767,6.7,9.838758643,82,59.56109613,3.010692703,11.59108984
1/3/12 15:00,-2.8,1111.135431,278.111318,153.0780551,6.7,9.821581863,82,59.54146988,2.961652666,11.65650829
1/3/12 16:00,-2.8,867.8349265,342.1492094,139.3122044,6.7,10.34341593,82,59.8580582,3.657271836,10.07995544
1/3/12 17:00,-2.8,876.4976985,365.307007,157.9955636,6.7,9.852151154,82,60.09587444,3.9432308,11.44432103
1/3/12 18:00,-2.8,801.1179026,377.8993845,153.1269454,6.7,9.866897762,82,60.23472072,4.113700783,11.37930765
1/3/12 19:00,-2.8,797.3535,381.3159404,151.5397051,6.7,9.865903455,82,60.26645123,4.176220123,11.35646515
1/3/12 20:00,-2.8,792.722758,388.21923,150.483778,6.7,9.871648964,82,60.35779713,4.268138369,11.30934743
1/3/12 21:00,-2.8,752.0375555,396.4578471,149.8186621,6.7,9.882416647,82,60.50757066,4.37975077,11.25650292
1/3/12 22:00,-2.8,740.4484859,406.4319441,149.5056311,6.7,9.900776249,82,60.70156792,4.524668435,11.19423485
1/3/12 23:00,-2.8,642.7596613,443.1132464,149.7527599,6.7,9.890276145,82,61.21486644,5.008185043,11.19489137
1/4/12 00:00,-2.8,641.2612537,444.9647152,149.2335667,6.7,9.901420881,82,61.31070499,5.097341192,11.14420073
1/4/12 01:00,-2.8,641.9729854,451.4858633,149.1091609,6.7,9.907276416,82,61.47426491,5.217136443,11.11577033
1/4/12 02:00,-2.8,642.5357556,457.4361341,148.9052044,6.7,9.915324295,82,61.62951189,5.330478104,11.07631097
1/4/12 03:00,-3.1125,642.5117938,462.7814474,146.0577525,6.7,9.903230544,82,61.64635809,5.422628981,10.85703488
1/4/12 04:00,-3.3,642.4630692,464.910645,142.5837287,6.7,9.885053293,82,61.64498056,5.453290654,10.63532181
1/4/12 05:00,-3.3,642.3377048,465.2119876,142.4626604,6.7,9.876320364,82,61.61165771,5.455715598,10.66378361
1/4/12 06:00,-2.9875,636.1418708,464.542164,145.8847667,6.7,9.88216416,82,61.62369079,5.444575982,10.93945637
1/4/12 07:00,-2.8,833.3771851,403.5804382,144.5255899,6.7,10.10604991,82,60.79028762,4.660243048,10.57040218
1/4/12 08:00,-2.425,1056.51444,337.2426684,159.0035519,6.7,9.857293507,82,60.26723612,3.798683224,11.74709904
1/4/12 09:00,-1.8875,1098.313987,313.3035695,164.4836277,6.7,9.875993067,82,60.1850584,3.476078057,12.29958025
1/4/12 10:00,-1.7,1095.445913,299.6819235,167.2474935,6.7,9.868576199,82,59.98093961,3.293658126,12.54478512
1/4/12 11:00,-1.325,1090.756128,291.0762888,171.7800395,6.7,9.871300261,82,59.84259447,3.170686202,12.92294134
1/4/12 12:00,-0.7875,1047.072708,282.9138791,179.3474782,6.7,9.876135163,82,59.7368755,3.061664509,13.47960381
1/4/12 13:00,-0.6,1088.874319,278.2103399,182.1140958,6.7,9.878566828,82,59.66715773,2.995104463,13.68087574
1/4/12 14:00,-0.9125,1084.97224,280.2530179,178.9036968,6.7,9.875104551,82,59.63118411,3.005847625,13.43488503
1/4/12 15:00,-1.1,1086.195442,286.1867006,175.0523336,6.7,9.880775372,82,59.75683863,3.068143182,13.14817476
1/4/12 16:00,-2.1625,863.7092472,354.5835857,157.2264116,6.7,10.09540618,82,60.45493012,3.847176367,11.50239763
1/4/12 17:00,-3.4875,885.0124485,393.0166927,147.0895844,6.7,9.875985972,82,60.59907782,4.332642304,10.82719409
1/4/12 18:00,-4.5875,815.9292317,417.8029131,130.5382621,6.7,9.854305434,82,60.70045862,4.650798745,9.745705687
1/4/12 19:00,-5,818.9596459,423.8958782,122.2753854,6.7,9.829652825,82,60.77040791,4.750870947,9.219228662
1/4/12 20:00,-4.625,817.440915,432.1577257,131.5359121,6.7,9.698207966,82,60.98823727,4.87310267,10.0615969
1/4/12 21:00,-4.775,777.6129937,442.4073392,130.5458802,6.7,9.545804512,82,61.14181934,5.033742169,10.47003958
1/4/12 22:00,-5.6875,774.8607569,451.6683372,116.7471779,6.7,9.506745492,82,61.05820469,5.158972383,9.636871426
1/4/12 23:00,-6.7875,683.0691517,496.7238255,93.78625631,6.7,9.681926571,82,61.52347322,5.723755058,7.759733894
1/5/12 00:00,-7.2,683.7948754,507.5417397,93.32408028,6.7,9.494124878,82,61.74138337,5.92616661,7.690168842
1/5/12 01:00,-6.8875,680.4196187,504.5985171,92.37795422,6.7,9.588144757,82,61.80041062,5.949018687,7.773454684
1/5/12 02:00,-7.0125,678.4320315,502.6568294,89.27711463,6.7,9.736070118,82,61.69006529,5.926270992,7.297396155
1/5/12 03:00,-8.2625,682.3385982,523.2496459,76.80369563,6.7,9.690444726,82,61.74253912,6.158602988,6.18999985
1/5/12 04:00,-10.9625,695.7176642,580.5061508,52.9858761,6.7,9.338603333,82,62.43365071,6.94340262,4.312831131
1/5/12 05:00,-13.575,706.2402398,629.5590648,24.82506748,6.7,9.007500645,82,63.58336095,7.917830091,2.098107597
1/5/12 06:00,-14.775,711.5508246,640.7290341,7.340910069,6.7,8.948883874,82,64.21228011,8.454942094,0.633821264
1/5/12 07:00,-14.3125,908.5408103,570.1223642,9.133286024,6.7,9.417592536,82,63.16245066,7.436155832,0.793036787
1/5/12 08:00,-13.9,1128.186787,465.2495756,13.15304451,6.7,9.364734902,82,61.08632698,5.652962421,1.144571512
1/5/12 09:00,-12.525,1169.011423,406.1609296,26.16716626,6.7,9.446073925,82,59.88552836,4.618234691,2.280545241
1/5/12 10:00,-10.2625,1168.344307,357.4495415,47.43996467,6.7,9.603976468,82,59.27697883,3.888094939,4.092240771
1/5/12 11:00,-8.4,1168.194326,336.8075531,72.19236679,6.7,9.664226077,82,59.5685814,3.602393513,6.092619545
1/5/12 12:00,-7.1125,1122.788351,316.988885,90.22220008,6.7,9.723646364,82,59.86877655,3.398870141,7.415025294
1/5/12 13:00,-6.0125,1159.744621,289.7506408,106.3563296,6.7,9.759371682,82,59.91725827,3.121775207,8.535184834
1/5/12 14:00,-4.5375,1156.875738,276.428173,126.4089021,6.7,9.833388156,82,60.08432589,2.989212992,9.917943055
1/5/12 15:00,-3.525,1156.411775,285.7103241,141.2320262,6.7,9.896054873,82,60.18596384,3.108220151,10.80332599
1/5/12 16:00,-3.9875,911.8906698,362.9909048,138.3958804,6.7,9.845159255,82,60.34644379,3.975265391,10.47638917
1/5/12 17:00,-4.775,916.6427458,400.1590297,126.8091461,6.7,9.843465964,82,60.4793757,4.410980327,9.614881767
1/5/12 18:00,-5.375,841.0118591,423.6023485,118.4588419,6.7,9.828134773,82,60.65617448,4.70643623,9.001334089
1/5/12 19:00,-6.2875,843.9139798,439.815787,107.2764057,6.7,9.788334833,82,60.67240736,4.913931439,8.192764561
1/5/12 20:00,-7.3875,844.7069058,462.5499707,100.187403,6.7,9.412335129,82,60.82626916,5.19191368,7.957654629
1/5/12 21:00,-8.4875,809.0026318,474.3063166,80.81820046,6.7,9.347015766,82,60.82481444,5.346328592,6.759613378
1/5/12 22:00,-8.9,799.3960713,482.9024591,71.00755809,6.7,9.310299593,82,60.95193097,5.458620093,6.149181936
1/5/12 23:00,-9.5875,700.2622327,539.0887615,60.24254471,6.7,9.309032064,82,61.71874996,6.215658589,5.317633886
1/6/12 00:00,-10.6875,699.133626,558.6761583,48.77244364,6.7,9.241780648,82,62.15400508,6.613802421,4.378683252
1/6/12 01:00,-11.1,700.5984549,562.4755223,39.88277875,6.7,9.386328757,82,62.42681932,6.80534571,3.62092898
1/6/12 02:00,-11.7875,701.2646843,575.8941633,33.97435853,6.7,9.519073619,82,62.62454396,7.042053071,3.034189503
1/6/12 03:00,-13.2625,704.7523205,604.9190548,22.58853688,6.7,9.377204437,82,63.18740792,7.556340743,2.003635071
1/6/12 04:00,-13.9,708.1864039,613.2087418,13.13586302,6.7,9.368002112,82,63.66216235,7.887004265,1.166608286
1/6/12 05:00,-14.2125,708.589455,620.9554716,11.03633805,6.7,9.341639859,82,63.8962254,8.123137469,0.981142567
1/6/12 06:00,-14.4,711.657972,630.5688999,9.800159965,6.7,8.982440762,82,64.18423071,8.38571468,0.875752623
1/6/12 07:00,-14.775,919.9350275,570.6205859,5.619370641,6.7,9.427257043,82,63.11251925,7.430426061,0.505456084
1/6/12 08:00,-14.3125,1147.250987,467.1164824,9.361771745,6.7,9.41824881,82,61.14933597,5.683086463,0.840752424
1/6/12 09:00,-13.525,1186.816905,422.1074876,17.19109758,6.7,9.364604204,82,60.17995433,4.821958772,1.543291397
1/6/12 10:00,-12.6125,1185.192525,394.9647759,25.54732742,6.7,9.425256348,82,59.65097126,4.344098489,2.288375953
1/6/12 11:00,-11.5125,1185.406558,384.6725096,35.30316018,6.7,9.513596735,82,59.31647463,4.132412825,3.134546209
1/6/12 12:00,-11.475,1141.229693,378.0112566,37.34902813,6.7,9.495200974,82,59.03871887,3.993262164,3.278244923
1/6/12 13:00,-11.325,1182.485545,379.1030487,37.68205397,6.7,9.510535578,82,59.0490102,3.968545616,3.285675771
1/6/12 14:00,-11.475,1183.030852,374.0467116,37.87956483,6.7,9.495364079,82,58.91887246,3.895697713,3.279935282
1/6/12 15:00,-12.0125,1181.702445,379.0954733,33.05357489,6.7,9.442026805,82,58.97056684,3.935657,2.859315336
1/6/12 16:00,-13.575,941.7133085,508.7640625,18.32103616,6.7,9.491759775,82,60.69853063,5.444840506,1.583746113
1/6/12 17:00,-15.15,950.4184732,564.5476652,4.816052365,6.7,9.266859445,82,61.84637102,6.428734417,0.417151815
1/6/12 18:00,-16.6,875.5393964,625.2272236,0.221821326,6.7,7.202865467,82,63.11788431,7.598402254,0.019240298
1/6/12 19:00,-17.2,875.9881745,632.8831182,0,6.7,6.7,82,63.52187998,8.073306903,0
1/6/12 20:00,-18.2625,871.8160615,649.2845206,0,6.7,6.7,82,63.56023183,8.386430367,0
1/6/12 21:00,-18.525,833.8180868,666.833227,0,6.7,6.7,82,63.76698975,8.6814425,0
1/6/12 22:00,-17.9875,822.937143,665.8274653,0,6.7,6.7,82,63.90852929,8.760153849,0
1/6/12 23:00,-18.4875,718.3356907,721.6878043,0,6.7,6.7,82,64.63799334,9.748194371,0
1/7/12 00:00,-18.9,713.2917247,715.3790631,0,6.7,6.7,82,64.6961361,9.854335448,0
1/7/12 01:00,-19.2125,712.7316224,725.3225398,0,6.7,6.7,82,64.79637081,10.04092312,0
1/7/12 02:00,-19.775,709.8448344,739.76936,0,6.7,6.7,82,64.93915977,10.31755682,0
1/7/12 03:00,-20.375,708.3075129,764.0238265,0,6.7,6.7,82,65.25297653,10.80568241,0
1/7/12 04:00,-20.9125,706.9263019,774.5938415,0,6.7,6.7,82,65.4464816,11.13492672,0
1/7/12 05:00,-21.7875,704.1299099,797.5525995,0,6.7,6.7,82,65.70541927,11.60413895,0
1/7/12 06:00,-22.575,701.2408824,811.9090405,0,6.7,6.7,82,65.94806221,12.02274389,0
1/7/12 07:00,-22.1125,773.6166214,779.2900871,0,6.7,6.7,82,65.40627729,11.3755416,0
1/7/12 08:00,-19.575,914.6873315,669.5197858,0,6.7,6.7,82,63.9731504,9.182449387,0
1/7/12 09:00,-16.925,959.0630275,606.4810997,0,6.7,6.7,82,63.47359444,7.934253517,0
1/7/12 10:00,-15.0375,961.9800274,560.2365405,4.47991678,6.7,9.448575883,82,63.41792812,7.220820454,0.388646286
1/7/12 11:00,-14.4,965.619362,533.700332,8.883971625,6.7,9.415808782,82,63.39917035,6.862847802,0.771030925
1/7/12 12:00,-13.7125,934.1240499,505.2915436,15.6872543,6.7,9.407868978,82,63.15348843,6.466407229,1.363296608
1/7/12 13:00,-12.9875,935.5839291,471.3721675,22.52608572,6.7,9.460429637,82,62.37206607,5.869360965,1.958122395
1/7/12 14:00,-13.1125,935.5279551,465.9262631,22.44428234,6.7,9.435231773,82,62.0077648,5.651125144,1.949652538
1/7/12 15:00,-13.675,934.5983153,486.4591294,17.27693108,6.7,9.386540029,82,62.05420632,5.834619429,1.503428742
1/7/12 16:00,-15.275,942.7913705,561.2645363,5.802463883,6.7,9.168947563,82,62.84196186,6.848956555,0.506225658
1/7/12 17:00,-16.475,907.3569628,592.6964561,0,6.7,6.7,82,63.11670464,7.437895172,0
1/7/12 18:00,-17.7,711.2489533,682.5311605,0,6.7,6.7,82,64.01416083,8.845959304,0
1/7/12 19:00,-18.3,710.7980313,696.5813443,0,6.7,6.7,82,64.28415044,9.324010968,0
1/7/12 20:00,-18.9875,708.6673933,716.6911727,0,6.7,6.7,82,64.46241755,9.700553206,0
1/7/12 21:00,-19.775,706.270899,741.8374321,0,6.7,6.7,82,64.7485083,10.2011627,0
1/7/12 22:00,-19.625,706.2141851,739.5840705,0,6.7,6.7,82,64.79901513,10.26204121,0
1/7/12 23:00,-19.775,706.534463,748.999524,0,6.7,6.7,82,64.88371307,10.41767656,0
1/8/12 00:00,-20.6875,675.8542601,773.8435349,0,6.7,6.7,82,65.19771421,10.91504399,0
1/8/12 01:00,-21.1,676.8664546,784.9169551,0,6.7,6.7,82,65.41652415,11.25371012,0
1/8/12 02:00,-21.1,675.9412445,788.0109615,0,6.7,6.7,82,65.50023017,11.38036416,0
1/8/12 03:00,-21.1,675.7210593,792.3009552,0,6.7,6.7,82,65.57876283,11.49891338,0
1/8/12 04:00,-21.475,675.3671799,805.5498584,0,6.7,6.7,82,65.73318352,11.77692257,0
1/8/12 05:00,-21.7,674.1647905,812.8576571,0,6.7,6.7,82,65.87413933,12.00372347,0
1/8/12 06:00,-21.7,673.5002076,811.6669914,0,6.7,6.7,82,65.87773763,12.02107495,0
1/8/12 07:00,-21.325,662.3692342,807.9251265,0,6.7,6.7,82,65.78160207,11.93683082,0
1/8/12 08:00,-18.6625,790.0743304,677.9880656,0,6.7,6.7,82,64.18364884,9.456146327,0
1/8/12 09:00,-15.45,794.6602517,615.7832621,3.077787819,6.7,8.772172176,82,63.64509196,8.127735731,0.268948434
1/8/12 10:00,-13.4,800.5764725,579.6045691,18.38165268,6.7,9.402171187,82,63.46850963,7.520596087,1.607960687
1/8/12 11:00,-12.425,804.6252276,557.6175817,27.45046408,6.7,9.484943344,82,63.34498901,7.168145175,2.396741985
1/8/12 12:00,-11.2,805.5513709,535.1003885,38.15866659,6.7,9.594992567,82,63.23231835,6.844502787,3.303037728
1/8/12 13:00,-10.225,810.6535276,512.2079392,46.69033996,6.7,9.702473772,82,62.95005397,6.468224188,3.963410286
1/8/12 14:00,-9.625,813.4432908,495.7626336,52.52583308,6.7,9.761465675,82,62.58234915,6.183544885,4.353957192
1/8/12 15:00,-9.4,809.9454046,487.4585696,55.8299467,6.7,9.748823299,82,62.01400709,5.931243534,4.537263411
1/8/12 16:00,-9.775,682.017976,574.6768201,54.03591934,6.7,9.690422882,82,62.9143598,7.036612033,4.352035076
1/8/12 17:00,-10,689.1188081,600.2074626,51.30702696,6.7,9.694470495,82,63.45193381,7.603036888,4.122577786
1/8/12 18:00,-10,687.9052327,600.2046286,51.57075768,6.7,9.686316485,82,63.54518008,7.740811409,4.133135455
1/8/12 19:00,-9.625,688.594157,599.2501239,54.81562233,6.7,9.714572175,82,63.51571219,7.74173013,4.385413792
1/8/12 20:00,-9.0875,688.9666596,593.2380878,59.77882371,6.7,9.749900849,82,63.37533085,7.638599118,4.754125437
1/8/12 21:00,-8.9,690.5521768,602.1531468,64.3140121,6.7,9.668327301,82,63.48426585,7.739296304,5.090960472
1/8/12 22:00,-8.525,691.639221,611.9833897,74.01870479,6.7,9.409775565,82,63.77361753,7.957043625,6.03940472
1/8/12 23:00,-8.675,693.3949263,610.9039344,71.06500066,6.7,9.408118422,82,63.76682904,8.005509838,5.967303462
1/9/12 00:00,-8.9,705.1528078,589.760824,66.02414598,6.7,9.371079172,82,63.37089289,7.632400549,5.665479622
1/9/12 01:00,-8.9,705.7353046,602.4231562,64.85008368,6.7,9.38913177,82,63.54154952,7.76784613,5.643077506
1/9/12 02:00,-8.525,702.2200504,595.630108,69.37966451,6.7,9.397610716,82,63.50656056,7.706521153,6.07721942
1/9/12 03:00,-8.3,699.1641685,592.9139614,72.21246586,6.7,9.397702276,82,63.45091428,7.641510012,6.349789576
1/9/12 04:00,-8.3,700.2177125,594.2920175,72.2956846,6.7,9.393284387,82,63.46236675,7.656197246,6.373911836
1/9/12 05:00,-8.3,700.3211714,595.0333997,72.19410511,6.7,9.390354831,82,63.46409864,7.665573418,6.379362126
1/9/12 06:00,-7.9875,700.4717188,590.2589866,76.36207924,6.7,9.400779378,82,63.42300952,7.599272786,6.752841838
1/9/12 07:00,-7.8,902.025212,516.6528365,72.97128197,6.7,9.741525238,82,62.29768378,6.463169785,6.272359454
1/9/12 08:00,-6.425,1127.186375,434.4215521,94.59190768,6.7,9.793797439,82,60.99372899,5.161634868,7.766186272
1/9/12 09:00,-4.5375,1165.769356,379.1576279,122.6119512,6.7,9.853497708,82,60.3417586,4.321741833,9.675664756
1/9/12 10:00,-3.2125,1162.020716,348.1487779,142.9411876,6.7,9.901518598,82,60.2473668,3.878111331,10.94324836
1/9/12 11:00,-1.425,1157.930808,321.6277666,168.4090864,6.7,9.960944279,82,60.36843172,3.559267246,12.58814891
1/9/12 12:00,0.15,1109.516433,301.4703056,191.3618779,6.7,10.00766597,82,60.48974439,3.339974569,14.00908628
1/9/12 13:00,1.2875,1152.015904,293.3997497,207.6893108,6.7,10.05813924,82,60.4491806,3.253174595,14.95420427
1/9/12 14:00,1.7,1149.542943,279.824172,216.2278486,6.7,10.05251948,82,60.31305307,3.097946894,15.40405049
1/9/12 15:00,1.7,1145.114399,280.7586498,216.4908491,6.7,10.04331837,82,60.18506078,3.094577458,15.44512271
1/9/12 16:00,0.6375,897.4923767,342.2296213,204.0158128,6.7,9.988176843,82,60.88069665,3.801152581,14.65412683
1/9/12 17:00,0,904.401309,364.6164614,191.1955803,6.7,9.998307135,82,61.00489744,4.101098752,13.81429085
1/9/12 18:00,0,825.5046825,376.1768092,190.0785905,6.7,10.01303304,82,61.14359231,4.271239654,13.7294931
1/9/12 19:00,0.6875,825.5531513,376.1242275,198.8644077,6.7,10.04117342,82,61.30953743,4.306756415,14.28903138
1/9/12 20:00,0.7875,820.3817508,375.219773,202.1483155,6.7,10.0385398,82,61.29863796,4.3219656,14.44823861
1/9/12 21:00,0.225,770.6824307,380.2297255,194.6451528,6.7,10.01586059,82,61.22049007,4.377020849,13.95786757
1/9/12 22:00,-0.375,750.2581477,386.0687631,186.2265048,6.7,9.99145016,82,61.08474057,4.431867828,13.41884459
1/9/12 23:00,-0.9125,644.8644452,435.5553064,176.8205848,6.7,9.96865565,82,61.61405299,5.029108297,12.84209451
1/10/12 00:00,-1.1,636.3164959,446.830763,172.1100352,6.7,9.988262831,82,61.83621291,5.24020572,12.50823992
1/10/12 01:00,-1.1,632.1312843,440.2954072,172.5888093,6.7,9.969780481,82,61.71531382,5.193669066,12.55188643
1/10/12 02:00,-0.7875,628.2812076,438.4406485,176.0990144,6.7,9.972788012,82,61.68768561,5.157264947,12.84158019
1/10/12 03:00,-0.225,626.5262081,437.1410906,183.2621536,6.7,9.99156843,82,61.77089399,5.150797609,13.33006132
1/10/12 04:00,0,629.8379227,440.6273329,186.2850835,6.7,10.00713819,82,61.8884736,5.211477717,13.49192127
1/10/12 05:00,-1.0625,638.9457256,452.2769828,176.6720634,6.7,9.977991587,82,61.71338025,5.351261589,12.79028064
1/10/12 06:00,-2.3875,642.2207742,467.3185894,158.0310776,6.7,9.927396045,82,61.63226024,5.497434833,11.54904655
1/10/12 07:00,-2.8,844.412922,401.4719579,146.1606142,6.7,10.1150109,82,60.67727437,4.635084902,10.54403691
1/10/12 08:00,-1.7375,1066.80937,322.4226546,163.7058013,6.7,10.12602187,82,60.00561548,3.611163936,11.65618694
1/10/12 09:00,-0.4125,1110.977349,287.4911733,187.3921764,6.7,9.949268779,82,60.00474929,3.164827849,13.55916722
1/10/12 10:00,0.6875,1112.514463,268.8783679,200.5700664,6.7,9.981036108,82,60.03858801,2.941768892,14.5937521
1/10/12 11:00,1.475,1112.625907,255.2914277,211.6559309,6.7,9.98997008,82,59.96967295,2.785117443,15.37282396
1/10/12 12:00,2.0125,1072.123137,237.8471418,219.3055848,6.7,10.00092234,82,59.24821762,2.5682151,15.88977981
1/10/12 13:00,1.8875,1113.149865,228.9518993,219.1749807,6.7,9.999401515,82,58.87819305,2.429841023,15.84898808
1/10/12 14:00,1.7,1116.110719,224.1340592,215.8012056,6.7,9.998758356,82,58.61203795,2.346716132,15.6130187
1/10/12 15:00,1.0125,1116.565168,233.8507918,209.1679111,6.7,9.982955934,82,58.58411983,2.418838892,15.15167068
1/10/12 16:00,-0.4625,871.507939,299.6785393,168.5705873,6.7,10.50701148,82,60.30759926,3.153261375,11.81155747
1/10/12 17:00,-2.1625,883.4456612,334.6139963,177.4943193,6.7,9.893322697,82,60.01560917,3.591491423,12.22108263
1/10/12 18:00,-3.8,806.6143395,363.9827382,146.1307887,6.7,9.840814178,82,59.88739516,3.926578587,10.64059107
1/10/12 19:00,-4.775,807.8621174,379.8960909,127.9292349,6.7,9.790740067,82,59.83567883,4.098421426,9.595416312
1/10/12 20:00,-5.6875,811.193398,402.1903032,114.6260673,6.7,9.764112752,82,59.87482976,4.33889276,8.753826167
1/10/12 21:00,-5.0375,766.4135171,407.2927483,118.96005,6.7,9.803283273,82,60.17101007,4.416460083,9.158402335
1/10/12 22:00,-4.775,752.1199217,412.1038497,123.3114186,6.7,9.828734498,82,60.28920347,4.508328329,9.446279606
1/10/12 23:00,-5.375,652.999104,459.6849671,114.9847742,6.7,9.791062805,82,60.89166592,5.105798663,8.819617404
1/11/12 00:00,-4.85,643.5844006,459.0210953,119.8194722,6.7,9.826589552,82,61.07768577,5.185975212,9.195988841
1/11/12 01:00,-3.7125,634.682449,456.3549354,133.936307,6.7,9.882774886,82,61.32669089,5.218513607,10.18710965
1/11/12 02:00,-2.9875,628.5251493,451.7655872,144.1724472,6.7,9.908439511,82,61.46631532,5.222932232,10.83405685
1/11/12 03:00,-2.8,620.7714994,442.4770929,147.8831555,6.7,9.893981696,82,61.3237574,5.127333647,11.05476114
1/11/12 04:00,-3.1125,619.449379,451.3107053,144.7071596,6.7,9.881070933,82,61.30965564,5.211264692,10.83113076
1/11/12 05:00,-3.3,632.3275418,459.996918,141.2938854,6.7,9.882547528,82,61.46749017,5.331289016,10.58942257
1/11/12 06:00,-3.675,635.6425624,461.5065723,138.073013,6.7,9.858411746,82,61.3376551,5.35209188,10.36798862
1/11/12 07:00,-3.9,839.6796024,405.5480292,130.1487458,6.7,10.06334777,82,60.50406498,4.620116547,9.608284741
1/11/12 08:00,-3.525,1063.412205,345.8784356,143.3095793,6.7,9.829894289,82,60.07753875,3.850666665,10.68712061
1/11/12 09:00,-2.6125,1098.801066,311.5456008,153.9069933,6.7,9.857972504,82,59.96235248,3.421891067,11.59062759
1/11/12 10:00,-1.5125,1095.478615,293.7180915,167.9419697,6.7,9.899357206,82,59.93825254,3.202426131,12.6133781
1/11/12 11:00,-0.4125,1092.938066,277.7754409,183.0136799,6.7,9.936718558,82,59.92631178,3.017222795,13.61198464
1/11/12 12:00,1.375,1047.992294,255.4874865,207.4617473,6.7,9.98580142,82,59.22909734,2.757173068,15.23915375
1/11/12 13:00,3.2625,1091.801952,228.2289915,234.393838,6.7,10.03376016,82,57.8716272,2.39403779,16.94900374
1/11/12 14:00,4.2125,1090.965901,216.83832,249.154941,6.7,10.05202788,82,57.33841524,2.207118868,17.81752119
1/11/12 15:00,3.7125,1083.053074,221.8585665,245.6926506,6.7,10.03611008,82,57.11678977,2.207395396,17.5353692
1/11/12 16:00,2.6125,832.4501266,294.8869727,223.4688264,6.7,10.22641011,82,59.68658367,2.971836711,15.55886835
1/11/12 17:00,2.2,838.5716544,323.3615201,223.6656325,6.7,10.00923032,82,60.48528143,3.402951662,15.85266283
1/11/12 18:00,2.575,759.6637677,330.2162599,224.3383612,6.7,10.04444685,82,60.60347914,3.588505317,16.03842436
1/11/12 19:00,2.8,760.9736175,331.2123179,227.5333859,6.7,10.05306879,82,60.52748543,3.649984436,16.21205687
1/11/12 20:00,3.1125,763.1980319,334.7166783,231.4333686,6.7,10.07200165,82,60.4672165,3.707125791,16.43604244
1/11/12 21:00,2.6125,722.8106729,346.5263401,227.4251403,6.7,10.06416159,82,60.72298084,3.850680882,16.11376186
1/11/12 22:00,1.8875,711.9224145,357.3630505,216.1088453,6.7,10.05568316,82,61.2585496,4.036982918,15.3470624
1/11/12 23:00,1.325,615.9713038,388.5905032,209.4644949,6.7,9.973001449,82,61.62107123,4.474873109,15.1200352
1/12/12 00:00,1.1,618.0434941,393.9622492,202.4935433,6.7,10.03488327,82,61.66390109,4.591392524,14.55266708
1/12/12 01:00,1.475,624.8982139,397.2715389,212.5984034,6.7,9.973529349,82,61.83601242,4.667853735,15.25928029
1/12/12 02:00,2.7,642.3097704,393.6103125,233.3044654,6.7,9.780287964,82,62.12537596,4.676121475,17.58087172
1/12/12 03:00,3.675,655.0344719,386.7977691,236.8208349,6.7,9.893237208,82,62.18178211,4.641846695,18.05607948
1/12/12 04:00,3.525,654.5365364,390.8366616,242.8624498,6.7,9.889454507,82,62.22242755,4.703061796,17.99574685
1/12/12 05:00,2.6125,656.4008673,397.6407348,231.3655549,6.7,9.783211557,82,62.16294747,4.795313725,17.66459686
1/12/12 06:00,1.8875,657.786545,404.3137821,218.5468814,6.7,9.757586802,82,62.05542964,4.859537952,16.93041614
1/12/12 07:00,1.325,856.6908284,353.6087149,199.6567622,6.7,10.03167869,82,61.2808814,4.184439241,14.9757761
1/12/12 08:00,2.1625,1080.267388,288.1933253,218.1177395,6.7,10.04182561,82,59.01940882,3.255429674,15.81237122
1/12/12 09:00,2.8,1122.287645,281.0311058,229.3343609,6.7,10.07292235,82,58.44898953,3.010343396,16.35583706
1/12/12 10:00,2.8,1119.552061,275.5961908,231.6323267,6.7,10.0614048,82,58.11766247,2.863209418,16.42948846
1/12/12 11:00,2.8,1121.22705,267.5512782,232.0297145,6.7,10.04920411,82,57.81353977,2.719298056,16.50338515
1/12/12 12:00,2.8,1077.812751,264.9409284,231.7325433,6.7,10.0516688,82,57.71302927,2.653716111,16.4992155
1/12/12 13:00,3.1125,1119.112034,262.1474562,235.5769865,6.7,10.06778641,82,57.63175318,2.602232602,16.73915969
1/12/12 14:00,2.6125,1101.657633,265.9464658,231.7353841,6.7,10.04565256,82,57.5369549,2.622177813,16.45743068
1/12/12 15:00,1.8875,1093.659644,269.9366612,219.9757569,6.7,10.01602268,82,57.6700996,2.654154537,15.74550684
1/12/12 16:00,1.0125,844.2867573,334.0602934,201.9460869,6.7,10.20099199,82,59.83622293,3.370536671,14.15687292
1/12/12 17:00,-0.15,874.6010188,361.5368143,193.6911618,6.7,10.00237813,82,60.97788269,3.855721607,13.77723533
1/12/12 18:00,-2.2875,811.8007433,391.6319002,165.8740018,6.7,9.981562075,82,60.89644491,4.338804831,11.93258035
1/12/12 19:00,-4.3625,838.9616014,408.8054509,136.6974572,6.7,9.904813353,82,60.70666523,4.579694083,9.972934502
1/12/12 20:00,-5.6875,856.4940711,425.8107732,127.1250433,6.7,9.51966255,82,60.63075074,4.765315191,9.754593048
1/12/12 21:00,-6.475,821.8819425,446.7304998,108.9158251,6.7,9.490963904,82,60.82825966,5.010950798,8.840596754
1/12/12 22:00,-7.0125,808.9865302,461.127125,98.69190436,6.7,9.471522646,82,60.98670477,5.214389104,8.237619412
1/12/12 23:00,-8.575,709.3604305,518.9956622,77.40037409,6.7,9.378147515,82,61.5873521,5.97035696,6.602265849
1/13/12 00:00,-9.4,705.4636502,529.3980342,62.51283484,6.7,9.331592473,82,61.84479274,6.203608467,5.447228614
1/13/12 01:00,-9.4,702.7628074,528.2335175,61.46922647,6.7,9.322266302,82,61.88260278,6.254008931,5.437112613
1/13/12 02:00,-9.775,702.9896436,546.3808904,56.41593137,6.7,9.330428578,82,62.15988959,6.516530922,5.038743958
1/13/12 03:00,-10,706.0719402,561.4010803,52.13390257,6.7,9.33761182,82,62.57940797,6.82206738,4.678848598
1/13/12 04:00,-10.6875,708.7321007,569.8933416,48.03753479,6.7,9.290083488,82,62.70648135,7.020152516,4.32857645
1/13/12 05:00,-11.1,706.8983231,571.1051259,42.31561507,6.7,9.219665067,82,62.79808712,7.083209448,3.856104222
1/13/12 06:00,-11.1,706.4379523,568.5244444,42.11407862,6.7,9.20515215,82,62.74859121,7.060209445,3.881319844
1/13/12 07:00,-11.1,907.4458121,508.3904566,36.90044093,6.7,9.580670121,82,61.63571252,6.154883852,3.367404616
1/13/12 08:00,-10.4125,1130.886691,412.1149554,43.84543003,6.7,9.627835353,82,59.92068725,4.720113226,3.886817153
1/13/12 09:00,-8.9375,1169.28671,354.2682873,64.35942898,6.7,9.62664104,82,59.13932837,3.857200685,5.5449165
1/13/12 10:00,-7.6125,1166.332553,321.5108569,83.33367319,6.7,9.668798632,82,59.18916624,3.417481917,6.992346818
1/13/12 11:00,-6.5125,1165.179744,300.0849339,99.33663528,6.7,9.710405255,82,59.51626416,3.177934724,8.131780153
1/13/12 12:00,-5.4125,1120.53919,281.1184662,115.4259741,6.7,9.745750074,82,59.69989345,2.990839064,9.255516326
1/13/12 13:00,-5.6875,1162.418014,286.0615435,115.0681175,6.7,9.758764011,82,59.53278061,3.048676746,9.092684774
1/13/12 14:00,-6.1,1164.441682,284.1627212,108.8453114,6.7,9.735978691,82,59.54337457,3.025707061,8.559094135
1/13/12 15:00,-6.7875,1166.452644,308.8067644,102.0788184,6.7,9.714882263,82,59.301932,3.276279474,8.038461255
1/13/12 16:00,-7.8875,920.9735212,394.5246124,82.31354344,6.7,9.861714851,82,59.6384549,4.190529906,6.419693028
1/13/12 17:00,-8.3,927.8226056,423.1002801,79.15426855,6.7,9.631712365,82,59.87995861,4.526483799,6.234473465
1/13/12 18:00,-8.675,845.7493276,429.2574184,74.10433894,6.7,9.599672473,82,59.80191845,4.621576763,5.922411442
1/13/12 19:00,-7.8375,842.5331659,435.1667078,82.43937004,6.7,9.644219248,82,60.07723821,4.697514649,6.656095438
1/13/12 20:00,-7.2,842.2146809,443.8183722,90.14675019,6.7,9.700090441,82,60.42640957,4.858447456,7.244629299
1/13/12 21:00,-6.8875,801.3119358,442.499928,94.4606496,6.7,9.714822649,82,60.50261666,4.889940779,7.546547351
1/13/12 22:00,-6.7,785.7828493,445.7689417,97.0386964,6.7,9.724880204,82,60.59745038,4.954454825,7.708450401
1/13/12 23:00,-6.7,685.5733515,487.6189939,97.07097464,6.7,9.711874306,82,61.24177555,5.506590902,7.693568203
1/14/12 00:00,-7.0125,684.4772965,502.6741811,93.04249134,6.7,9.732947344,82,61.56373344,5.792684756,7.3597504
1/14/12 01:00,-7.575,682.1790832,510.3388224,85.83821637,6.7,9.707096182,82,61.70021562,5.969727593,6.782353823
1/14/12 02:00,-5.675,673.7027268,484.3597293,108.9763879,6.7,9.765257615,82,61.6072668,5.681455954,8.594455382
1/14/12 03:00,-4.4,669.353913,471.8873465,126.4075766,6.7,9.812092904,82,61.5863166,5.525068084,9.832026158
1/14/12 04:00,-5.4625,672.7076742,476.7289917,117.5942422,6.7,9.748147658,82,61.29455109,5.550465861,9.115284585
1/14/12 05:00,-6.475,674.9541325,495.9530061,101.5013606,6.7,9.706350394,82,61.46710516,5.746838904,7.949160819
1/14/12 06:00,-6.0125,671.6137621,499.3587777,104.9837823,6.7,9.742429845,82,61.71286975,5.839720931,8.25393929
1/14/12 07:00,-4.85,746.0538918,477.315536,119.6897939,6.7,9.815629993,82,61.65537285,5.600654689,9.335300278
1/14/12 08:00,-4.775,882.797569,426.2808139,124.0485287,6.7,9.808982582,82,60.8879277,4.94065094,9.564698101
1/14/12 09:00,-4.625,921.8786575,415.662621,125.2289168,6.7,9.828337475,82,60.72052706,4.7174054,9.620096217
1/14/12 10:00,-4.4,920.4078958,407.1713672,128.7358327,6.7,9.841393696,82,60.63293308,4.584258417,9.829651217
1/14/12 11:00,-4.0875,922.680561,400.0015246,132.9156424,6.7,9.862120866,82,60.59890678,4.477521188,10.10258232
1/14/12 12:00,-3.9,894.2331341,380.2905469,136.690306,6.7,9.857448806,82,60.37954619,4.239500454,10.34000726
1/14/12 13:00,-3.525,903.1546612,345.9962896,141.9139255,6.7,9.873143614,82,60.30636818,3.826575111,10.72179094
1/14/12 14:00,-2.9875,908.172969,333.7770545,148.9079748,6.7,9.915469625,82,60.42591842,3.690072034,11.16447526
1/14/12 15:00,-3.4875,909.6569059,344.0590663,145.4347578,6.7,9.908529276,82,60.19475569,3.796384421,10.8301951
1/14/12 16:00,-4.9625,917.4537534,376.2737163,128.0278553,6.7,9.835645218,82,59.94708316,4.116413673,9.587982884
1/14/12 17:00,-6.2875,881.6300354,410.7040654,108.373961,6.7,9.774299915,82,60.06239138,4.473732774,8.233645935
1/14/12 18:00,-7.0125,691.3753987,482.8412193,95.57894172,6.7,9.715597269,82,60.94780976,5.34910741,7.376298691
1/14/12 19:00,-7.2,691.1014955,495.6091575,90.56367695,6.7,9.732485039,82,61.27334951,5.625389154,7.060903757
1/14/12 20:00,-8.575,690.1132794,522.9437486,75.68672372,6.7,9.683545493,82,61.40320556,6.01408474,5.937723367
1/14/12 21:00,-9.4,690.4976504,532.7139819,59.7571562,6.7,9.63608067,82,61.75206017,6.228237111,4.736892977
1/14/12 22:00,-10.8375,690.4830412,563.739854,48.86938459,6.7,9.56005764,82,62.08388369,6.675061966,3.912673931
1/14/12 23:00,-13.3875,697.8202317,615.9219816,23.46485159,6.7,9.376012463,82,63.13848337,7.569426146,1.905600779
1/15/12 00:00,-14.4,673.2406427,619.7501002,8.228225255,6.7,9.40235293,82,63.67317512,7.966042468,0.674685682
1/15/12 01:00,-14.4,673.8066579,620.7175698,8.267444599,6.7,9.399174602,82,63.77866937,8.097594976,0.68062989
1/15/12 02:00,-14.4,673.047722,627.5805262,8.208700124,6.7,9.408323365,82,63.9109355,8.251603797,0.678352872
1/15/12 03:00,-14.0875,669.7580829,614.6615773,11.54648063,6.7,9.350218172,82,63.75437242,8.086809732,0.958804306
1/15/12 04:00,-13.2125,667.6385731,614.5981544,20.4364376,6.7,9.367363653,82,63.72547424,8.030883903,1.711239336
1/15/12 05:00,-12.425,670.8649654,610.7695696,27.96360847,6.7,9.436780455,82,63.63730948,7.968668253,2.359366647
1/15/12 06:00,-10.825,668.4064614,590.6120529,41.99732881,6.7,9.574185342,82,63.21053543,7.600455273,3.547467357
1/15/12 07:00,-8.9375,650.675304,579.7519062,60.2402244,6.7,9.687188111,82,62.9596278,7.331151709,5.018667728
1/15/12 08:00,-6.925,765.2107161,494.4818757,87.98203364,6.7,9.709757526,82,61.68722123,6.031470323,7.196760815
1/15/12 09:00,-5.0375,765.6086334,458.4259721,112.8472377,6.7,9.825980681,82,61.26249212,5.385817722,8.980060742
1/15/12 10:00,-3.4,768.3561446,429.3801108,135.9540491,6.7,9.914243106,82,61.24103599,4.96789419,10.46477637
1/15/12 11:00,-1.7375,764.5727814,396.9839171,160.5581149,6.7,9.961119138,82,61.32470772,4.584158906,12.00969872
1/15/12 12:00,-0.0375,757.7604465,376.3268909,184.0863111,6.7,10.0275413,82,61.53329252,4.363328302,13.47060416
1/15/12 13:00,1.2875,754.267308,358.8950458,203.7656195,6.7,10.07255981,82,61.51445047,4.180546974,14.60207914
1/15/12 14:00,2.3875,751.0231424,351.084233,220.4626871,6.7,10.08698968,82,61.3780527,4.081848978,15.62155084
1/15/12 15:00,2.8,749.1549383,349.8499969,227.3634684,6.7,10.08375718,82,61.29106544,4.052778136,16.04276383
1/15/12 16:00,1.425,621.4479826,403.5233404,211.7023547,6.7,10.03228019,82,61.5181243,4.685950803,15.01576207
1/15/12 17:00,0.225,626.4446776,423.1237625,193.4957742,6.7,9.989762508,82,61.41316304,4.913997774,13.8966577
1/15/12 18:00,-1.75,627.2656796,451.042325,170.7503164,6.7,9.921822132,82,61.18058531,5.210921635,12.43003612
1/15/12 19:00,-2.425,629.9471042,466.9095138,154.433309,6.7,9.897426174,82,61.42270018,5.39081581,11.41921359
1/15/12 20:00,-2.2,629.6126883,466.1208863,156.6831317,6.7,9.901808464,82,61.47800437,5.413335445,11.63739541
1/15/12 21:00,-3.95,627.4727808,487.673611,139.0038369,6.7,9.835032577,82,61.2935804,5.650226375,10.40087871
1/15/12 22:00,-3.9375,630.0830139,492.7656548,132.2862105,6.7,9.831636425,82,61.53978148,5.719441475,10.02455976
1/15/12 23:00,-4.3625,633.4290895,502.3950917,129.7542101,6.7,9.823444549,82,61.55441741,5.860660053,9.848990535
1/16/12 00:00,-5.375,631.7759806,514.2639207,114.1378026,6.7,9.778398698,82,61.66299095,6.021128987,8.735380631
1/16/12 01:00,-6.2875,635.6279835,529.2302434,102.3402855,6.7,9.747454772,82,61.76271097,6.223957713,7.902991331
1/16/12 02:00,-7.0125,638.6655057,537.8061112,91.17515079,6.7,9.712878894,82,61.87473551,6.363034372,7.107464564
1/16/12 03:00,-6.2,636.03815,532.0940668,100.0211422,6.7,9.746884238,82,61.96208532,6.323019049,7.839572595
1/16/12 04:00,-5.225,634.0078177,524.0210413,112.6217087,6.7,9.789489991,82,62.01022267,6.250651718,8.781301258
1/16/12 05:00,-5,631.4961191,523.2603066,116.0573412,6.7,9.798096337,82,62.04879525,6.255910696,8.992675765
1/16/12 06:00,-4.625,629.722559,520.3411952,121.1263576,6.7,9.812800006,82,62.07420315,6.232317138,9.343107764
1/16/12 07:00,-4.0875,617.9644892,512.8762017,128.2893633,6.7,9.837294928,82,62.05890877,6.148102837,9.836004184
1/16/12 08:00,-2.15,733.8803687,445.1565363,149.1292288,6.7,10.13620699,82,61.31840715,5.249351295,11.01107566
1/16/12 09:00,0.275,724.603832,409.9440111,189.55381,6.7,9.98155466,82,61.32746927,4.76408502,13.83011704
1/16/12 10:00,2.1625,720.5030119,389.7832831,214.857688,6.7,10.03212168,82,61.36748777,4.517703965,15.51764648
1/16/12 11:00,3.8,721.1675766,367.861061,237.7529247,6.7,10.07258971,82,61.43559352,4.263933263,16.96911592
1/16/12 12:00,6.15,711.2157592,342.4261795,269.8711785,6.7,10.1288562,82,61.53856144,3.983003019,18.9691769
1/16/12 13:00,8.575,697.7613837,321.3194391,303.1642615,6.7,10.20186234,82,61.14922829,3.731133026,20.90867647
1/16/12 14:00,9.775,682.4524864,320.4567741,323.7911244,6.7,10.23227312,82,60.66128927,3.658500153,21.97985995
1/16/12 15:00,10,670.4746774,322.9827307,328.8282658,6.7,10.22340511,82,60.37565322,3.630326054,22.24833248
1/16/12 16:00,8.9375,544.8145024,372.2779966,306.3238033,6.7,10.47030112,82,61.21231584,4.196259055,19.99010762
1/16/12 17:00,8.3,551.1838767,384.1538761,305.5640837,6.7,10.21595171,82,61.5374401,4.411404801,20.39892958
1/16/12 18:00,8.3,548.797642,382.3766138,301.496189,6.7,10.21111241,82,61.53070039,4.439251732,20.41106672
1/16/12 19:00,8.675,541.8145542,379.5982579,305.0177898,6.7,10.2185153,82,61.39609896,4.411555683,20.70320531
1/16/12 20:00,8.525,545.1556358,384.3514679,304.5562981,6.7,10.21783103,82,61.41156719,4.458325466,20.6467599
1/16/12 21:00,8.3,549.3720176,384.8383398,300.5621855,6.7,10.20983607,82,61.47064819,4.472377387,20.41497832
1/16/12 22:00,7.9875,541.5136099,387.855267,297.1154079,6.7,10.19798719,82,61.52210641,4.51323971,20.22670904
1/16/12 23:00,7.425,533.1734489,393.3577733,289.2374767,6.7,10.1750507,82,61.72191626,4.601045809,19.78704729
1/17/12 00:00,6.8875,546.735261,383.6466256,281.0877855,6.7,10.15549757,82,61.48911222,4.49121738,19.3458424
1/17/12 01:00,6.325,546.2478586,387.6624833,273.4261162,6.7,10.13954998,82,61.63428207,4.534192764,18.9120885
1/17/12 02:00,5.7875,562.2728618,393.9305583,265.8636863,6.7,10.13016392,82,61.87171489,4.636317766,18.46447535
1/17/12 03:00,4.85,575.277741,397.8224864,255.4065486,6.7,10.10908688,82,61.96745742,4.720799889,17.80201521
1/17/12 04:00,3.7125,582.5694686,403.2109973,239.6378791,6.7,10.08095867,82,61.91279524,4.795420707,16.82566811
1/17/12 05:00,2.9875,586.3308291,408.220289,228.0269626,6.7,10.06501241,82,61.88484844,4.852299428,16.11056998
1/17/12 06:00,2.8,587.5622361,411.7160765,224.0228719,6.7,10.06263061,82,61.91921208,4.892664108,15.87945162
1/17/12 07:00,2.8,787.1143577,348.187696,219.8102958,6.7,10.28204586,82,61.07959893,4.084743314,15.13834298
1/17/12 08:00,3.1125,1013.149133,274.8381687,229.3984589,6.7,10.26496784,82,58.8620452,3.084320837,15.59290967
1/17/12 09:00,5.05,1047.808131,236.9835819,244.3260438,6.7,10.41881772,82,57.68615445,2.51731642,16.75071527
1/17/12 10:00,7.475,1041.785409,217.7871604,305.4316745,6.7,10.12601427,82,57.3571022,2.22731292,20.37056128
1/17/12 11:00,9.3625,1040.638617,208.6651182,320.7736653,6.7,10.18472263,82,57.50055433,2.091054783,21.97355239
1/17/12 12:00,11.0625,998.8555023,204.4096182,346.5150612,6.7,10.25960504,82,57.38764648,2.026084917,23.45252345
1/17/12 13:00,11.325,1045.164219,197.909147,354.8028571,6.7,10.26734769,82,57.04796049,1.941908121,23.73215245
1/17/12 14:00,10.7875,1047.260462,203.7127584,347.7646893,6.7,10.23086941,82,56.75219976,1.975625737,23.38347132
1/17/12 15:00,10.225,1043.161742,209.5648513,338.1538421,6.7,10.18612017,82,56.6887444,2.012661563,23.02503586
1/17/12 16:00,8.9375,791.0878605,259.2187798,300.7927329,6.7,10.65408665,82,57.98050374,2.503323187,19.32985251
1/17/12 17:00,7.6125,804.9764013,280.4453819,309.9079454,6.7,10.15202665,82,58.43297707,2.758564653,20.47218309
1/17/12 18:00,6.8875,723.9518895,291.005179,287.0429647,6.7,10.14133275,82,58.68335125,2.913615771,19.71611893
1/17/12 19:00,6.7,714.8865847,294.6804993,280.8589067,6.7,10.13130096,82,58.82967056,2.989743564,19.4728692
1/17/12 20:00,6.325,707.3088066,304.1806732,275.7086836,6.7,10.13182462,82,58.98814742,3.117870298,19.15266982
1/17/12 21:00,6.1,664.563509,305.4235645,271.2712111,6.7,10.11919527,82,59.10867119,3.15766982,18.90003726
1/17/12 22:00,6.475,657.3081273,304.6131661,275.5235378,6.7,10.13959733,82,59.1073907,3.165615946,19.17391278
1/17/12 23:00,6.325,564.1739962,337.4578073,268.9099821,6.7,10.38218478,82,59.94587829,3.55546513,18.01005384
1/18/12 00:00,6.475,548.1917968,342.1335597,279.5908993,6.7,10.1414123,82,60.11525787,3.672394413,19.08570243
1/18/12 01:00,6.7,533.1710216,343.0327784,278.6926038,6.7,10.13893984,82,60.14588159,3.720303327,19.26268512
1/18/12 02:00,6.7,535.3749093,344.6337671,277.7234203,6.7,10.1374756,82,60.17930272,3.75739433,19.26514829
1/18/12 03:00,6.7,538.5970449,347.2775078,277.6557309,6.7,10.13683191,82,60.22749013,3.798416448,19.27262634
1/18/12 04:00,7.0125,534.2338295,351.0730613,281.3755649,6.7,10.14538323,82,60.2971794,3.851641138,19.51409552
1/18/12 05:00,7.2,530.6748144,352.6955221,284.0258272,6.7,10.15020617,82,60.32797272,3.880055009,19.65819155
1/18/12 06:00,7.2,530.5386003,352.1946533,284.2196288,6.7,10.15017121,82,60.2929792,3.877760018,19.65628098
1/18/12 07:00,6.8875,736.8398587,301.5476158,276.2833307,6.7,10.37141196,82,59.05804627,3.264926071,18.49022622
1/18/12 08:00,6.7,980.1054943,258.7011481,279.7217057,6.7,10.34830655,82,57.88812412,2.710535077,18.53587748
1/18/12 09:00,6.325,1041.466085,237.9801017,283.977226,6.7,10.09310081,82,57.21457916,2.413988948,19.51659771
1/18/12 10:00,5.7875,1053.882826,230.5342726,272.0318821,6.7,10.08887415,82,56.96895959,2.282075277,19.06321418
1/18/12 11:00,5.225,1057.83749,228.5024193,264.3619937,6.7,10.07464577,82,56.81313248,2.225234531,18.62651402
1/18/12 12:00,4.625,1013.874869,233.52407,256.0998663,6.7,10.05200305,82,56.76765086,2.249049772,18.15576738
1/18/12 13:00,3.7125,1062.615408,240.575834,244.4075315,6.7,10.035796,82,56.75867948,2.300318137,17.42325699
1/18/12 14:00,2.9875,1065.38184,243.6016302,233.5456694,6.7,10.01653058,82,56.81962409,2.321614048,16.73563783
1/18/12 15:00,2.425,1068.4815,249.8091269,225.6845175,6.7,10.00364461,82,56.94730505,2.378832077,16.25484301
1/18/12 16:00,1.8875,825.5015399,310.3701958,211.4714306,6.7,10.21421465,82,58.98923888,3.025866897,14.83246957
1/18/12 17:00,1.7,835.8100693,324.5895113,215.7544711,6.7,10.00880786,82,59.62841182,3.2981158,15.32616806
1/18/12 18:00,1.7,757.3118646,323.9190787,213.0848638,6.7,10.01081788,82,59.85016568,3.392214669,15.29653693
1/18/12 19:00,1.7,757.1677711,320.2399302,212.5533512,6.7,9.999248766,82,59.87790443,3.409040147,15.32942501
1/18/12 20:00,1.7,757.6427169,324.0839881,211.8426525,6.7,10.00588277,82,60.04701536,3.486528883,15.29494857
1/18/12 21:00,1.7,718.2717219,326.8944988,211.635053,6.7,10.00896207,82,60.13568705,3.543785133,15.27423784
1/18/12 22:00,1.7,705.1553546,333.8122874,211.3944612,6.7,10.01947654,82,60.32379958,3.645648188,15.22601617
1/18/12 23:00,1.7,604.6832717,377.221912,210.8711916,6.7,10.02410762,82,61.39264109,4.21617005,15.16283562
1/19/12 00:00,2.0125,601.7740918,373.5743568,214.6101985,6.7,10.04498716,82,61.49161759,4.282474351,15.36127849
1/19/12 01:00,2.2,602.4061018,373.8337975,217.4784389,6.7,10.04899893,82,61.58087669,4.334474813,15.52212759
1/19/12 02:00,2.2,601.7543429,373.5327164,217.8544072,6.7,10.04575885,82,61.58504915,4.358636562,15.53060426
1/19/12 03:00,1.8875,604.6805499,379.7054956,214.4807766,6.7,10.03927799,82,61.53287918,4.433396429,15.30912717
1/19/12 04:00,1.325,610.584457,387.5293909,207.4788871,6.7,10.02228418,82,61.4274805,4.517016038,14.84803909
1/19/12 05:00,1.475,612.813872,391.9195684,207.4242149,6.7,10.03126971,82,61.54027257,4.562161796,14.87940587
1/19/12 06:00,1.325,612.7903482,395.8588141,206.9364941,6.7,10.0290961,82,61.49714665,4.617961323,14.81742505
1/19/12 07:00,1.1,828.6168329,343.6658333,199.0343805,6.7,10.24676389,82,60.96426044,3.972474703,13.87694355
1/19/12 08:00,1.1,1066.350419,287.8300691,210.1266588,6.7,9.995662251,82,58.97928769,3.203381455,14.89078618
1/19/12 09:00,1.1,1101.277331,271.5171308,208.0137782,6.7,9.983691615,82,58.23043569,2.888027505,14.97775475
