timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
3/15/12 04:00,-2.8,644.2712941,419.9229717,149.9809764,6.7,9.886995242,82,60.71189421,4.708376415,11.16159231
3/15/12 05:00,-3.1125,642.7906125,426.6116005,146.2977833,6.7,9.872804533,82,60.7039774,4.787073675,10.94067453
3/15/12 06:00,-3.3,835.8868933,353.561596,132.5343456,6.7,10.31002128,82,59.76087331,3.91077163,9.569655865
3/15/12 07:00,-0.8625,1053.178527,271.197819,156.5029277,6.7,10.76833411,82,59.36913368,2.940192004,10.41976011
3/15/12 08:00,2.6625,1093.466135,223.1067004,235.1580658,6.7,10.4855118,82,57.48957399,2.343553818,14.64205744
3/15/12 09:00,5.275,1117.320687,201.6593869,275.6930595,6.7,10.08738663,82,56.86102355,2.040760687,18.7298906
3/15/12 10:00,5.7875,1121.73194,196.079426,276.1516517,6.7,10.11041927,82,56.6543115,1.934193924,19.21547925
3/15/12 11:00,6.2875,1078.73744,194.5587194,279.8045567,6.7,10.13558907,82,56.78015839,1.889110681,19.50214519
3/15/12 12:00,7.3875,1118.62883,186.1324003,295.5700129,6.7,10.15876362,82,56.74172816,1.79224188,20.45561247
3/15/12 13:00,8.1125,1119.737419,173.9431223,306.5095362,6.7,10.16555349,82,56.39859878,1.661402097,21.13373329
3/15/12 14:00,8.3,1117.922197,168.0251564,308.6743155,6.7,10.18392984,82,56.15759945,1.590389453,21.20676366
3/15/12 15:00,8.675,861.4372558,198.4160294,308.2978407,6.7,10.42870108,82,57.58047669,1.882796682,20.33736355
3/15/12 16:00,8.525,859.1436487,213.874484,316.2735677,6.7,10.21480372,82,57.93188084,2.059072712,21.21872622
3/15/12 17:00,6.925,776.1957258,238.1867686,291.5241766,6.7,10.17040356,82,58.18193053,2.325790827,19.8492262
3/15/12 18:00,4.35,777.53249,267.737446,256.7968029,6.7,10.08376237,82,58.63473589,2.658618872,17.85566293
3/15/12 19:00,2.9875,773.4728269,284.6022584,233.1191599,6.7,10.06927136,82,59.32160824,2.889645994,16.42812805
3/15/12 20:00,2.8,733.3024858,289.7662612,228.6540416,6.7,10.06567184,82,59.44495534,3.001789825,16.18337952
3/15/12 21:00,2.425,718.9690758,299.7189051,224.2518669,6.7,10.06083276,82,59.66847532,3.147940431,15.89989652
3/15/12 22:00,2.2,612.8472511,338.0540918,216.9008197,6.7,10.16457626,82,61.246273,3.671607505,15.17474598
3/15/12 23:00,2.2,606.8485803,336.7119856,220.1588592,6.7,10.04969792,82,61.28013105,3.786002401,15.55378229
3/16/12 00:00,1.8875,605.3296182,340.5258804,215.6380424,6.7,10.03605307,82,61.14875982,3.877816472,15.35096277
3/16/12 01:00,1.325,604.9146057,351.363954,207.4546701,6.7,10.02188971,82,61.09993308,4.012256705,14.84760744
3/16/12 02:00,1.1,605.1126402,360.5379589,202.6814286,6.7,10.01602612,82,61.13892199,4.122039963,14.55706554
3/16/12 03:00,1.475,606.086497,364.7227266,207.1539513,6.7,10.02721893,82,61.26382964,4.1814394,14.88106012
3/16/12 04:00,1.7,606.5216721,370.2265455,210.0867503,6.7,10.04155648,82,61.39916551,4.268440456,15.04177545
3/16/12 05:00,2.0125,612.0724725,374.0458548,214.4825415,6.7,10.05855995,82,61.55485653,4.340419205,15.29567677
3/16/12 06:00,2.575,813.3562555,311.5767189,218.3735507,6.7,10.29764955,82,59.89737724,3.54874429,15.03964833
3/16/12 07:00,3.8,1042.187494,252.9559125,245.9448698,6.7,10.0718518,82,57.91882137,2.73406315,17.16285691
3/16/12 08:00,5.15,1081.165736,234.1270455,261.5089619,6.7,10.11191533,82,57.28933509,2.415287134,18.32901801
3/16/12 09:00,5.9125,1073.167103,219.0382177,272.0963041,6.7,10.12949077,82,56.98513415,2.191945234,18.97884844
3/16/12 10:00,6.7875,1069.639539,207.5666775,284.1686459,6.7,10.14993205,82,56.81154135,2.036090437,19.72646177
3/16/12 11:00,7.8875,1036.459018,204.3774574,300.1267316,6.7,10.17779209,82,56.60407843,1.976765987,20.68510563
3/16/12 12:00,9.3625,1084.672781,194.1035046,323.2111431,6.7,10.20642364,82,56.28320256,1.854391564,22.09110993
3/16/12 13:00,9.625,1090.765283,192.3121186,329.6621289,6.7,10.22697528,82,56.06953842,1.816218946,22.37381952
3/16/12 14:00,8.4,1101.138095,201.1598243,313.6665262,6.7,10.22560636,82,55.98951601,1.882182533,21.21907684
3/16/12 15:00,7.8,852.7248932,237.0694013,302.7899085,6.7,10.17962656,82,57.74338645,2.235985511,20.65467711
3/16/12 16:00,7.8,871.1580274,251.0968126,298.9109027,6.7,10.25125685,82,58.33964058,2.424902123,20.26667698
3/16/12 17:00,6.425,803.0835838,272.7091676,287.584262,6.7,10.22634342,82,58.45657567,2.691063353,19.37536107
3/16/12 18:00,3.85,807.0506954,291.1560154,254.8718197,6.7,10.1180386,82,58.68096943,2.918086292,17.48329928
3/16/12 19:00,2.425,802.8277064,302.8485466,228.216234,6.7,10.06890628,82,59.31017612,3.09429811,15.99446
3/16/12 20:00,1.2,766.0864323,316.7009586,212.3972151,6.7,10.03316638,82,59.85992142,3.307395458,15.06504128
3/16/12 21:00,-0.15,754.2997908,329.7313896,192.4756079,6.7,9.994970096,82,60.62507523,3.551404169,13.80902207
3/16/12 22:00,-0.9125,651.9734881,367.9143208,179.0198636,6.7,9.957840454,82,60.74293969,4.057678202,12.99072235
3/16/12 23:00,-1.1,647.4426564,375.6878866,174.5323686,6.7,9.959232335,82,60.70920008,4.189052866,12.7381299
3/17/12 00:00,-0.7875,647.944136,378.8877779,178.1075233,6.7,9.964795351,82,60.76719324,4.244056738,13.02177433
3/17/12 01:00,-0.225,645.6836793,381.4465317,185.1588323,6.7,9.98494372,82,60.93539776,4.296917426,13.50276524
3/17/12 02:00,0,640.8635101,385.6708031,188.2044169,6.7,9.99702478,82,61.05436085,4.373622408,13.66156166
3/17/12 03:00,-0.375,642.0578864,393.0384492,184.7645196,6.7,9.983228805,82,61.00892151,4.47219881,13.40026037
3/17/12 04:00,-0.6,640.7107779,398.3737079,180.3493501,6.7,9.970873926,82,61.04829055,4.535293814,13.12399822
3/17/12 05:00,-0.6,640.5802622,407.2661836,179.5797676,6.7,9.983382454,82,61.20659363,4.65341575,13.07194563
3/17/12 06:00,-0.6,832.5172833,341.2261609,175.6811049,6.7,10.19987267,82,60.66081151,3.882550114,12.43968774
3/17/12 07:00,0.4625,1056.072725,271.3964131,194.430448,6.7,10.20243283,82,59.05809591,3.009008724,13.52870144
3/17/12 08:00,1.475,1096.475101,244.2162661,215.4384148,6.7,9.985867993,82,57.65325776,2.578262163,15.32493264
3/17/12 09:00,1.325,1098.038614,243.4689758,211.1272876,6.7,10.00188498,82,57.41120722,2.477208621,15.21096012
3/17/12 10:00,1.7875,1108.438567,240.2453892,215.8095253,6.7,10.02564095,82,57.22921236,2.393725089,15.53763256
3/17/12 11:00,1.8875,1074.611746,240.9831577,218.6342899,6.7,10.04647589,82,57.05864124,2.362313927,15.65211279
3/17/12 12:00,2.0125,1120.500371,234.7776716,219.8099857,6.7,10.06477902,82,56.93347943,2.278231635,15.65313299
3/17/12 13:00,1.8875,1124.114012,228.0019491,219.9823342,6.7,10.06815061,82,56.75719144,2.192756741,15.60252401
3/17/12 14:00,1.325,1122.812751,216.5575431,213.358864,6.7,10.03875317,82,56.61659645,2.067442861,15.17164032
3/17/12 15:00,0.7875,873.1982243,265.3766647,204.2831747,6.7,10.01660345,82,59.19155857,2.580737745,14.64020507
3/17/12 16:00,0.225,876.4989669,286.3146224,195.2092309,6.7,10.0543584,82,60.4276725,2.925582026,13.94524796
3/17/12 17:00,-1.375,809.371351,312.1953676,177.3160951,6.7,10.02401748,82,60.69448736,3.341754837,12.66813866
3/17/12 18:00,-2.8875,823.4545936,335.7967307,155.6406941,6.7,9.949595754,82,60.36450233,3.669757893,11.23965845
3/17/12 19:00,-3.675,821.6081224,350.546518,143.1292039,6.7,9.899626895,82,60.23795454,3.845333001,10.49955227
3/17/12 20:00,-3.9,780.8999216,357.262926,137.9666036,6.7,9.872675934,82,60.17484738,3.916759325,10.25116887
3/17/12 21:00,-4.9625,765.8628161,373.6778759,126.6152686,6.7,9.819150317,82,59.84982061,4.073382041,9.511719769
3/17/12 22:00,-5.6,662.4641739,420.8679833,109.4062393,6.7,9.995813915,82,60.22166692,4.584149141,8.172992992
3/17/12 23:00,-5.9125,658.7791424,435.6298371,111.0747777,6.7,9.754341124,82,60.32671246,4.775241614,8.407849443
3/18/12 00:00,-6.475,658.3895986,448.3646658,101.9950086,6.7,9.726888253,82,60.42662656,4.945335769,7.858568917
3/18/12 01:00,-7.0125,656.5622791,452.744732,93.75089291,6.7,9.683913686,82,60.37974992,5.004898128,7.327303148
3/18/12 02:00,-7.575,659.7284583,474.212836,85.05212105,6.7,9.676743645,82,60.66273532,5.262818853,6.723982373
3/18/12 03:00,-7.425,658.7842227,470.548551,85.5256515,6.7,9.671016078,82,60.70768741,5.270933647,6.803247496
3/18/12 04:00,-7.575,658.5144642,472.3492092,84.5059359,6.7,9.65391082,82,60.63047659,5.284343749,6.758247555
3/18/12 05:00,-7.8,660.9552753,487.3000085,79.7543464,6.7,9.657070762,82,60.92825526,5.479336958,6.407016753
3/18/12 06:00,-6.7375,728.381737,444.0578345,90.18461536,6.7,9.931784979,82,60.35719011,4.97907406,7.093489272
3/18/12 07:00,-4.0375,855.6391088,365.4708341,125.6672173,6.7,10.11562982,82,59.88205071,4.015485285,9.442676701
3/18/12 08:00,-1.425,893.7155523,324.9889014,168.5674092,6.7,9.921811659,82,60.27731983,3.556835989,12.56303218
3/18/12 09:00,0.8375,906.9367608,294.7073265,199.3647133,6.7,10.00131748,82,60.53892611,3.246932631,14.62999491
3/18/12 10:00,2.7,919.665859,275.2971726,226.4893671,6.7,10.0544782,82,60.56285907,3.05523736,16.31142079
3/18/12 11:00,4.3625,896.2393729,257.5890758,249.5783248,6.7,10.12717148,82,59.58876473,2.831583992,17.63305278
3/18/12 12:00,5.375,901.6950639,245.4710866,266.4608405,6.7,10.15121501,82,59.02782204,2.640204529,18.51644473
3/18/12 13:00,6.2875,901.6249493,231.4521226,279.2379372,6.7,10.1743111,82,58.74225121,2.443786156,19.2782737
3/18/12 14:00,7.0125,901.0503366,222.7810556,289.3978524,6.7,10.21011606,82,58.5792655,2.320874213,19.78668839
3/18/12 15:00,7.2,903.8314011,222.0205198,292.9478657,6.7,10.23003133,82,58.4731868,2.290184847,19.8688542
3/18/12 16:00,6.5125,862.060776,238.1837318,285.5041578,6.7,10.23472459,82,58.5914198,2.442545089,19.28566042
3/18/12 17:00,5.0375,669.3356343,303.7460719,265.5192964,6.7,10.16606539,82,60.40698163,3.180272347,18.09512568
3/18/12 18:00,3.7125,676.4702105,340.2427916,258.7442638,6.7,9.828418929,82,61.11696781,3.708543501,18.67936635
3/18/12 19:00,2.9875,669.4072528,349.0681615,229.7327562,6.7,9.963371659,82,61.44876043,3.940738453,17.08069981
3/18/12 20:00,3.1125,663.7387347,351.2686561,231.4332083,6.7,9.962448478,82,61.53715804,4.042282399,17.10654536
3/18/12 21:00,3.675,659.2667193,351.7720348,235.7932127,6.7,10.13669348,82,61.44651597,4.080404525,16.72714356
3/18/12 22:00,3.525,654.7083179,356.2701755,239.3590754,6.7,10.1192261,82,61.48073592,4.135953255,16.72925239
3/18/12 23:00,3.3,643.8143643,361.2904514,235.1114712,6.7,10.10836816,82,61.62922745,4.214083127,16.4504503
3/19/12 00:00,3.3,624.0201322,374.5596027,234.7848017,6.7,10.11179484,82,61.66897607,4.387215044,16.42387743
3/19/12 01:00,2.9875,621.1607161,379.6038092,231.8279702,6.7,10.09442548,82,61.61120333,4.452187997,16.24397256
3/19/12 02:00,3.1125,612.9418078,388.4305079,230.7298774,6.7,10.1062605,82,61.80258065,4.565008977,16.19863931
3/19/12 03:00,3.675,599.6189766,389.2209006,238.0142392,6.7,10.11631375,82,61.94516533,4.608818685,16.64776644
3/19/12 04:00,4.5875,586.4832486,381.4493664,249.9446807,6.7,10.12657683,82,61.86341424,4.533819642,17.44520503
3/19/12 05:00,5,577.3051068,379.5446726,255.7433239,6.7,10.12943467,82,61.67801578,4.484382938,17.80436436
3/19/12 06:00,5.375,556.069105,373.2211212,260.3385947,6.7,10.13399498,82,61.4214104,4.37863736,18.10882161
3/19/12 07:00,6.975,679.1942202,324.1289806,276.1323159,6.7,10.40384955,82,59.96663063,3.693466715,18.46561753
3/19/12 08:00,8.8,672.5599116,308.7174896,312.182537,6.7,10.20340092,82,59.44593892,3.393175937,21.07039768
3/19/12 09:00,10.15,663.5391283,292.4781158,330.9951924,6.7,10.21560408,82,59.15304844,3.137466146,22.47147256
3/19/12 10:00,11.2875,643.3092764,274.5554914,348.4872143,6.7,10.23193431,82,59.20184321,2.907480251,23.588248
3/19/12 11:00,13.075,618.4177606,263.114178,501.2916608,6.7,11.09546813,82,59.29735226,2.775983961,29.57330942
3/19/12 12:00,14.5875,610.9645702,250.7289026,642.6688687,6.7,11.44946441,82,59.31922691,2.64338295,32.83460606
3/19/12 13:00,15.375,611.2074061,237.6769015,678.261181,6.7,11.50194561,82,59.34178535,2.5053177,33.85826637
3/19/12 14:00,15.6,624.3306189,228.5609871,689.5825251,6.7,11.5241112,82,59.37930006,2.410990357,34.16944609
3/19/12 15:00,16.6,509.1561685,249.75776,686.4151285,6.7,11.72667725,82,60.01963246,2.655157267,32.97051116
3/19/12 16:00,16.5125,525.9326429,256.0396231,683.8591805,6.7,11.44083099,82,59.99398384,2.750526751,34.05160479
3/19/12 17:00,14.725,537.6446707,273.9464301,623.3886265,6.7,11.29830906,82,59.85270567,2.95304469,31.94199021
3/19/12 18:00,12.525,558.1408183,294.5447095,495.2179363,6.7,10.72484528,82,59.75660952,3.171531805,27.08559188
3/19/12 19:00,11.0125,556.6827109,308.308061,360.5543712,6.7,10.25359517,82,59.74344127,3.315020959,23.20585655
3/19/12 20:00,8.85,574.8301697,324.7036698,319.2670023,6.7,10.22658669,82,59.64455134,3.482179725,21.37781067
3/19/12 21:00,7.425,594.6409957,335.3053248,293.1668634,6.7,10.19281019,82,59.96008214,3.606464128,19.91337716
3/19/12 22:00,6.2,603.5224081,349.0943172,278.0629541,6.7,10.16264408,82,60.21785851,3.783777577,19.04568046
3/19/12 23:00,4.5375,608.7749189,369.3266017,255.3423032,6.7,10.12134222,82,60.98005538,4.080201055,17.68118102
3/20/12 00:00,3.525,636.8165072,361.7684809,239.5979091,6.7,10.08254254,82,61.07346045,4.08070014,16.76929667
3/20/12 01:00,2.9875,637.325813,364.6908951,231.2246524,6.7,10.06224631,82,61.07987054,4.144815294,16.33272876
3/20/12 02:00,2.1125,639.0396855,372.6995645,220.2487837,6.7,10.04006289,82,60.95640777,4.241330133,15.6506009
3/20/12 03:00,1.0125,638.6230794,387.802336,204.7459242,6.7,10.01339875,82,60.82441808,4.394779314,14.65829478
3/20/12 04:00,0.6,637.1495172,395.5778543,196.1796563,6.7,10.00219892,82,60.88130764,4.474224564,14.1279616
3/20/12 05:00,0.6,637.1702887,400.0433187,195.6711842,6.7,10.00316871,82,60.93969239,4.529347674,14.12429714
3/20/12 06:00,1.975,831.2525869,327.8933915,208.7021203,6.7,10.27712355,82,60.33759295,3.693909232,14.55514824
3/20/12 07:00,4.175,1058.370218,248.2715248,249.739673,6.7,10.07666945,82,57.71174451,2.678156985,17.49771965
3/20/12 08:00,5.375,1097.93559,220.4316597,264.274129,6.7,10.11974554,82,57.12821966,2.265595967,18.5025268
3/20/12 09:00,5.6,1105.602783,207.1141495,268.5122955,6.7,10.13302945,82,56.94517423,2.068018192,18.70525165
3/20/12 10:00,5.6,1104.560192,202.022532,268.7229408,6.7,10.14373182,82,56.85696418,1.980312475,18.65969564
3/20/12 11:00,5.6,1062.842866,199.8035037,269.115734,6.7,10.15039161,82,56.86258861,1.936440333,18.63409713
3/20/12 12:00,5.225,1110.996696,198.4154823,265.5537911,6.7,10.15528464,82,56.71822402,1.907924322,18.35679011
3/20/12 13:00,4.625,1117.631806,189.8008345,258.965198,6.7,10.13005186,82,56.35063939,1.80975556,17.93652104
3/20/12 14:00,4.0875,1125.42954,185.5965436,251.3613789,6.7,10.1125586,82,56.04896555,1.75159977,17.52548149
3/20/12 15:00,2.525,871.2220574,238.9183745,225.7726725,6.7,10.28576145,82,58.08272367,2.271738907,15.39111703
3/20/12 16:00,1.7,871.91269,261.6691966,218.8885154,6.7,10.06514574,82,59.20007243,2.572534877,15.2302565
3/20/12 17:00,0.6375,793.6778892,289.8126882,201.938648,6.7,10.02341542,82,60.40586603,2.973569524,14.30442711
3/20/12 18:00,-1.0625,801.7003326,305.5390436,179.7977938,6.7,9.969955777,82,60.48077421,3.272273542,12.93882837
3/20/12 19:00,-1.7,797.5180828,319.9656675,166.59268,6.7,9.961884849,82,60.40805545,3.486560052,12.11620226
3/20/12 20:00,-2.0125,756.0860593,334.4163054,162.3284769,6.7,9.962148476,82,60.37009582,3.673291181,11.84802125
3/20/12 21:00,-2.2,742.2023665,342.4049287,158.8049364,6.7,9.952896202,82,60.38693333,3.775211139,11.61665847
3/20/12 22:00,-2.575,638.4305345,380.1187986,154.5581659,6.7,9.9031045,82,60.41003254,4.201376073,11.384809
3/20/12 23:00,-3.1125,633.8717191,394.6051418,146.4117481,6.7,9.886772361,82,60.35716204,4.357899905,10.88005753
3/21/12 00:00,-3.3,633.879795,405.8535205,142.2142147,6.7,9.878045951,82,60.4592686,4.48897061,10.62870726
3/21/12 01:00,-3.3,639.7632949,413.5835758,142.0424845,6.7,9.878790897,82,60.54708265,4.590528983,10.64374892
3/21/12 02:00,-1.925,645.5179154,413.9423094,159.0452199,6.7,9.949128426,82,60.85975245,4.626537849,11.85111285
3/21/12 03:00,-1.1,649.3531701,406.058948,171.7543886,6.7,9.972928611,82,60.93164905,4.584277177,12.61481167
3/21/12 04:00,-1.1,648.5900689,410.1567769,172.4666093,6.7,9.970905327,82,60.98924898,4.645987099,12.61651127
3/21/12 05:00,-1.7875,639.2924002,424.8070192,165.5230321,6.7,9.956769622,82,60.98416586,4.825322912,12.09739067
3/21/12 06:00,-1.2,839.4755396,353.1182397,166.7707888,6.7,10.19376153,82,60.485569,3.97956613,11.88768844
3/21/12 07:00,0.4625,1079.214067,279.4367108,199.2973054,6.7,9.99350337,82,59.53704653,3.09556965,14.28124486
3/21/12 08:00,2.1625,1136.494024,235.8533893,220.8057604,6.7,10.06175162,82,57.86051322,2.510820196,15.80090284
3/21/12 09:00,3.4875,1146.991386,215.6434723,240.6778657,6.7,10.09671905,82,57.17791119,2.20886713,17.01360052
3/21/12 10:00,4.5875,1156.059028,204.399704,256.6795789,6.7,10.12501208,82,56.83965971,2.035792134,17.99276316
3/21/12 11:00,6.0625,1116.344654,198.9193836,277.3623456,6.7,10.16509149,82,56.79600164,1.94477748,19.2361477
3/21/12 12:00,7.0125,1156.203826,191.3437376,291.683097,6.7,10.18876969,82,56.75281406,1.850122083,20.03209762
3/21/12 13:00,7.8875,1157.640022,181.1959134,304.5613753,6.7,10.20623131,82,56.41586829,1.735415051,20.79249016
3/21/12 14:00,7.9875,1159.209697,177.8028763,307.9066885,6.7,10.20981846,82,56.05294817,1.684408952,20.94679121
3/21/12 15:00,7.1125,903.1484552,228.0160569,292.8079264,6.7,10.28899482,82,57.52149768,2.163805475,19.68433848
3/21/12 16:00,6.325,903.8141076,249.3884461,285.3161803,6.7,10.19082641,82,58.07010066,2.40704389,19.36330638
3/21/12 17:00,4.0375,809.1049871,278.3556251,253.3517046,6.7,10.12103307,82,58.89552053,2.750447171,17.44044288
3/21/12 18:00,1.7375,803.3030309,304.3930545,221.2390926,6.7,10.05756059,82,59.79737405,3.109623752,15.51619405
3/21/12 19:00,0.4125,788.9082442,315.9426189,200.162347,6.7,10.00434032,82,60.60611394,3.35834338,14.27148927
3/21/12 20:00,0.375,744.4289455,313.0642929,195.361628,6.7,9.995248285,82,60.7145088,3.423756153,14.0871537
3/21/12 21:00,1.975,740.3858564,310.2282988,214.6499819,6.7,10.07328181,82,60.19882612,3.422399419,15.38265654
3/21/12 22:00,2.425,656.3747081,349.17785,224.0760358,6.7,10.06583186,82,61.28692914,3.895160585,15.93758266
3/21/12 23:00,1.5125,666.282425,356.7659012,213.8547939,6.7,10.07697515,82,61.26267405,4.064303131,15.10607647
3/22/12 00:00,0.7875,670.6668919,361.0690418,204.0348877,6.7,10.03348815,82,61.07065008,4.127801172,14.49578765
3/22/12 01:00,-0.15,667.0931566,376.6922801,191.8945017,6.7,10.00021265,82,60.88683067,4.287614708,13.76232139
3/22/12 02:00,-0.6,665.2299934,386.9884311,182.5547313,6.7,9.980555907,82,60.93602021,4.390971173,13.20103426
3/22/12 03:00,-2.2875,660.4022498,409.2187984,165.1577878,6.7,9.915810143,82,60.60462273,4.616460491,12.05618184
3/22/12 04:00,-3.3,657.7319728,423.9006394,144.8685161,6.7,9.867440283,82,60.73824238,4.758341899,10.75707548
3/22/12 05:00,-2.9875,651.9633649,427.6060082,147.3794587,6.7,9.883238936,82,60.85597192,4.813291459,11.02173138
3/22/12 06:00,-1.05,846.8746174,346.48008,168.3900794,6.7,10.16457263,82,60.44308151,3.881983893,12.19731038
3/22/12 07:00,1.0625,1070.733126,274.9638924,200.951555,6.7,10.22127629,82,59.02300618,3.022670802,14.08460259
3/22/12 08:00,3.3875,1114.605742,230.4154309,240.7083192,6.7,10.04984804,82,57.34992668,2.416897227,17.01504727
3/22/12 09:00,5.4625,1125.370911,208.1258325,267.6189953,6.7,10.10341737,82,56.84605766,2.101056919,18.86330505
3/22/12 10:00,6.475,1127.363851,199.8128069,282.2280709,6.7,10.1320776,82,56.68313226,1.967379194,19.71822202
3/22/12 11:00,7.0125,1077.517665,202.1350518,289.8855708,6.7,10.15457224,82,56.64085166,1.958331809,20.10394098
3/22/12 12:00,6.8875,1118.642378,198.9353861,290.3489796,6.7,10.15465685,82,56.43878793,1.905575289,20.0563887
3/22/12 13:00,7.0125,1123.01789,196.7686006,291.2547912,6.7,10.15818931,82,56.28145469,1.866074254,20.11771832
3/22/12 14:00,7.2,1122.073238,204.2646846,293.7916858,6.7,10.1709335,82,56.30157314,1.9228673,20.23375464
3/22/12 15:00,7.2,865.0738587,247.6049873,288.5285175,6.7,10.38565789,82,57.7675035,2.35060041,19.19559516
3/22/12 16:00,6.8875,869.6178457,267.0637131,292.8205534,6.7,10.17971155,82,58.3117669,2.591230671,19.84952794
3/22/12 17:00,6.0125,791.5099217,281.6337926,279.4198807,6.7,10.1646919,82,58.62900742,2.793445177,19.14105458
3/22/12 18:00,5.6,803.3094546,286.4797413,270.3764687,6.7,10.14441178,82,58.81941853,2.890018413,18.67388877
3/22/12 19:00,5.6,793.0481826,291.0248573,269.2664315,6.7,10.14389414,82,58.91138326,2.971100894,18.63564995
3/22/12 20:00,6.975,750.2753755,287.0995083,286.0363415,6.7,10.18474732,82,58.89206867,2.950270155,19.7244986
3/22/12 21:00,7.425,733.8134332,290.4918398,294.6534173,6.7,10.20808427,82,58.9071854,2.995003959,20.09886092
3/22/12 22:00,6.8875,625.2794865,318.9097747,287.6677526,6.7,10.16423372,82,59.72537398,3.330025355,19.70436898
3/22/12 23:00,6.325,611.0959558,325.8499599,278.6550467,6.7,10.15538395,82,59.88016953,3.459386781,19.19824422
3/23/12 00:00,5.7875,603.585114,333.1572242,270.3933067,6.7,10.1390121,82,60.07374793,3.582144608,18.70891789
3/23/12 01:00,5.6,601.884088,335.2105236,266.3292842,6.7,10.12731199,82,60.1757846,3.638044494,18.50204938
3/23/12 02:00,4.85,596.4565179,345.6701475,258.1012008,6.7,10.10894688,82,60.37455957,3.778923406,18.00102773
3/23/12 03:00,4.4,593.4707093,347.2753822,249.1068676,6.7,10.08820039,82,60.62160012,3.839188273,17.47991568
3/23/12 04:00,4.0875,591.6268524,350.3785217,245.2868973,6.7,10.07668237,82,60.72179272,3.902506921,17.28475399
3/23/12 05:00,3.525,580.4056627,357.7219989,237.2157251,6.7,10.0583485,82,61.04464842,4.023945491,16.79499398
3/23/12 06:00,3.3,778.57592,303.4470578,227.814993,6.7,10.27813605,82,59.40178249,3.364749994,15.69660251
3/23/12 07:00,3.675,1013.733086,257.1190174,238.4349619,6.7,10.26575719,82,57.85709212,2.732760495,16.20750006
3/23/12 08:00,4.2125,1054.718749,240.3869292,253.287176,6.7,10.02192532,82,57.22889877,2.455470452,17.7765933
3/23/12 09:00,4.4,1042.386364,228.7187548,251.5033992,6.7,10.01837627,82,56.84330939,2.270398114,17.97645934
3/23/12 10:00,4.775,1032.523711,224.0657183,221.0774362,6.7,11.00198425,82,56.64010305,2.180523502,14.13335804
3/23/12 11:00,5,982.9035411,221.3829589,247.5326192,6.7,11.00513451,82,56.49095381,2.123972786,14.29011391
3/23/12 12:00,5.375,1016.684073,217.3322293,259.3566651,6.7,11.01291522,82,56.36461316,2.06387014,14.54129636
3/23/12 13:00,5.9125,1014.712824,214.7365064,268.8285129,6.7,11.02849756,82,56.33359587,2.024231324,14.90912134
3/23/12 14:00,6.1,1015.443355,215.1352875,272.5258247,6.7,11.03653384,82,56.34512669,2.018823616,15.03686344
3/23/12 15:00,6.1,762.2986578,254.9828132,275.4537983,6.7,10.90544009,82,57.71399696,2.414992372,15.56205253
3/23/12 16:00,6.475,759.4744933,268.5702877,312.4156542,6.7,10.0799159,82,58.21648571,2.600917725,19.560304
3/23/12 17:00,6.325,678.7618608,281.9049293,281.9719027,6.7,10.0927406,82,58.49129621,2.785046224,19.38894646
3/23/12 18:00,6.1,696.2126065,287.535361,272.6578639,6.7,10.08442779,82,58.70157101,2.8879631,19.11826031
3/23/12 19:00,6.1,689.7130871,290.5608878,270.9021209,6.7,10.09027784,82,58.76885499,2.951571666,19.06037269
3/23/12 20:00,6.1,646.3646747,299.4375175,270.0980462,6.7,10.09811485,82,58.9915203,3.067210043,18.99264239
3/23/12 21:00,5.7875,644.7297823,307.0789992,267.1386916,6.7,10.10567121,82,59.13553011,3.175768458,18.73616099
3/23/12 22:00,5.225,547.9620663,339.2890924,253.7247208,6.7,10.3305204,82,60.14187379,3.578328015,17.21785656
3/23/12 23:00,4.625,548.8030697,344.5788903,255.8039812,6.7,10.07465296,82,60.36772313,3.72165128,17.72956913
3/24/12 00:00,4.4,551.260807,343.139185,248.0040161,6.7,10.06090641,82,60.46976846,3.762518292,17.49379758
3/24/12 01:00,4.4,551.1164752,344.1391671,246.7151034,6.7,10.05747973,82,60.52062409,3.802383618,17.50060729
3/24/12 02:00,4.4,550.9453226,346.6878492,246.2454282,6.7,10.05858394,82,60.58335162,3.849667891,17.48972895
3/24/12 03:00,4.0875,558.0106978,351.6535716,243.2398533,6.7,10.04785593,82,60.71802637,3.922946958,17.30196982
3/24/12 04:00,3.9,559.5556687,351.6264382,239.6102236,6.7,10.03923918,82,60.82372539,3.946443517,17.09366466
3/24/12 05:00,3.9,554.3027765,353.6297343,239.1636546,6.7,10.03941787,82,60.88380245,3.98409133,17.08447862
3/24/12 06:00,3.9,754.2379627,296.1971981,225.8819113,6.7,10.51493391,82,59.08277306,3.266008326,15.24906404
3/24/12 07:00,3.525,976.7974429,260.3097057,231.6823626,6.7,10.56000279,82,57.81996505,2.745541334,14.81057797
3/24/12 08:00,3.675,1016.252622,243.4376721,219.3772899,6.7,10.9568364,82,57.21044617,2.477424745,13.33562601
3/24/12 09:00,4.5875,1013.061807,231.3250279,243.6713817,6.7,10.99026246,82,56.88547489,2.290926237,13.961832
3/24/12 10:00,4.625,1012.662824,233.8182284,283.4668312,6.7,10.26076461,82,56.83882972,2.275962711,17.15023182
3/24/12 11:00,4.775,976.879586,230.0529423,265.3151181,6.7,10.02154287,82,56.75970649,2.216277017,18.26926211
3/24/12 12:00,4.3125,1024.801494,225.2083229,253.055056,6.7,10.01663654,82,56.40906863,2.14780262,18.01132549
3/24/12 13:00,3.525,1020.226783,232.4279627,239.4823097,6.7,9.998720767,82,56.5453385,2.199791652,17.23489781
3/24/12 14:00,3.3,1028.436095,236.8269021,234.1925663,6.7,10.00691965,82,56.69980592,2.237733739,16.91121614
3/24/12 15:00,2.9875,785.2342278,285.2314309,216.309721,6.7,10.47296993,82,58.42306241,2.74261391,14.77096891
3/24/12 16:00,2.8,795.8183502,301.3928781,236.2902008,6.7,10.03159826,82,59.06760235,2.995344374,16.25698013
3/24/12 17:00,2.8,721.6539739,314.1989447,228.2288219,6.7,10.05823889,82,59.4691173,3.215444487,16.12293675
3/24/12 18:00,2.425,743.1696527,325.2504429,223.0798097,6.7,10.0612517,82,59.77945782,3.406015386,15.81405768
3/24/12 19:00,2.2,746.0640336,330.5129997,218.3880049,6.7,10.06697921,82,60.0925056,3.53070132,15.48565636
3/24/12 20:00,2.2,711.5836546,329.0489123,218.5749309,6.7,10.06721982,82,60.12434209,3.557784856,15.49463884
3/24/12 21:00,2.2,701.8533334,334.3617112,218.3054624,6.7,10.07794771,82,60.2994164,3.645030536,15.4516023
3/24/12 22:00,1.8875,602.745737,372.4087319,215.1792373,6.7,10.0511883,82,61.52754857,4.169668704,15.25599912
3/24/12 23:00,1.7,600.7968711,372.3669779,210.7519013,6.7,10.06234721,82,61.60287747,4.28298642,14.9709186
3/25/12 00:00,1.325,603.9918935,376.1894634,207.1747926,6.7,10.05320203,82,61.47991319,4.36935391,14.71518235
3/25/12 01:00,1.1,609.5925897,380.7947285,202.9821223,6.7,10.04537046,82,61.47774136,4.427713143,14.45512623
3/25/12 02:00,1.1,611.2005953,383.9646583,202.8343976,6.7,10.04163689,82,61.49666504,4.469747305,14.46857776
3/25/12 03:00,1.475,608.2817759,383.4355065,207.3649068,6.7,10.049217,82,61.56362932,4.470430668,14.79136586
3/25/12 04:00,1.7,605.3286113,381.5372131,210.5484592,6.7,10.04863749,82,61.57771541,4.458871729,15.00115722
3/25/12 05:00,1.7,605.0490775,384.0507228,210.5647202,6.7,10.05094478,82,61.61152546,4.49277787,15.00297445
3/25/12 06:00,1.7,683.1570826,362.0640963,211.5298023,6.7,10.03819311,82,61.4192211,4.226680915,15.09246059
3/25/12 07:00,2.3875,819.9909359,309.9430287,216.1059699,6.7,10.27564426,82,59.9125156,3.531814709,14.95600855
3/25/12 08:00,3.1125,855.926268,294.9243661,235.3664596,6.7,10.04980991,82,59.2538921,3.230806473,16.50542511
3/25/12 09:00,3.675,855.157294,285.0488369,240.129415,6.7,10.06285987,82,58.91456309,3.041082896,17.00894954
3/25/12 10:00,4.5875,853.8512148,272.9669055,251.8916987,6.7,10.08188978,82,58.60183906,2.857829569,17.81917928
3/25/12 11:00,5.375,815.9634776,261.3708579,262.7872751,6.7,10.09543038,82,58.34455098,2.695397459,18.510145
3/25/12 12:00,5.9125,816.2883434,254.9272943,270.127084,6.7,10.11371415,82,58.24828126,2.600846598,18.94574347
3/25/12 13:00,6.1,817.1689606,248.2870189,260.5419442,6.7,10.36074862,82,58.12457891,2.514434939,18.06314948
3/25/12 14:00,6.475,817.3483829,249.0631893,288.9958873,6.7,10.12637805,82,58.1140288,2.508258154,19.43357433
3/25/12 15:00,6.7,817.4001688,253.8991074,283.5945416,6.7,10.1440042,82,58.14787964,2.550442594,19.55768303
3/25/12 16:00,6.325,777.2877259,266.0502744,278.0521187,6.7,10.15699828,82,58.23937695,2.671938504,19.2038509
3/25/12 17:00,5.7875,586.0712887,307.6184634,254.8343282,6.7,10.62734955,82,59.49867645,3.139254843,16.6119864
3/25/12 18:00,4.5375,604.4975153,332.2652528,267.5803132,6.7,10.09417046,82,59.90930704,3.480853673,17.84704348
3/25/12 19:00,2.525,606.5039251,359.7634277,230.679005,6.7,10.05105639,82,60.83011499,3.892630319,16.11772669
3/25/12 20:00,1.7,607.1878458,366.4265857,211.80656,6.7,10.03874462,82,61.19421123,4.096647222,15.03890111
3/25/12 21:00,1.0125,609.6246061,374.634446,203.8959856,6.7,10.0235489,82,61.03606359,4.249264315,14.56442238
3/25/12 22:00,0.6,607.5979091,379.3335196,195.8068672,6.7,9.998901423,82,61.0043848,4.311898521,14.08355974
3/25/12 23:00,0.225,600.6464402,388.5383331,191.0002687,6.7,9.987056698,82,60.94529588,4.414323405,13.81290027
3/26/12 00:00,0.375,578.3629216,400.0113259,191.1807856,6.7,9.988202467,82,61.04456553,4.547983656,13.86406771
3/26/12 01:00,0.225,581.9924842,407.5785701,190.1651819,6.7,9.986784939,82,61.06614978,4.645111823,13.79327032
3/26/12 02:00,-0.375,585.0917775,419.7876598,182.16718,6.7,9.973264238,82,61.10135085,4.791974597,13.24279193
3/26/12 03:00,0.15,581.7188438,419.729614,187.0859366,6.7,9.9897662,82,61.27566574,4.810117109,13.60812007
3/26/12 04:00,0.6,579.3280579,417.6251285,193.2645364,6.7,10.00342773,82,61.3720034,4.815789913,13.99813552
3/26/12 05:00,0.225,578.642029,423.8129351,189.9678384,6.7,9.992639437,82,61.35042805,4.900521224,13.74801306
3/26/12 06:00,1.375,566.492069,407.1587448,203.2105904,6.7,10.02831873,82,61.44533233,4.715289765,14.6694987
3/26/12 07:00,4.6375,679.9340965,336.7011553,241.8348351,6.7,10.33346464,82,60.68420125,3.877398141,16.63916918
3/26/12 08:00,7.475,671.5300385,301.2348532,289.6161014,6.7,10.18559798,82,59.60503866,3.354498678,19.84117745
3/26/12 09:00,10.05,663.5947808,281.4134486,326.7256599,6.7,10.24954213,82,59.3599016,3.050198485,22.13957324
3/26/12 10:00,12.1625,656.4944227,268.1684009,393.218837,6.7,10.56364848,82,59.36570236,2.868159106,25.65741776
3/26/12 11:00,14.175,645.6384302,257.6095777,609.1318672,6.7,11.45524713,82,59.34359877,2.737566954,32.11691857
3/26/12 12:00,15.6875,637.7057733,248.6410899,683.6737118,6.7,11.53470157,82,59.29599798,2.63172732,34.01639611
3/26/12 13:00,16.7875,628.0395596,236.3749796,721.8506689,6.7,11.59568734,82,59.21029578,2.493254659,35.34567677
3/26/12 14:00,17.575,617.0935826,225.6821928,747.8260311,6.7,11.63350503,82,59.17527877,2.373397122,36.26739832
3/26/12 15:00,17.8,489.3746742,248.3808058,724.0785476,6.7,11.80286556,82,59.78853429,2.62437642,34.12225559
3/26/12 16:00,17.425,493.4102539,254.5420163,710.8661092,6.7,11.48798003,82,59.79115094,2.712687039,35.03701096
3/26/12 17:00,16.5125,500.2679729,273.7438673,672.419773,6.7,11.4109626,82,59.7599349,2.929085501,33.86832844
3/26/12 18:00,15.4125,520.011626,293.9048022,634.099025,6.7,11.32910957,82,59.71550598,3.149578842,32.50264577
3/26/12 19:00,14.625,521.972401,303.917988,606.4788145,6.7,11.28228122,82,59.69557775,3.257324297,31.46696572
3/26/12 20:00,14.4,523.1202228,308.7532695,596.7237297,6.7,11.2605259,82,59.66514584,3.306881584,31.18671412
3/26/12 21:00,14.4,529.3389699,313.8584033,594.9272705,6.7,11.25826923,82,59.6912938,3.360424866,31.14791437
3/26/12 22:00,14.4,534.3945037,319.2746844,593.5522029,6.7,11.26082599,82,59.78272665,3.423746988,31.07314955
3/26/12 23:00,14.775,527.1778105,318.9257173,621.4701857,6.7,11.38037657,82,59.75922649,3.424968806,31.97523865
3/27/12 00:00,13.625,521.7551837,313.4679974,600.8301232,6.7,11.33083301,82,59.57925336,3.357959736,30.82785829
3/27/12 01:00,12.8,479.4972842,318.8411451,566.5166006,6.7,10.98876594,82,59.6371159,3.409059369,30.74613701
3/27/12 02:00,13.4875,457.9748716,318.9641758,546.8164764,6.7,11.08790278,82,59.58505815,3.407299531,29.91148519
3/27/12 03:00,13.9,459.0414979,319.2994537,559.1959663,6.7,11.1127198,82,59.57092911,3.40607533,30.29496035
3/27/12 04:00,14.2125,435.7164571,318.8580726,547.9032958,6.7,11.01338226,82,59.54972568,3.398248148,30.20951624
3/27/12 05:00,13.4,431.4347087,322.2857017,527.3171959,6.7,10.95363934,82,59.60820242,3.434337423,29.46347946
3/27/12 06:00,12.8,635.7366796,269.3547952,500.442595,6.7,11.45174421,82,58.55998515,2.838571175,26.32427157
3/27/12 07:00,13.1125,866.0872981,225.5081934,561.1027248,6.7,12.02974418,82,57.51914667,2.316887788,26.35382472
3/27/12 08:00,13.3,908.0991832,211.8166231,593.242833,6.7,12.56373698,82,57.04127532,2.121907853,25.24609505
3/27/12 09:00,13.675,909.0396146,205.0541671,653.2653357,6.7,12.90088127,82,56.68413288,2.012312226,25.75838003
3/27/12 10:00,14.2125,910.830986,196.8296177,699.4356645,6.7,13.08633809,82,56.36110481,1.899224562,26.51298766
3/27/12 11:00,16.525,869.2911768,183.9704431,802.6651973,6.7,13.29158213,82,56.02287672,1.749313618,29.4649589
3/27/12 12:00,18.8,911.1969516,173.3383471,851.1838124,6.7,13.37993485,82,55.83524387,1.628460827,30.53148495
3/27/12 13:00,19.775,911.6562938,167.0317389,867.3369429,6.7,13.36469884,82,55.55531462,1.552763624,31.07346983
3/27/12 14:00,20.6875,912.1944344,162.6060224,923.9162882,6.7,13.38771193,82,55.31787153,1.496596973,33.06772217
3/27/12 15:00,20.0375,659.6162391,198.4941938,849.5802325,6.7,13.31144073,82,56.8876821,1.830246475,30.49590954
3/27/12 16:00,18.7125,658.0386706,217.4193045,769.0369516,6.7,13.18155129,82,57.50588787,2.038295025,28.09538067
3/27/12 17:00,16.6125,578.5793836,227.2359778,703.1926406,6.7,12.77879624,82,57.86293205,2.170025888,26.77625273
3/27/12 18:00,14.5375,595.6328797,233.2053398,640.7208712,6.7,12.19650758,82,58.03868539,2.263660855,26.64050496
3/27/12 19:00,13.2125,595.2593847,237.6097294,585.046415,6.7,11.8240802,82,58.17697418,2.335450438,26.47425369
3/27/12 20:00,13.4875,555.4952986,241.6468252,573.7212608,6.7,11.7957641,82,58.30079699,2.398549691,26.8462089
3/27/12 21:00,13.525,541.4847824,246.1794107,569.631084,6.7,11.85585011,82,58.38023455,2.462530903,26.45542127
3/27/12 22:00,13.3,440.251398,274.5127513,533.6095825,6.7,11.7984198,82,59.12959352,2.782743268,24.86605295
3/27/12 23:00,12.9875,435.9864095,277.2725129,527.862333,6.7,12.1580716,82,59.22207406,2.855793942,23.91648793
3/28/12 00:00,13.4875,435.8544563,278.9242619,573.1358767,6.7,12.66728103,82,59.27588248,2.900047594,23.83154851
3/28/12 01:00,14.2125,435.8121822,285.6765357,631.2967503,6.7,12.77989306,82,59.42709421,2.99252976,25.05016808
3/28/12 02:00,14.775,435.7070902,286.8543305,669.9028317,6.7,12.84747793,82,59.42376929,3.021798085,26.1786537
3/28/12 03:00,10.125,438.7350554,301.3529855,366.9579325,6.7,11.94516109,82,59.68048595,3.189186991,14.72989596
3/28/12 04:00,6.8875,445.0857175,309.7235146,279.971638,6.7,10.45577782,82,59.76073771,3.305737912,13.9339272
3/28/12 05:00,6.325,477.9320058,316.5897583,282.665066,6.7,9.87646953,82,59.79715122,3.392371601,18.17778032
3/28/12 06:00,6.1,709.3617906,269.4156739,250.985674,6.7,10.67598149,82,58.25503819,2.840314744,16.37793454
3/28/12 07:00,6.7875,932.5415445,220.5418953,277.4420022,6.7,10.45099269,82,57.01597624,2.250702053,17.73331784
3/28/12 08:00,7.2,967.2025739,212.579717,265.3514563,6.7,10.59797679,82,56.70113848,2.106684498,16.92275165
3/28/12 09:00,7.8875,915.1724064,214.5329026,272.4556638,6.7,9.866265162,82,56.10644544,2.073019378,18.68166378
3/28/12 10:00,6.925,932.4847179,203.8905429,245.8462418,6.7,9.864987902,82,56.09103998,1.938142732,17.97010976
3/28/12 11:00,6.1,943.6891824,201.83343,240.2797272,6.7,10.37604398,82,55.95376589,1.895686394,17.65363289
3/28/12 12:00,5.4125,1006.556562,203.1023153,267.0128244,6.7,10.52555914,82,55.6924602,1.888161263,16.77095319
3/28/12 13:00,5.375,1007.520487,204.220625,273.7762758,6.7,10.02360709,82,55.80019912,1.884171906,18.83476909
3/28/12 14:00,5.6,989.0891303,208.7927206,236.3864335,6.7,10.74460813,82,55.84993884,1.919505671,15.6948965
3/28/12 15:00,6.2875,681.8371462,250.8132978,261.9854508,6.7,10.04790829,82,57.31437017,2.329819632,16.93429027
3/28/12 16:00,7.0125,657.3087279,262.4577149,226.8577476,6.7,9.914118798,82,57.95342709,2.496477535,16.48870272
3/28/12 17:00,7.2,578.0653534,270.2317832,220.6030053,6.7,10.06929215,82,58.22709146,2.629226302,15.89812045
3/28/12 18:00,7.575,594.5573207,270.8076782,222.2637887,6.7,10.22945785,82,58.29822069,2.677034394,15.53372119
3/28/12 19:00,7.425,594.3318784,273.1709038,224.4879209,6.7,10.29779424,82,58.379746,2.728175415,15.08902382
3/28/12 20:00,7.2,554.7100982,278.1425988,227.257547,6.7,10.18335107,82,58.51425959,2.798091188,15.35959645
3/28/12 21:00,7.575,541.1466284,282.292767,226.8493911,6.7,10.25009955,82,58.65291871,2.861040544,15.4206769
3/28/12 22:00,8.4875,440.0346767,308.3172359,234.5130645,6.7,10.43957371,82,59.53083887,3.174721357,15.42981009
3/28/12 23:00,9.5875,435.6621026,307.0128187,243.8260402,6.7,10.73202601,82,59.63580366,3.219755679,15.23662272
3/29/12 00:00,10.375,435.640183,305.7432683,257.4749053,6.7,10.98312411,82,59.7016173,3.241229946,14.96165354
3/29/12 01:00,10.225,435.521948,309.9363199,269.216201,6.7,10.84006106,82,59.76120419,3.30715377,15.35117623
3/29/12 02:00,9.3125,436.4358085,315.6722482,269.8428363,6.7,10.43974548,82,59.82059971,3.384409429,16.16645194
3/29/12 03:00,8.2125,464.1464217,320.046345,276.7520976,6.7,9.957764208,82,59.8147518,3.439946111,18.62241628
3/29/12 04:00,7.1125,525.0189113,326.5377424,287.6150642,6.7,9.917617833,82,59.7767408,3.512441355,21.14105544
3/29/12 05:00,6.0125,528.2892121,335.0685563,264.4835719,6.7,10.10756898,82,59.94310399,3.609834677,18.88770505
3/29/12 06:00,5.9125,727.0170615,283.05404,250.1532334,6.7,10.64922885,82,58.65839492,3.012732854,16.38282577
3/29/12 07:00,6.7875,954.8191024,235.0813854,277.2043609,6.7,10.58295935,82,57.35923292,2.424159965,17.49632092
3/29/12 08:00,8.575,987.5922503,213.6989764,280.6410588,6.7,11.10812805,82,56.85664259,2.137310638,16.46070438
3/29/12 09:00,9.775,978.8478635,206.4445425,311.1589917,6.7,11.08081733,82,56.54083571,2.018518164,17.22643226
3/29/12 10:00,11.0625,980.7636701,198.6785064,335.962113,6.7,11.10550683,82,56.24046494,1.908830479,18.32626397
3/29/12 11:00,12.3875,938.0708858,193.7237046,410.62084,6.7,11.54067833,82,56.02724776,1.83506982,21.54680774
3/29/12 12:00,13.1125,979.187695,188.8722357,670.3577232,6.7,12.72514988,82,55.77705772,1.768146917,28.15363788
3/29/12 13:00,13.3,1013.476446,187.8667603,726.0785843,6.7,12.77272252,82,55.64314146,1.741007598,28.77361915
3/29/12 14:00,11.6125,999.2702062,191.1891078,422.500678,6.7,11.18464705,82,55.66899481,1.758785095,19.10949754
3/29/12 15:00,8.475,742.3821561,238.8034615,338.6240675,6.7,10.84901362,82,57.37581074,2.218127638,17.88730663
3/29/12 16:00,6.2,766.9882954,262.5500014,305.0267602,6.7,10.11135048,82,57.99078894,2.497408262,19.34232654
3/29/12 17:00,5.225,704.1257753,275.514158,267.0713219,6.7,10.09829102,82,58.42048506,2.688062289,18.34240362
3/29/12 18:00,4.625,732.69636,281.767317,255.0155827,6.7,10.08228156,82,58.53527587,2.801975656,17.86209294
3/29/12 19:00,4.0875,730.5738156,297.1042071,245.4238441,6.7,10.08811611,82,58.96992358,3.003132738,17.27715093
3/29/12 20:00,3.525,696.0358527,303.983783,237.7949419,6.7,10.08526293,82,59.25564198,3.126522285,16.74994427
3/29/12 21:00,2.6125,691.6001959,316.1462371,226.4734541,6.7,10.07818764,82,59.64788076,3.30348472,15.97337739
3/29/12 22:00,2.2,597.0094454,351.0004192,218.7467964,6.7,10.05482387,82,61.16221261,3.802236403,15.49983031
3/29/12 23:00,1.8875,594.6086243,355.8087641,214.1129298,6.7,10.06666219,82,61.44950078,4.00503955,15.18509727
3/30/12 00:00,1.7,598.265301,355.6972005,210.9076712,6.7,10.05821346,82,61.47479092,4.087764194,14.96644427
3/30/12 01:00,1.7,601.1115262,358.7647402,210.7154792,6.7,10.05748617,82,61.48114806,4.154569408,14.9716643
3/30/12 02:00,1.7,601.1051123,365.2761985,210.3731639,6.7,10.06404466,82,61.53069914,4.248162607,14.93768497
3/30/12 03:00,1.325,606.4928217,378.3662596,206.3665403,6.7,10.06746033,82,61.54049905,4.410842582,14.63340034
3/30/12 04:00,1.1,608.5607776,384.8323617,202.4966998,6.7,10.05944174,82,61.5789438,4.494841198,14.36465331
3/30/12 05:00,1.1,599.5437346,385.5741178,202.3864297,6.7,10.0534735,82,61.55701115,4.506979761,14.38099036
3/30/12 06:00,1.1,799.7462246,328.6502842,198.2048753,6.7,10.26105952,82,60.74477039,3.795280957,13.72863791
3/30/12 07:00,1.7875,1023.572235,266.6632745,217.744574,6.7,10.00999528,82,58.46996589,2.946396934,15.36270952
3/30/12 08:00,2.2,1071.468005,251.3000524,220.812583,6.7,10.02395213,82,57.68680535,2.637743118,15.78873997
3/30/12 09:00,2.2,1077.609175,247.8070009,220.4578918,6.7,10.03552343,82,57.43239855,2.516152865,15.78377084
3/30/12 10:00,1.8875,1078.5195,245.0529374,217.5941477,6.7,10.03091886,82,57.24053538,2.436374411,15.57156723
3/30/12 11:00,1.7,1035.768364,239.752891,214.2232131,6.7,10.02249417,82,57.11376294,2.350944912,15.36224639
3/30/12 12:00,1.7,1077.505765,237.6467845,213.976787,6.7,10.02572843,82,56.98738259,2.306661817,15.35759733
3/30/12 13:00,1.7,1073.957729,236.4136615,214.216606,6.7,10.02260448,82,56.89195615,2.27806297,15.37162814
3/30/12 14:00,1.0125,1078.57276,242.3500789,207.1534037,6.7,10.01097997,82,56.91406955,2.322514556,14.89479944
3/30/12 15:00,0.9125,830.7674354,299.6162762,200.163078,6.7,10.1134602,82,59.25817918,2.939320052,14.25431968
3/30/12 16:00,1.7875,834.9062662,304.9910996,214.6579408,6.7,10.0620877,82,59.49579102,3.108628565,15.23714989
3/30/12 17:00,2.8875,759.5753725,304.1922772,228.8636143,6.7,10.09462281,82,59.43784645,3.164097415,16.173354
3/30/12 18:00,2.6125,771.6048161,315.3032798,228.3658075,6.7,10.08121706,82,59.57299659,3.313001149,16.08665112
3/30/12 19:00,2.2,769.5269388,327.8691101,219.6951424,6.7,10.08079973,82,60.07208335,3.49786012,15.5077847
3/30/12 20:00,2.2,730.3882312,331.1989544,219.5502853,6.7,10.0849131,82,60.22720021,3.584620965,15.48759889
3/30/12 21:00,2.2,715.9852437,332.213836,223.1530541,6.7,10.00132381,82,60.31569419,3.629625325,15.89893391
3/30/12 22:00,1.8875,608.9554504,370.474859,213.3132252,6.7,10.04949312,82,61.55359414,4.151826365,15.2908048
3/30/12 23:00,1.7,593.5301566,370.8305605,210.550661,6.7,10.04427277,82,61.63055319,4.271617686,15.03450278
3/31/12 00:00,1.7,588.5231832,375.671587,210.1423646,6.7,10.04228481,82,61.71508875,4.38300833,15.00491814
3/31/12 01:00,1.7,589.0360785,381.4148673,210.0177965,6.7,10.04511031,82,61.8019467,4.48462339,14.9876158
3/31/12 02:00,1.7,589.2104538,385.4027242,210.0096112,6.7,10.0438371,82,61.85348366,4.553394954,14.98301821
3/31/12 03:00,1.7,593.1146588,390.9405132,209.9905821,6.7,10.042277,82,61.93833734,4.636520552,14.98872135
3/31/12 04:00,2.0125,586.9211824,387.0525794,214.1177533,6.7,10.03908949,82,61.95263829,4.605917033,15.29014726
3/31/12 05:00,2.575,565.9845895,384.1798555,221.2308504,6.7,10.04062399,82,62.03701441,4.581066161,15.80467995
3/31/12 06:00,2.8,764.5604956,319.944373,220.2025985,6.7,10.25658113,82,60.13346899,3.713481192,15.26487523
3/31/12 07:00,3.4875,987.9286288,266.8667947,234.8664047,6.7,10.23418392,82,58.30327991,2.926443468,16.08961388
3/31/12 08:00,4.2125,1017.255063,251.0642009,251.3603464,6.7,9.992081883,82,57.64772377,2.621935614,17.80328921
3/31/12 09:00,5.4625,996.9617328,239.2794618,262.7462039,6.7,10.01842526,82,57.32114109,2.420481699,18.88335606
3/31/12 10:00,6.475,981.107666,230.1875448,271.0877933,6.7,9.996437431,82,57.22123336,2.282791775,19.52512194
3/31/12 11:00,7.3875,969.7431296,222.3768146,287.2777774,6.7,10.08424249,82,57.06779835,2.177660671,20.52381438
3/31/12 12:00,6.7375,1039.862514,227.5169469,286.0649058,6.7,10.09137067,82,56.86609905,2.204555207,20.1626316
3/31/12 13:00,5.4125,1050.375687,235.6515148,268.1234838,6.7,10.06730447,82,56.9348338,2.267255556,18.94612331
3/31/12 14:00,4.625,1067.547645,239.4912863,255.870819,6.7,10.07485798,82,57.01051672,2.296898121,18.11186707
3/31/12 15:00,3.4,818.4186781,295.9122954,237.8086212,6.7,10.13782159,82,58.69463182,2.886287999,16.67197935
3/31/12 16:00,1.05,813.1948865,336.964161,212.1977828,6.7,10.00052228,82,59.9795423,3.421078364,15.08209635
3/31/12 17:00,0.6875,746.0215751,343.6742439,198.4385009,6.7,10.01253683,82,60.79242294,3.681969473,14.28532434
3/31/12 18:00,0.7875,773.1463935,346.9644364,200.541302,6.7,10.03489722,82,60.92629984,3.826426627,14.38780489
3/31/12 19:00,0.225,778.4317577,351.4550965,205.6624164,6.7,9.697046274,82,61.31896098,3.970443099,15.40639806
3/31/12 20:00,0,744.4286348,350.7167741,192.7491871,6.7,9.689621727,82,61.42627178,4.021739816,15.11678937
3/31/12 21:00,-0.0625,730.1946932,354.5466074,189.4718522,6.7,9.693796131,82,61.40832858,4.097843609,15.03178533
3/31/12 22:00,-0.2875,631.317112,392.2131521,185.7045558,6.7,9.691087914,82,61.44099028,4.546632643,14.76037313
3/31/12 23:00,-0.525,639.0558491,398.9799957,182.4324441,6.7,9.670009782,82,61.39394761,4.62794169,14.61613926
4/1/12 00:00,-0.7875,651.4801776,405.5151353,178.3040252,6.7,9.68891926,82,61.3478052,4.698175861,14.28278346
4/1/12 01:00,-1.025,652.0811448,410.9913162,172.2173552,6.7,9.751327953,82,61.30061753,4.752116994,13.73455692
4/1/12 02:00,-1.2875,649.765832,414.9635336,164.772334,6.7,9.962285035,82,61.23789964,4.786978256,12.55038783
4/1/12 03:00,-1.5875,647.4780832,418.6677103,165.6165216,6.7,9.93902663,82,61.16232139,4.814689683,12.31645848
4/1/12 04:00,-2.0125,648.143152,423.6068945,161.7974173,6.7,9.910431116,82,61.07001449,4.853078043,11.99610015
4/1/12 05:00,-2.575,636.5585965,428.3936934,154.5089744,6.7,9.881220029,82,60.96238941,4.887196437,11.51193853
4/1/12 06:00,-1.7375,709.0314175,391.5979951,163.516015,6.7,9.899766806,82,60.65646078,4.425932022,12.22825584
4/1/12 07:00,0.275,850.0348837,316.0566259,167.3737774,6.7,10.67218311,82,60.43054834,3.541354524,11.70396717
4/1/12 08:00,1.7875,900.8871683,287.9909931,231.1119451,6.7,9.98355602,82,60.11738234,3.197158849,15.64665657
4/1/12 09:00,3.2625,904.7151556,266.6039649,238.7253638,6.7,10.0391245,82,59.16067606,2.899616335,16.89974896
4/1/12 10:00,3.9,908.6097467,262.8484169,246.6816721,6.7,10.03802292,82,58.69967706,2.786913245,17.56360071
4/1/12 11:00,4.2125,872.2860053,270.6601398,248.8241405,6.7,10.06261251,82,58.60890041,2.81952597,17.7372962
4/1/12 12:00,4.4,875.840859,276.2089845,252.3905496,6.7,10.07489902,82,58.54484325,2.848939923,17.87279969
4/1/12 13:00,3.4,844.6015919,287.4877887,242.0419831,6.7,10.03903759,82,58.64991555,2.947794108,17.19399557
4/1/12 14:00,1.425,810.3597215,304.9717066,204.4290765,6.7,10.21162998,82,59.53591794,3.154670335,14.62130422
4/1/12 15:00,0.6,797.4239995,318.6371743,204.332227,6.7,9.931952496,82,60.31147706,3.38997659,14.41273866
4/1/12 16:00,0.6,758.4503362,321.2543125,197.4554318,6.7,9.94719103,82,60.38926926,3.487967686,14.34919764
4/1/12 17:00,0.6,573.7962665,371.9315621,189.576521,6.7,10.19652288,82,61.01479732,4.120157498,13.45793858
4/1/12 18:00,0.6,593.854281,381.6939119,197.3493314,6.7,9.984177791,82,61.19787156,4.31642713,14.12970866
4/1/12 19:00,0.9125,595.6873792,388.6290319,198.957442,6.7,10.00425322,82,61.42149374,4.456267572,14.3577149
4/1/12 20:00,1.1,591.2024228,389.9257344,201.1976811,6.7,10.00815204,82,61.52344028,4.518074909,14.51093745
4/1/12 21:00,1.475,593.8916086,389.9032915,206.0007697,6.7,10.02003461,82,61.64573815,4.546395297,14.84193195
4/1/12 22:00,1.7,598.838522,389.1014305,209.6434995,6.7,10.0239392,82,61.7225819,4.565552389,15.06182105
4/1/12 23:00,2.0125,595.3194685,389.1265471,213.7219141,6.7,10.03269384,82,61.82249145,4.584531362,15.335042
4/2/12 00:00,2.2,574.3416653,398.4993617,216.4226721,6.7,10.0391057,82,61.95006097,4.722907204,15.48634008
4/2/12 01:00,2.2,573.8042672,399.1806929,216.5840987,6.7,10.03575313,82,61.93793906,4.748462714,15.48660977
4/2/12 02:00,2.2,561.376903,398.5997491,216.3868518,6.7,10.02266488,82,61.86823893,4.73803467,15.50097395
4/2/12 03:00,2.2,553.3601069,403.0395212,215.3498501,6.7,10.0197008,82,61.91164196,4.787176247,15.46707938
4/2/12 04:00,2.575,546.270224,400.734685,219.846955,6.7,10.02609095,82,61.96410806,4.76954839,15.78462056
4/2/12 05:00,3.1125,529.0305315,397.5837018,226.8010219,6.7,10.03203806,82,62.00451168,4.741312957,16.26042303
4/2/12 06:00,3.3,520.2769191,394.65522,229.3273728,6.7,10.03349613,82,61.99964704,4.712029125,16.42271722
4/2/12 07:00,3.3,649.2424263,360.5132585,215.6064547,6.7,10.51677644,82,61.54669383,4.271598418,14.59902361
