timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
4/20/12 11:00,7.9875,1060.633888,182.8485721,304.9498176,6.7,10.21350223,82,55.90986921,1.729043674,20.70811433
4/20/12 12:00,7.8,1104.321874,184.9689624,301.9914164,6.7,10.20102459,82,55.73893179,1.72865564,20.55399268
4/20/12 13:00,7.8,1115.404409,187.446169,302.3613845,6.7,10.19926115,82,55.62026784,1.734771424,20.61028075
4/20/12 14:00,7.425,1115.070597,190.2058161,298.6750625,6.7,10.19096804,82,55.50657737,1.746359764,20.38521656
4/20/12 15:00,7.2,853.4410545,220.6834188,288.1448764,6.7,10.39865344,82,57.09881169,2.037976067,19.08449098
4/20/12 16:00,6.5125,872.6808955,250.0574783,287.6621558,6.7,10.18976002,82,57.8490785,2.360557747,19.43084267
4/20/12 17:00,5.7875,800.5070176,267.1347429,274.4653754,6.7,10.20353752,82,58.34067262,2.58762136,18.66719989
4/20/12 18:00,5.6,802.0893531,272.2908955,270.4800179,6.7,10.18884169,82,58.55275335,2.695148898,18.46189563
4/20/12 19:00,5.6,806.3378274,282.065535,269.0678568,6.7,10.20269251,82,58.78287282,2.837362848,18.36385267
4/20/12 20:00,5.6,767.1646883,281.5621103,272.6568339,6.7,10.10790447,82,58.79311894,2.865814853,18.90137168
4/20/12 21:00,5.9125,747.5448882,282.1491336,271.4359967,6.7,10.18748795,82,58.82880852,2.888789871,18.71067559
4/20/12 22:00,6.1,638.1661957,312.2654761,274.8244496,6.7,10.18312123,82,59.81553892,3.248532168,18.84716811
4/20/12 23:00,5.4125,604.5091801,319.4584167,267.3578382,6.7,10.15780356,82,60.03377594,3.396111934,18.35743816
4/21/12 00:00,5,583.0227855,320.7350875,257.7478755,6.7,10.12619173,82,60.31793369,3.468349618,17.8654676
4/21/12 01:00,5,580.3103121,324.2574244,256.4260207,6.7,10.1264987,82,60.45704273,3.550837546,17.84399952
4/21/12 02:00,4.3125,566.228701,335.6321352,249.052254,6.7,10.10466039,82,60.65800496,3.711361487,17.37857803
4/21/12 03:00,3.9,561.8281489,343.5075656,240.0625149,6.7,10.08727732,82,61.02932426,3.849661006,16.86087564
4/21/12 04:00,3.9,560.6991074,349.8900073,239.4243309,6.7,10.08671571,82,61.22978951,3.974996053,16.85571897
4/21/12 05:00,3.9,543.3877251,351.5470026,239.003789,6.7,10.09160536,82,61.32599066,4.03188576,16.82571058
4/21/12 06:00,4.2125,758.7288419,297.2949583,239.0559087,6.7,10.32359417,82,59.60345158,3.341918645,16.28598265
4/21/12 07:00,4.4,982.0852844,256.172731,247.6354423,6.7,10.2954018,82,58.04914959,2.751586521,16.64468821
4/21/12 08:00,4.0875,1018.787316,247.826967,251.7170904,6.7,10.0281607,82,57.46047545,2.55347455,17.55798805
4/21/12 09:00,4.5875,1021.65132,246.0251696,251.9015585,6.7,10.04900773,82,57.38296611,2.468342241,17.91520805
4/21/12 10:00,5,1023.988849,237.8973269,257.7808783,6.7,10.05514978,82,57.12185308,2.348480884,18.32207257
4/21/12 11:00,5.375,983.6201681,232.9928059,262.8912816,6.7,10.05733232,82,56.9817647,2.269518281,18.69906707
4/21/12 12:00,5.225,1024.668493,236.2859538,262.3247391,6.7,10.0598016,82,56.94337567,2.282558114,18.6323168
4/21/12 13:00,5,1017.089746,236.2985919,258.341375,6.7,10.04693213,82,56.93065541,2.270801055,18.37958283
4/21/12 14:00,4.625,1006.062252,238.8997071,254.311827,6.7,10.02350426,82,56.80377622,2.285218327,18.18207944
4/21/12 15:00,4.775,750.0061888,281.040814,224.7459589,6.7,10.7460569,82,58.18924525,2.716933756,15.09506649
4/21/12 16:00,4.625,751.874681,294.0239545,273.2590419,6.7,10.04196929,82,58.63347099,2.905272238,17.97236768
4/21/12 17:00,4.4,670.6516396,308.3489167,251.3225448,6.7,10.05102833,82,59.27235672,3.128358396,17.59462946
4/21/12 18:00,4.0875,683.310361,311.0492763,244.8663047,6.7,10.04340814,82,59.44793366,3.221222149,17.3827574
4/21/12 19:00,3.9,694.7837974,313.9491502,240.1650471,6.7,10.04868876,82,59.68556711,3.302919447,17.10842794
4/21/12 20:00,3.9,655.2553245,313.2762738,240.0387974,6.7,10.04671902,82,59.74174289,3.32961182,17.10918115
4/21/12 21:00,3.9,642.1740138,314.2849453,239.8105898,6.7,10.04966998,82,59.8379445,3.363387578,17.08944358
4/21/12 22:00,3.9,540.2291437,348.8377981,224.6963462,6.7,10.54162445,82,61.10960714,3.820553993,15.10792518
4/21/12 23:00,3.9,536.7201636,348.8812704,249.9833987,6.7,10.05026608,82,61.33039229,3.935383249,17.01857606
4/22/12 00:00,3.9,546.1492139,337.1796216,241.6710778,6.7,10.04915659,82,60.78752857,3.825989714,17.02922258
4/22/12 01:00,3.9,550.0302149,346.2757888,239.4432165,6.7,10.0562409,82,60.96998226,3.922048513,17.00087251
4/22/12 02:00,3.525,548.0330724,356.7381237,235.2187706,6.7,10.05080633,82,61.31085538,4.066004382,16.7221555
4/22/12 03:00,2.9875,559.0101865,363.1452965,227.3030246,6.7,10.04891794,82,61.6522162,4.202846633,16.19180081
4/22/12 04:00,2.425,569.280471,369.3082371,220.4125833,6.7,10.04063208,82,61.8459183,4.331808198,15.71337051
4/22/12 05:00,2.2,564.8239578,368.0905364,216.3619319,6.7,10.0396083,82,61.85705833,4.348327039,15.45458042
4/22/12 06:00,2.575,656.8074965,335.3915578,221.8620879,6.7,10.04257172,82,61.14876107,3.927571073,15.85423091
4/22/12 07:00,3.1125,795.9200347,296.2239937,224.5190765,6.7,10.29095152,82,59.69082859,3.351454228,15.48998799
4/22/12 08:00,3.675,836.0964967,291.775779,242.7142056,6.7,10.05483222,82,59.27850585,3.18694088,16.97101605
4/22/12 09:00,3.9,841.0976793,292.7188495,242.7765695,6.7,10.06281924,82,59.12614551,3.125526663,17.18493529
4/22/12 10:00,4.2125,851.2221776,289.0147916,246.6539729,6.7,10.07931322,82,58.98433058,3.046886237,17.45191782
4/22/12 11:00,4.4,813.5157021,287.8102772,249.4745613,6.7,10.08469339,82,58.91707881,3.007409329,17.60234917
4/22/12 12:00,5.4625,814.773365,271.5370177,263.5597349,6.7,10.10480433,82,58.59592802,2.816161725,18.54321228
4/22/12 13:00,5.7875,829.3140534,241.6374616,270.5266884,6.7,10.11398075,82,58.24743731,2.477556613,18.93042032
4/22/12 14:00,5.6,829.7931402,227.4202249,267.8145925,6.7,10.10175626,82,58.17458775,2.310863208,18.75814635
4/22/12 15:00,5.225,815.536803,225.3470105,263.2460257,6.7,10.08944055,82,58.22756362,2.277762845,18.48855646
4/22/12 16:00,4.625,766.5073309,232.7360411,253.7940509,6.7,10.0900929,82,58.59444565,2.35598211,17.85742986
4/22/12 17:00,4.0875,579.9644722,279.4558089,239.5497992,6.7,10.30953032,82,60.19393353,2.892154724,16.34762737
4/22/12 18:00,3.525,590.9986186,307.9844569,241.2273344,6.7,10.06257783,82,60.71255141,3.304470088,16.78896524
4/22/12 19:00,3.675,599.8380964,315.6419181,238.4678743,6.7,10.07797899,82,60.66627128,3.472919241,16.81462742
4/22/12 20:00,3.525,594.3501114,322.9108067,237.3925258,6.7,10.06720367,82,60.68576415,3.584359147,16.77828744
4/22/12 21:00,3.675,595.9619655,327.3942389,237.345485,6.7,10.07342449,82,60.7639088,3.662611624,16.80844266
4/22/12 22:00,2.8375,592.5377908,341.9097931,229.9823617,6.7,10.05039836,82,61.09698362,3.8528617,16.30066446
4/22/12 23:00,2.8875,582.4802301,342.1463543,225.7700703,6.7,10.05007466,82,61.34042792,3.91126843,16.08391048
4/23/12 00:00,2.9875,562.0041578,348.9795394,228.6018905,6.7,10.04396011,82,61.43372793,4.022717411,16.27688169
4/23/12 01:00,1.425,563.6429948,360.8082607,211.079535,6.7,9.995882742,82,60.98623398,4.148503556,15.13938412
4/23/12 02:00,0.9125,566.272334,375.824441,198.2366174,6.7,9.98647543,82,61.09916733,4.292855974,14.35197633
4/23/12 03:00,0.7875,572.4157977,384.7108298,197.2630827,6.7,9.98985947,82,61.10403046,4.399562853,14.29405118
4/23/12 04:00,0.6,569.090584,390.6918856,193.6091488,6.7,9.98134216,82,61.11080324,4.46709687,14.05594914
4/23/12 05:00,1.2875,546.4509741,388.0613589,201.6667787,6.7,10.00505788,82,61.25369249,4.448596572,14.62244966
4/23/12 06:00,3.075,550.9909925,361.8474428,225.49481,6.7,10.05962587,82,61.37543387,4.167272833,16.18090333
4/23/12 07:00,5.275,686.4850878,297.5238281,251.1974024,6.7,10.3546457,82,60.18196104,3.390289201,17.15037362
4/23/12 08:00,7.1625,687.073354,272.39273,287.7233317,6.7,10.16856099,82,59.50034189,3.00519061,19.68212996
4/23/12 09:00,8.1125,694.2117364,257.881458,299.1219355,6.7,10.20402009,82,59.42776779,2.788438599,20.43939297
4/23/12 10:00,8.9875,696.6023346,247.3786816,312.9364498,6.7,10.21352971,82,59.3196819,2.645124233,21.28021154
4/23/12 11:00,10.4625,679.7257449,244.910438,335.9236502,6.7,10.2374729,82,59.24874811,2.598340626,22.75013951
4/23/12 12:00,12.1625,653.4546986,237.8104026,395.2171158,6.7,10.55730429,82,59.21659901,2.510811258,25.8570099
4/23/12 13:00,13.4875,631.8848842,225.3983034,600.7187708,6.7,11.46141597,82,59.26329525,2.373744713,31.61622123
4/23/12 14:00,14.2125,625.9967056,215.8565033,650.9757715,6.7,11.49963847,82,59.21426683,2.270460128,32.54920398
4/23/12 15:00,15.15,488.7657573,238.2499535,636.7852622,6.7,11.93319266,82,59.87661521,2.519960367,29.93279525
4/23/12 16:00,14.85,492.3662487,243.5578237,649.211696,6.7,11.37601452,82,59.9912034,2.604428784,32.17276602
4/23/12 17:00,13.4,500.9593226,252.923767,586.4567968,6.7,11.26952378,82,60.03984361,2.725211359,30.29567705
4/23/12 18:00,12.1125,512.6243509,272.3613535,406.2420687,6.7,10.27564044,82,59.97911075,2.94746286,24.2632088
4/23/12 19:00,10.2625,521.2057225,291.2428201,339.5469172,6.7,10.23836091,82,59.73591307,3.147144195,22.45704801
4/23/12 20:00,8.4,521.5987097,307.1614236,306.3782326,6.7,10.20317361,82,59.69983927,3.302170498,20.69594467
4/23/12 21:00,8.1125,507.9874576,315.066755,296.8934936,6.7,10.1822059,82,59.82429759,3.388491352,20.27664178
4/23/12 22:00,8.675,500.4854302,317.2838972,303.1651517,6.7,10.19245707,82,59.74813154,3.412131199,20.73096542
4/23/12 23:00,9.2125,503.0907999,321.6463023,311.303842,6.7,10.20669096,82,59.76200878,3.455920526,21.22582708
4/24/12 00:00,9.0875,528.5296543,318.2711424,311.1670711,6.7,10.20894963,82,59.59773782,3.41280586,21.16639572
4/24/12 01:00,8.2125,535.5374613,325.3118474,301.0686677,6.7,10.18739084,82,59.59306312,3.477017098,20.53425919
4/24/12 02:00,8.8,527.1724235,326.7808087,305.7851253,6.7,10.19573751,82,59.68883923,3.493878027,20.9049227
4/24/12 03:00,9.4,519.9288166,327.2345206,314.9679158,6.7,10.20356643,82,59.69328381,3.502207044,21.46648125
4/24/12 04:00,9.4,513.1734757,328.7124956,314.9341172,6.7,10.20078051,82,59.7127939,3.520666271,21.46197175
4/24/12 05:00,10.4625,493.4259396,327.6250732,331.623237,6.7,10.2199771,82,59.68967394,3.511450874,22.55076282
4/24/12 06:00,12.475,680.915407,260.064079,380.8744561,6.7,10.55268413,82,58.41811466,2.745579135,24.87303943
4/24/12 07:00,14.7375,911.7246041,202.8398581,643.6599031,6.7,11.67468909,82,57.43771756,2.08481951,32.99564405
4/24/12 08:00,16.975,928.8964527,179.2515612,776.1092407,6.7,10.99870412,82,56.90819401,1.797574405,41.8382035
4/24/12 09:00,18.8,912.3783975,167.5412215,808.6602578,6.7,10.84940028,82,56.55741033,1.647288117,46.41753799
4/24/12 10:00,20.8375,912.1969058,158.9540855,844.48005,6.7,11.4484993,82,56.16708762,1.536500353,44.2409617
4/24/12 11:00,22.3875,870.8893976,154.1654858,902.9069953,6.7,12.24260065,82,55.87352536,1.468093246,40.50685729
4/24/12 12:00,22.1125,912.6776497,154.333907,916.6067077,6.7,12.83410213,82,55.46694349,1.449033022,36.70105196
4/24/12 13:00,21.325,912.50271,161.8413888,919.6828733,6.7,13.1549273,82,55.18705633,1.498255038,34.51769994
4/24/12 14:00,20.0375,912.2666205,169.8043523,932.7994934,6.7,13.32674411,82,55.10399486,1.553108072,33.94141623
4/24/12 15:00,17.3375,659.366477,216.4885395,898.0036246,6.7,13.33076545,82,56.98453013,1.987609708,32.29401569
4/24/12 16:00,16.475,657.8565396,229.7068701,900.0155796,6.7,13.31908699,82,57.65202037,2.154495905,32.47544073
4/24/12 17:00,13.2,578.3729197,244.1253343,547.3311406,6.7,12.69789692,82,58.22797554,2.342945149,20.15476434
4/24/12 18:00,10.4125,586.8921856,254.0008651,313.5512974,6.7,11.59082882,82,58.54626131,2.497045092,13.24167894
4/24/12 19:00,10,598.2421059,254.4719693,319.6742583,6.7,10.55927434,82,58.56414402,2.542116017,16.49737051
4/24/12 20:00,9.3125,658.2230365,260.3771852,341.9506241,6.7,9.998980343,82,58.68392635,2.627838059,22.27013794
4/24/12 21:00,8.2125,705.0888003,270.4119026,313.1821082,6.7,9.939373029,82,58.69714363,2.750139694,22.50774047
4/24/12 22:00,7.1125,622.6440743,304.7876794,286.6271873,6.7,10.06490351,82,59.59872164,3.146692317,20.55186733
4/24/12 23:00,6.325,638.9099223,311.0087856,284.0546798,6.7,9.887504736,82,59.76526271,3.273987117,20.87084795
4/25/12 00:00,5.4125,644.1660055,319.2087789,258.0978568,6.7,10.105276,82,59.96190151,3.406028232,18.75961874
4/25/12 01:00,4.625,634.4422443,322.9492868,252.786074,6.7,10.14131555,82,60.15328488,3.487720826,17.64818069
4/25/12 02:00,3.7125,627.2726727,332.943457,243.1832745,6.7,10.1027003,82,60.41779653,3.632720704,16.98113306
4/25/12 03:00,3.3,633.4372987,338.1697392,234.8236615,6.7,10.08947614,82,60.71133243,3.740525205,16.4895201
4/25/12 04:00,2.9875,634.5681008,344.5332986,231.4894705,6.7,10.07889797,82,60.87366811,3.852221482,16.30455835
4/25/12 05:00,3.4875,614.6246643,340.1199551,236.1025958,6.7,10.09454282,82,60.72235268,3.826136858,16.64073256
4/25/12 06:00,4.9625,834.641786,267.7166218,251.7169355,6.7,10.36388038,82,58.56394688,2.926109066,17.04399833
4/25/12 07:00,6.975,1071.696195,215.9793794,290.3778564,6.7,10.17421744,82,57.38074147,2.257012838,19.82096114
4/25/12 08:00,8.4875,1109.882382,197.4384481,309.3573105,6.7,10.23031731,82,56.95250007,1.996359999,21.00867563
4/25/12 09:00,9.2125,1126.005318,189.9330942,321.6091127,6.7,10.27154749,82,56.70344329,1.875641386,21.62974322
4/25/12 10:00,10.15,1138.743106,183.345159,339.0606423,6.7,10.30253223,82,56.35030939,1.778113839,22.55354952
4/25/12 11:00,10.9125,1090.188435,181.166581,352.2437966,6.7,10.32011987,82,56.13562751,1.730214917,23.28141451
4/25/12 12:00,11.475,1126.466191,175.7590413,361.9549971,6.7,10.33120955,82,55.85664716,1.657638222,23.82185062
4/25/12 13:00,12.0125,1123.573329,166.7097192,372.2352206,6.7,10.34738001,82,55.53614279,1.553622201,24.41636359
4/25/12 14:00,12.2,1124.418242,159.2935707,379.8254347,6.7,10.3566811,82,55.35731345,1.468827193,24.80088458
4/25/12 15:00,12.2,873.4903827,188.9809671,378.1363643,6.7,10.31817696,82,56.94837197,1.745484313,24.8147282
4/25/12 16:00,11.8875,881.6571724,202.0227394,368.1805439,6.7,10.33287413,82,57.58529071,1.896353545,24.23104679
4/25/12 17:00,11.0125,811.0346157,215.5535481,354.4091032,6.7,10.32998282,82,57.92666175,2.060727936,23.28799731
4/25/12 18:00,10.225,815.7177278,229.4692067,342.5932966,6.7,10.29119693,82,58.06183252,2.229128828,22.62958552
4/25/12 19:00,8.9375,816.5871395,241.5183213,323.6954011,6.7,10.24901873,82,58.08259076,2.373645828,21.63585576
4/25/12 20:00,7.9875,768.466458,245.574229,306.006032,6.7,10.20890668,82,58.23848399,2.434154726,20.69607507
4/25/12 21:00,6.7375,740.8320484,257.3714505,289.8520517,6.7,10.17707602,82,58.20392516,2.566816903,19.77075508
4/25/12 22:00,5.7875,633.9692265,289.863333,266.763743,6.7,10.3813562,82,59.22866796,2.934471258,17.76854677
4/25/12 23:00,5.6,632.3661637,297.9536257,272.0753993,6.7,10.14150649,82,59.52416471,3.081775196,18.54950601
4/26/12 00:00,5.225,636.9485552,306.2654446,264.3546293,6.7,10.14504117,82,59.76488737,3.223742757,18.24541239
4/26/12 01:00,5,642.706812,310.7699245,259.5258366,6.7,10.14293963,82,59.97890116,3.318148465,17.97198515
4/26/12 02:00,4.3125,642.7193254,320.9504018,252.5699826,6.7,10.1255162,82,60.1108131,3.461783401,17.53002335
4/26/12 03:00,3.2125,643.4825096,333.748861,237.3932788,6.7,10.09320277,82,60.56689643,3.647717196,16.598059
4/26/12 04:00,2.425,642.3128234,343.9238987,225.1737692,6.7,10.06577175,82,60.99133731,3.829168439,15.86968874
4/26/12 05:00,2.575,626.5562084,341.7696973,224.4923495,6.7,10.0768128,82,61.01116402,3.860649126,15.88338485
4/26/12 06:00,3.4875,850.3894661,267.4833912,232.7533788,6.7,10.32809101,82,58.74743058,2.947429641,15.89525123
4/26/12 07:00,4.9625,1095.281986,213.4005778,264.9033227,6.7,10.10453343,82,57.10642403,2.238667627,18.32832536
4/26/12 08:00,5.9125,1140.882979,186.4970717,253.9570335,6.7,10.59442716,82,56.52927194,1.880450886,17.14775116
4/26/12 09:00,6.7875,1137.279433,175.7458801,285.3063893,6.7,10.86048009,82,56.26309412,1.723828949,16.75326486
4/26/12 10:00,7.8875,1144.014765,170.0156498,285.4963487,6.7,11.14316887,82,55.96691886,1.634601139,16.350119
4/26/12 11:00,8.675,1097.766887,168.147436,311.0293826,6.7,11.14617658,82,55.79843136,1.590904436,16.9597301
4/26/12 12:00,9.5875,1134.033885,166.5412154,358.5701303,6.7,10.68525052,82,55.66147335,1.556740937,20.15589426
4/26/12 13:00,10.375,1113.411824,159.4711892,357.8358432,6.7,10.21949636,82,55.43285753,1.475302519,23.28053601
4/26/12 14:00,10.225,1094.448643,154.675897,342.1988532,6.7,10.21487813,82,55.37618109,1.418845079,23.07347411
4/26/12 15:00,10,837.6780137,186.9021162,319.9197342,6.7,10.6917273,82,56.97180672,1.720682464,20.31506474
4/26/12 16:00,9.3125,837.4340124,204.3997321,337.4591397,6.7,10.22960068,82,57.50575961,1.913623166,21.97701503
4/26/12 17:00,8.2125,769.6591569,217.2851729,309.9528781,6.7,10.2290696,82,57.7876234,2.071135441,20.82080323
4/26/12 18:00,7.1125,790.1547723,236.6218105,293.2018538,6.7,10.1895095,82,57.98595999,2.289675366,19.90749966
4/26/12 19:00,6.325,793.2486605,251.0655783,281.2039701,6.7,10.1721608,82,58.19396403,2.464578046,19.26406469
4/26/12 20:00,6.1,751.0484106,254.7695419,276.3019813,6.7,10.15620342,82,58.38825486,2.530557205,19.02776775
4/26/12 21:00,5.7875,746.5199002,261.6783288,272.7349185,6.7,10.15533548,82,58.46732558,2.623527594,18.82094583
4/26/12 22:00,5.6,656.9611658,292.148701,266.9107476,6.7,10.26470015,82,59.39587782,2.979063903,18.13094002
4/26/12 23:00,5.6,658.284867,296.3234458,270.6432607,6.7,10.15289356,82,59.57413057,3.084278356,18.58472174
4/27/12 00:00,5.6,658.6122215,300.7125672,269.0361252,6.7,10.1550315,82,59.74415524,3.175090561,18.56259685
4/27/12 01:00,5.9125,658.9218378,303.0234772,272.4052831,6.7,10.17067302,82,59.84563356,3.232744299,18.77367086
4/27/12 02:00,6.1,659.2005162,306.707741,275.0971719,6.7,10.1820672,82,59.88462817,3.292734973,18.88678487
4/27/12 03:00,6.475,668.698988,309.352156,280.4298288,6.7,10.19922863,82,59.89773242,3.333683301,19.18035909
4/27/12 04:00,6.7,680.8250435,310.8355321,284.9314823,6.7,10.20414369,82,59.89956859,3.355656516,19.41974275
4/27/12 05:00,6.325,658.9902684,315.5940874,281.200373,6.7,10.19303164,82,59.90865542,3.409310879,19.17345365
4/27/12 06:00,6.475,841.2390045,271.5942243,275.6918569,6.7,10.41116791,82,58.72857341,2.895940374,18.24696603
4/27/12 07:00,6.7,1056.279223,234.6265078,286.4333877,6.7,10.27037691,82,57.53429302,2.427812125,19.11820255
4/27/12 08:00,7.3875,1092.148035,221.8086625,297.3023269,6.7,10.16596234,82,57.12883121,2.230660084,20.26242532
4/27/12 09:00,7.8,1076.620465,217.628564,300.6571131,6.7,10.16587705,82,56.87756773,2.143562627,20.64767768
4/27/12 10:00,7.8,1060.483748,216.1788423,299.9646612,6.7,10.1516049,82,56.71056581,2.096994394,20.68772681
4/27/12 11:00,7.8,985.3095974,213.9849785,299.1233311,6.7,10.12711416,82,56.5384296,2.05205213,20.74360039
4/27/12 12:00,7.425,985.4993062,221.6813134,253.81376,6.7,11.06296023,82,56.57220959,2.107918441,15.71325281
4/27/12 13:00,7.2,925.9815448,233.168875,286.0820241,6.7,9.794883892,82,56.44968991,2.202365766,18.99480851
4/27/12 14:00,7.2,910.4384835,231.7852502,226.3462743,6.7,9.977702504,82,56.76205391,2.189093692,16.48605047
4/27/12 15:00,7.2,658.4903752,280.0281142,219.617171,6.7,10.1538212,82,58.19966898,2.686055038,15.57743745
4/27/12 16:00,7.575,657.0788605,290.8317408,227.2535308,6.7,10.20550546,82,58.69200932,2.867682192,15.67841999
4/27/12 17:00,8.1125,577.9291857,290.7084291,237.1349537,6.7,10.20010085,82,58.86948273,2.927870572,16.20849972
4/27/12 18:00,8.3,586.7718423,287.3463007,232.2317354,6.7,10.37984047,82,58.85255222,2.930526784,15.58862984
4/27/12 19:00,8.675,594.8435427,289.9611898,229.3590147,6.7,10.78518245,82,58.98418428,2.979558121,14.34591918
4/27/12 20:00,8.9,555.1345442,290.217284,235.6719833,6.7,11.05497033,82,59.04514467,2.99974563,13.62878737
4/27/12 21:00,9.2125,541.1388149,291.4792577,242.7539732,6.7,11.23717335,82,59.1261382,3.026883909,13.31645413
4/27/12 22:00,10.15,440.0485644,313.3608125,247.6640475,6.7,11.6712061,82,59.89382603,3.297436039,12.77520588
4/27/12 23:00,11.2875,435.7507498,310.3474801,276.6123411,6.7,12.14571426,82,59.9095922,3.314355769,13.0488037
4/28/12 00:00,12.0125,435.7460714,308.681395,318.6467218,6.7,12.22978575,82,59.87433151,3.318018431,14.1653257
4/28/12 01:00,13.2625,435.7138186,308.9069004,508.7884229,6.7,12.74533916,82,59.85826836,3.328173462,21.09828581
4/28/12 02:00,14.5875,435.6603771,311.5577563,614.5045261,6.7,12.95880088,82,59.90249273,3.360948482,23.80036947
4/28/12 03:00,13.625,439.0372799,317.1820796,561.7882925,6.7,12.77718183,82,60.02131919,3.431201108,21.68029672
4/28/12 04:00,12.1125,433.9566332,319.8843777,345.8101568,6.7,11.46967154,82,60.07811529,3.474455666,14.97323526
4/28/12 05:00,10.6375,420.2890544,321.1086405,289.5119195,6.7,11.28860868,82,60.07341846,3.493894786,14.19174574
4/28/12 06:00,8.9375,636.0875713,284.757965,260.5910682,6.7,11.12776647,82,59.11986326,3.06273986,13.40090948
4/28/12 07:00,8.3,866.5933404,247.2276802,251.5916664,6.7,10.874823,82,57.9101378,2.58892267,13.75794401
4/28/12 08:00,7.3,910.9328806,236.8524485,249.0744505,6.7,10.44280773,82,57.39875926,2.406689624,14.51809476
4/28/12 09:00,6.7,970.8579366,234.6623791,284.6162472,6.7,9.847987366,82,57.30263644,2.336689683,19.46291748
4/28/12 10:00,6.325,1014.617315,233.7354724,271.9546967,6.7,10.09168772,82,57.0687938,2.294587097,19.48302568
4/28/12 11:00,5.7875,981.1109721,231.709167,269.5292144,6.7,10.07127465,82,56.89448852,2.248999216,19.0912673
4/28/12 12:00,5.6,1031.430709,230.7261206,266.6959309,6.7,10.06984146,82,56.84058343,2.220129068,18.89072626
4/28/12 13:00,5.6,1034.529092,230.9914425,266.8967354,6.7,10.07517344,82,56.81262606,2.210775168,18.88346421
4/28/12 14:00,5.6,1034.39587,228.5369124,267.2480754,6.7,10.07356216,82,56.70399775,2.177915036,18.89798393
4/28/12 15:00,5.9125,787.52293,270.7193015,265.1300441,6.7,10.31394626,82,58.04901241,2.603784989,18.10363543
4/28/12 16:00,6.1,794.7984213,287.9519429,276.1163185,6.7,10.12580034,82,58.64040168,2.835307175,19.05490627
4/28/12 17:00,6.1,722.6602884,297.0645116,273.3879684,6.7,10.1452361,82,58.9760239,2.993820543,18.94902628
4/28/12 18:00,6.1,732.9056605,293.2933766,273.9646126,6.7,10.13365322,82,58.930686,2.999136315,19.00333735
4/28/12 19:00,6.1,740.7575932,292.4249633,273.532569,6.7,10.13028347,82,58.92806032,3.009722085,19.01353581
4/28/12 20:00,6.1,695.7766788,293.3721498,273.0387617,6.7,10.12948927,82,58.95182942,3.029002367,18.99770724
4/28/12 21:00,5.7875,683.400907,299.3254705,269.6890111,6.7,10.12553776,82,59.017109,3.10000464,18.7686284
4/28/12 22:00,5.6,577.4676958,323.6280877,250.617542,6.7,10.60398386,82,59.76831026,3.394076938,16.46406772
4/28/12 23:00,5.225,563.7668535,330.2565698,272.646644,6.7,10.09281254,82,59.88728222,3.513445571,18.28900105
4/29/12 00:00,4.625,553.2582812,335.3293748,254.3714264,6.7,10.07182963,82,60.09195456,3.611367754,17.75410808
4/29/12 01:00,4.775,550.602279,333.5706294,252.1666769,6.7,10.06928991,82,60.1216325,3.62181727,17.8092632
4/29/12 02:00,5.375,558.5553434,337.0572593,259.331191,6.7,10.09571828,82,60.14185409,3.671679275,18.28885655
4/29/12 03:00,5.6,558.6187711,338.9773659,263.1150842,6.7,10.10279183,82,60.16421911,3.701780027,18.47166485
4/29/12 04:00,5.6,551.1683964,341.7080989,263.0723614,6.7,10.10080181,82,60.23990323,3.739891535,18.45987706
4/29/12 05:00,5.9125,540.1735479,340.3099331,266.8070413,6.7,10.11488494,82,60.22375963,3.731717576,18.68944635
4/29/12 06:00,6.475,632.2515757,317.9380142,275.1120732,6.7,10.13017992,82,59.67232057,3.460542994,19.19576041
4/29/12 07:00,7.0125,772.2585838,281.7435544,277.9001866,6.7,10.390097,82,58.80587196,3.006337271,18.60447342
4/29/12 08:00,7.8875,812.3673745,264.0751152,301.2769233,6.7,10.15613158,82,58.49656683,2.76038186,20.5128785
4/29/12 09:00,8.9875,807.3071572,246.3911837,312.7298024,6.7,10.18196612,82,58.33030518,2.536248735,21.45842398
4/29/12 10:00,9.775,799.4947007,240.6125327,324.9385762,6.7,10.20506076,82,58.32505534,2.455721,22.18117497
4/29/12 11:00,10,759.2873304,234.0392613,329.6531548,6.7,10.19339496,82,58.21072578,2.374560145,22.48801055
4/29/12 12:00,10.6875,742.3478456,236.2756879,339.5860079,6.7,10.19932519,82,58.19194483,2.386802613,23.18045749
4/29/12 13:00,12.85,740.1120864,215.4998897,445.7611386,6.7,11.13787876,82,57.96912763,2.167425056,27.32642916
4/29/12 14:00,14.5875,758.5100073,201.1533602,690.5363461,6.7,12.08621698,82,57.8373102,2.011245178,31.23081816
4/29/12 15:00,15.375,764.7690237,195.349941,730.95237,6.7,11.63520303,82,57.87402696,1.945964988,35.07220839
4/29/12 16:00,15.9125,724.1583465,199.0621463,738.5290801,6.7,11.67322635,82,57.96359481,1.980452172,35.5163312
4/29/12 17:00,15.7875,558.0136652,237.4153225,690.5902923,6.7,11.73901306,82,59.03683458,2.385159004,32.72627708
4/29/12 18:00,14.85,579.6469062,256.856251,651.877262,6.7,11.3830823,82,59.35117294,2.630840794,32.67551703
4/29/12 19:00,13.7125,582.9682642,268.3851588,603.149359,6.7,11.30042915,82,59.4500314,2.789966036,31.09362641
4/29/12 20:00,12.6125,580.4205948,275.2917615,465.6781472,6.7,10.53631789,82,59.45287011,2.889242224,26.26801007
4/29/12 21:00,11.8875,580.0319115,283.3416786,371.3545223,6.7,10.26756896,82,59.46944334,2.988502197,24.19759155
4/29/12 22:00,11.7,581.0367799,289.6808781,359.9086876,6.7,10.2637011,82,59.45450844,3.063663336,24.0069029
4/29/12 23:00,11.7,576.978483,295.145676,358.4814032,6.7,10.26567088,82,59.46536008,3.124822753,23.98817078
4/30/12 00:00,11.7,545.021292,304.8188324,358.0525201,6.7,10.26120518,82,59.63645639,3.237351766,23.97098732
4/30/12 01:00,11.325,531.6443052,308.1758471,350.973263,6.7,10.24857078,82,59.67254673,3.285556646,23.55895978
4/30/12 02:00,11.1,515.2872354,310.5156846,345.8932697,6.7,10.23815845,82,59.66148395,3.316626219,23.29638153
4/30/12 03:00,11.1,515.8420605,313.215383,345.4824684,6.7,10.2356409,82,59.69130993,3.349758585,23.31122795
4/30/12 04:00,11.1,537.8696325,315.9158899,346.3937328,6.7,10.24433686,82,59.69155588,3.381441909,23.35015999
4/30/12 05:00,10.7875,543.2284418,316.0434408,342.2254803,6.7,10.25049384,82,59.70094095,3.385239214,23.01681988
4/30/12 06:00,10.9125,548.8191179,304.1583644,344.505911,6.7,10.2531253,82,59.53750441,3.251458718,23.14764956
4/30/12 07:00,11.475,692.3031785,268.8043262,339.3029575,6.7,10.73957048,82,58.84430396,2.842706494,21.29576543
4/30/12 08:00,12.0125,707.4996387,262.6989819,377.8971123,6.7,10.27749811,82,58.80537737,2.743836588,24.36865098
4/30/12 09:00,12.2,730.5630756,261.6552461,371.433949,6.7,10.28864614,82,58.7269055,2.713436024,24.60892053
4/30/12 10:00,12.575,750.5064681,256.089943,410.7108235,6.7,10.57496139,82,58.67125225,2.641361558,26.60150456
4/30/12 11:00,13.1125,759.2273568,252.0396657,587.0870727,6.7,11.38313202,82,58.65728644,2.59121463,31.25512175
4/30/12 12:00,13.3,767.1051921,242.6448555,599.5107019,6.7,11.64163664,82,58.62049137,2.489066595,30.28600541
4/30/12 13:00,13.9875,760.0625838,238.4249551,662.3751338,6.7,11.42828077,82,58.59180312,2.441059529,32.56593798
4/30/12 14:00,14.4,754.0338179,238.9674421,658.3425103,6.7,11.45689701,82,58.56878554,2.443091018,33.01929809
4/30/12 15:00,14.775,616.9887351,265.1629912,636.5887628,6.7,11.61730976,82,59.29382744,2.729245361,31.16651259
4/30/12 16:00,15,617.6545143,256.5827225,642.1694224,6.7,11.35375481,82,59.462245,2.67389706,32.64154263
4/30/12 17:00,13.625,569.9228302,269.7420415,592.9736042,6.7,11.25975966,82,59.39829477,2.832316951,30.73440151
4/30/12 18:00,12.1125,522.3464123,288.5738309,406.316562,6.7,10.27156644,82,59.38622253,3.039832871,24.33047901
4/30/12 19:00,11.325,504.8205113,300.0955048,354.3232698,6.7,10.23807409,82,59.37389856,3.165995274,23.4635847
4/30/12 20:00,10.7875,490.9385127,303.8220221,338.4232934,6.7,10.20727487,82,59.33073059,3.205483326,22.84448859
4/30/12 21:00,10.1,491.412335,309.1714042,326.7027248,6.7,10.204932,82,59.32744385,3.260139846,22.24264969
4/30/12 22:00,9.3,496.4689392,315.8209642,314.8856582,6.7,10.19303029,82,59.33067797,3.3289087,21.47950233
4/30/12 23:00,8.5,508.8822915,322.2017365,303.8186174,6.7,10.17591138,82,59.43687306,3.40087081,20.79831975
5/1/12 00:00,7.7,499.2986076,328.0773663,295.9691326,6.7,10.00608511,82,59.17273963,3.463180645,20.69490979
5/1/12 01:00,6.9,499.6798499,332.7061768,275.1887531,6.7,9.81461422,82,59.59052016,3.508828636,20.55962575
5/1/12 02:00,6.1,520.6021974,340.3258686,259.9571241,6.7,10.03086038,82,59.79360023,3.621143324,19.28152656
5/1/12 03:00,5.3,530.1172978,347.5588674,255.3054891,6.7,10.08723673,82,60.09117698,3.738115013,18.15595003
5/1/12 04:00,6.0625,519.8520973,341.2996974,265.0813555,6.7,10.10816076,82,59.9834518,3.70016765,18.67409382
5/1/12 05:00,7.3875,468.9179992,336.1120413,279.7393934,6.7,9.963222357,82,59.47672209,3.622631414,19.88209934
5/1/12 06:00,10.55,635.7803758,262.4654269,248.19886,6.7,10.43298106,82,58.23494844,2.761107655,17.4004876
5/1/12 07:00,12.8875,866.4073799,212.8085324,406.3813982,6.7,11.45732867,82,57.24395008,2.173838865,22.64447587
5/1/12 08:00,13.9875,908.4484049,197.4104122,617.7000912,6.7,11.95348213,82,56.70246617,1.963644435,29.1017921
5/1/12 09:00,14.775,909.4743018,190.7383473,661.8044275,6.7,12.21913995,82,56.33882441,1.856537279,29.2666983
5/1/12 10:00,15.375,911.2032194,185.2509659,698.5395267,6.7,12.37754302,82,56.02432734,1.771268398,29.61749947
5/1/12 11:00,15.9125,869.3871691,179.5004632,723.6597139,6.7,12.45110079,82,55.7568865,1.691072902,30.26706493
5/1/12 12:00,15.7875,910.964681,176.1142613,727.6889839,6.7,12.56630424,82,55.55457222,1.638675744,29.8115873
5/1/12 13:00,15.225,911.1959918,176.8164764,714.9139179,6.7,12.6905197,82,55.42909938,1.628573304,28.77150484
5/1/12 14:00,15.6875,911.4303175,177.6883235,731.6559377,6.7,12.98753879,82,55.32287291,1.623292385,28.36311415
5/1/12 15:00,16.1,659.3205862,212.018102,700.2021025,6.7,12.99924357,82,56.96777583,1.946992875,26.47148218
5/1/12 16:00,16.475,657.9533673,218.5812019,691.2925945,6.7,12.90124894,82,57.50709824,2.045541736,26.48484314
5/1/12 17:00,16.325,578.6527808,226.2452388,679.6289827,6.7,12.81340782,82,57.83811414,2.157668249,26.3596895
5/1/12 18:00,14.725,587.3521091,233.8176807,630.2456715,6.7,12.61001887,82,58.07241092,2.267492187,25.03610641
5/1/12 19:00,12.8375,595.1881475,243.13336,472.0967791,6.7,11.88239416,82,58.36113952,2.393649115,19.89237884
5/1/12 20:00,11.5125,555.3305679,247.8353725,316.781661,6.7,11.17610668,82,58.41824368,2.470344456,15.38130415
5/1/12 21:00,10.4125,541.237341,254.9911725,287.7713496,6.7,10.9012031,82,58.40909124,2.559874138,15.34313045
5/1/12 22:00,8.9375,440.0455913,287.8361599,261.4587127,6.7,10.63984003,82,59.18491611,2.926857122,15.02098634
5/1/12 23:00,7.9875,435.6409977,294.6779259,241.2549947,6.7,10.53021799,82,59.38287783,3.049154908,14.58336104
5/2/12 00:00,7.8,435.5716412,297.2747341,238.3827468,6.7,10.40437768,82,59.48868774,3.113850092,14.89985121
5/2/12 01:00,7.425,442.6343677,298.9348965,242.683754,6.7,10.13352135,82,59.55393209,3.156615865,16.0213418
5/2/12 02:00,6.8875,464.7804946,302.2515208,251.6178227,6.7,9.884005579,82,59.58486854,3.205510505,17.91310277
5/2/12 03:00,7.0125,496.446182,306.1424039,270.2877277,6.7,9.813150887,82,59.58424155,3.256503549,20.35285588
5/2/12 04:00,6.8875,510.1296835,310.6755238,267.214654,6.7,10.0551047,82,59.54286424,3.306106975,19.76521938
5/2/12 05:00,7.0125,479.6514492,313.7041862,278.9541884,6.7,9.963514245,82,59.40628712,3.337710826,20.00882805
5/2/12 06:00,7.8875,636.143653,263.2185731,223.6779005,6.7,10.11138075,82,58.30123059,2.752840726,16.32510228
5/2/12 07:00,10.425,867.0248869,214.5256989,243.5180786,6.7,10.82923922,82,57.05747822,2.182975562,15.68847971
5/2/12 08:00,14.1375,909.5409566,187.2362155,515.5393259,6.7,12.03833759,82,56.33716962,1.850729255,25.83921348
5/2/12 09:00,17.6625,910.8987301,174.4969475,749.9725881,6.7,12.83722471,82,55.9685616,1.685113971,30.48331982
5/2/12 10:00,19.9625,912.992493,167.5072846,877.7609574,6.7,12.68888726,82,55.65491109,1.588006988,34.50627059
5/2/12 11:00,21.6,871.8029247,162.6135105,944.5803632,6.7,12.22246785,82,55.38392661,1.518198724,40.04276993
5/2/12 12:00,22.575,914.2783815,155.0341428,967.4856038,6.7,12.16109534,82,55.14448116,1.428907316,42.31068449
5/2/12 13:00,23.4875,917.7949874,145.9788542,1021.359694,6.7,12.05245944,82,55.0275028,1.331399191,45.10310339
5/2/12 14:00,23.525,918.4681965,140.6161148,1004.180857,6.7,12.23416774,82,54.97358429,1.272462412,44.32249927
5/2/12 15:00,22.9875,662.1064263,176.794532,925.4884599,6.7,12.57628441,82,56.45462056,1.603325383,37.84592085
5/2/12 16:00,21.7375,660.0438409,187.1479115,897.4023347,6.7,12.12407055,82,57.14178163,1.722823344,38.35823663
5/2/12 17:00,19.725,585.0864784,198.7005347,834.9638326,6.7,11.36447536,82,57.34629807,1.859450061,40.80285768
5/2/12 18:00,17.525,625.3443594,210.9077059,776.6074123,6.7,10.75602894,82,57.44506057,1.999922176,44.18065901
5/2/12 19:00,15.6375,672.1270368,221.7442036,704.5438322,6.7,10.75152236,82,57.6819709,2.127929624,42.30894476
5/2/12 20:00,13.25,636.217942,228.5536487,587.8671114,6.7,10.90201222,82,57.91111445,2.218609471,32.65207774
5/2/12 21:00,10.825,625.039218,234.7558274,365.6593806,6.7,10.23140953,82,58.12622759,2.304009802,23.11401767
5/2/12 22:00,10,485.19994,259.8714534,310.2165498,6.7,10.22823012,82,58.95085346,2.594468291,20.61035019
5/2/12 23:00,9.3125,441.6161134,268.638064,264.0030292,6.7,9.937201336,82,59.07544647,2.732885426,19.04310273
5/3/12 00:00,8.2125,441.6870627,278.1245585,242.0411695,6.7,9.984645038,82,59.20373079,2.86696124,17.57139767
5/3/12 01:00,8.4875,436.7131325,280.6458746,239.9482506,6.7,9.995668507,82,59.2381411,2.918374125,17.4591157
5/3/12 02:00,7.8375,455.0040243,287.2446152,249.1932194,6.7,9.938177352,82,59.38782607,3.006041618,18.09727617
5/3/12 03:00,7.575,488.3733337,290.9626862,272.1699536,6.7,9.832230725,82,59.47914933,3.064471748,20.43556213
5/3/12 04:00,6.7375,516.9650791,298.381846,273.2531481,6.7,9.983512283,82,59.45724699,3.153378302,20.44702345
5/3/12 05:00,8.1625,455.0822961,287.130764,272.0910153,6.7,9.979774546,82,59.04950208,3.026963993,19.74631186
5/3/12 06:00,11.8375,636.9682513,224.5185605,308.5548789,6.7,10.84090587,82,58.03942822,2.327055962,20.08418274
5/3/12 07:00,15.7375,869.159653,181.8351714,680.4858185,6.7,11.48076655,82,57.06322543,1.842787719,34.93850747
5/3/12 08:00,18.575,923.4519548,164.9442717,831.536392,6.7,10.96357069,82,56.35767416,1.632288214,45.63507837
5/3/12 09:00,20.4625,917.7281071,156.1758801,873.0691445,6.7,11.05467458,82,55.91541834,1.512122164,48.42526146
5/3/12 10:00,22.85,915.9051761,150.3604118,946.1103869,6.7,11.4758986,82,55.45040914,1.428357912,48.35344616
5/3/12 11:00,24.2125,874.192617,148.4185998,1006.293385,6.7,11.84423151,82,55.10092006,1.385335288,47.473848
5/3/12 12:00,24.0875,920.5519745,144.1850728,1044.123699,6.7,11.84954327,82,54.88437805,1.326061972,48.11023163
5/3/12 13:00,24.2125,926.5199755,136.304454,1067.712801,6.7,11.64179922,82,54.76647151,1.238785817,51.18372497
5/3/12 14:00,24.4,929.351437,130.20328,1085.902008,6.7,11.48232825,82,54.91262887,1.17368631,53.75679471
5/3/12 15:00,24.0875,685.0473248,149.3922171,1008.227646,6.7,11.22959381,82,55.83135092,1.347327726,52.50303557
5/3/12 16:00,23.2125,732.3517025,152.9914637,974.9713655,6.7,11.10118439,82,55.98808263,1.383889043,52.76321891
5/3/12 17:00,21.7375,697.1988469,169.846973,885.5769474,6.7,12.01115296,82,56.85815163,1.552278904,42.06710145
5/3/12 18:00,19.35,712.6183221,190.6507718,860.9228665,6.7,11.90529947,82,57.05887937,1.766900819,38.93568817
5/3/12 19:00,16.6125,711.8952683,209.4239352,765.6165227,6.7,11.69276656,82,57.32121432,1.968104013,36.18005959
5/3/12 20:00,14.1625,623.3325144,217.7706662,675.8119555,6.7,11.49469461,82,57.50678007,2.072488845,32.99385261
5/3/12 21:00,12.6125,542.1152927,224.1290682,421.4413699,6.7,10.46679383,82,57.74376812,2.158480074,23.41373952
5/3/12 22:00,11.5125,447.7448317,250.6304526,309.0410966,6.7,10.16545477,82,58.66569129,2.45791868,20.22506475
5/3/12 23:00,10.7875,460.8576396,254.7220555,307.1461332,6.7,9.958757379,82,58.88618488,2.55254222,21.77478185
5/4/12 00:00,11.6,511.9918386,257.354912,345.3698312,6.7,9.950362711,82,58.95984308,2.617963271,25.25640968
5/4/12 01:00,12.575,544.6695229,260.1313194,393.4484626,6.7,10.50079023,82,58.96858578,2.670155932,26.94611768
5/4/12 02:00,12.8,536.8628773,263.4166892,574.5080479,6.7,11.40593984,82,58.9855774,2.717648928,30.58455646
5/4/12 03:00,11.05,546.5599252,269.987989,393.7569716,6.7,10.24096822,82,59.08480526,2.796986873,23.31998847
5/4/12 04:00,9.625,529.2244306,277.717633,329.7910188,6.7,10.2132647,82,59.15517199,2.889160001,21.90072096
5/4/12 05:00,10.15,453.4379293,270.5721832,305.3628495,6.7,9.978801843,82,59.09178649,2.821327832,21.3699999
5/4/12 06:00,14.4125,637.2279173,217.1234734,494.6668232,6.7,10.81435835,82,57.83687785,2.237052528,30.86511644
5/4/12 07:00,18.7625,868.8645258,174.087142,782.4035522,6.7,11.11853961,82,56.63393666,1.750637653,42.76462502
5/4/12 08:00,22.75,911.6837724,155.4304659,917.3055112,6.7,11.45901218,82,55.9946585,1.52368996,47.02399209
5/4/12 09:00,26.15,927.5430907,136.5145185,1059.013223,6.7,11.49806237,82,54.98962603,1.30930325,52.74735645
5/4/12 10:00,27.575,1021.143333,108.9062639,1079.508079,6.7,12.97871969,82,53.26097076,1.013784306,44.3422378
5/4/12 11:00,28.4875,1000.769813,105.0634459,1196.662207,6.7,13.1047836,82,53.46560357,0.956369259,44.71270414
5/4/12 12:00,29.2125,1044.829575,98.46289689,1235.357976,6.7,13.19350211,82,53.27093235,0.88076055,45.56324331
5/4/12 13:00,29.0875,1034.402994,102.3017947,1221.601918,6.7,14.12335053,82,52.7575453,0.900581553,40.69964316
5/4/12 14:00,29.5875,1036.061835,95.76553152,1304.858099,6.7,14.04784436,82,52.89978851,0.831754332,42.07562262
5/4/12 15:00,30,785.043243,122.8600062,1209.508622,6.7,14.15861868,82,54.16900425,1.060378132,39.22096903
5/4/12 16:00,29.625,803.3547081,128.1340387,1219.243479,6.7,13.11843285,82,55.04801628,1.109141742,43.52893577
5/4/12 17:00,27.7125,697.078997,143.7526363,1113.19695,6.7,12.88564907,82,55.56356628,1.254730664,42.38543099
5/4/12 18:00,25.6375,679.083699,163.6211351,1035.003941,6.7,12.6165046,82,55.5826886,1.442078239,41.28575811
5/4/12 19:00,23.25,689.7787911,187.1008467,963.392839,6.7,12.32025558,82,56.07369025,1.666669675,40.25757193
5/4/12 20:00,20.45,650.2474904,205.4777851,883.7372727,6.7,11.98215275,82,56.70434851,1.859619897,39.20801661
5/4/12 21:00,19.0875,638.0240638,214.4569871,830.8276816,6.7,11.83102465,82,57.18492243,1.979134632,38.4159471
5/4/12 22:00,17.525,526.7844116,239.0768415,737.5604693,6.7,12.14505436,82,58.22661771,2.263494524,32.85302423
5/4/12 23:00,15.6375,531.1991708,243.4862669,715.5490629,6.7,11.5633867,82,58.48494612,2.368814194,34.23789637
5/5/12 00:00,16.0625,550.3646627,244.4979702,702.9353025,6.7,11.55061203,82,58.64454938,2.427360366,34.5625169
5/5/12 01:00,16.325,557.459404,245.9007345,721.9425446,6.7,11.32975071,82,58.74543775,2.47563579,36.37895314
5/5/12 02:00,15.4125,556.9987809,249.2602075,681.9641734,6.7,11.08996473,82,58.85038597,2.535511894,36.78208159
5/5/12 03:00,13.9375,549.8910526,255.7821731,636.6621046,6.7,11.04752526,82,58.89958591,2.620739452,34.8215038
5/5/12 04:00,13.3,533.614649,260.0979936,614.2100048,6.7,11.03468663,82,58.91735422,2.677425548,33.81404017
5/5/12 05:00,15.425,499.6931913,249.727003,660.1018997,6.7,11.12242205,82,58.76900613,2.573721503,35.88473235
5/5/12 06:00,18.075,670.3773804,199.1006231,743.4619803,6.7,11.064362,82,57.81002855,2.032763292,40.62840127
5/5/12 07:00,20.275,872.9066095,162.9984523,834.651901,6.7,11.42794347,82,56.4722297,1.630565413,42.7926438
5/5/12 08:00,22.85,912.720679,148.2112147,950.5019822,6.7,11.36635312,82,55.70080262,1.445327073,48.7314827
5/5/12 09:00,24.5875,914.9167759,140.0334184,1005.509003,6.7,11.73194276,82,55.35102717,1.335590464,48.66319343
5/5/12 10:00,26.75,918.2286776,133.3402711,1095.78948,6.7,12.04517435,82,55.12757858,1.249612625,49.48954811
5/5/12 11:00,28.4875,878.8084327,130.4688697,1171.393782,6.7,12.20579372,82,54.81190625,1.204650406,51.16499261
5/5/12 12:00,29.9625,928.9163137,124.9620559,1255.243227,6.7,12.16562807,82,54.62784979,1.139027862,54.47814433
5/5/12 13:00,30.6,951.8052892,96.73811235,1275.696697,6.7,11.87509927,82,52.71578312,0.869726424,59.02251708
5/5/12 14:00,28.85,1041.650251,82.40345994,1269.23885,6.7,11.82726832,82,52.86191467,0.727069618,59.38381734
5/5/12 15:00,27.425,751.5617383,123.9327713,1124.89504,6.7,12.62767633,82,54.23085514,1.085151416,46.33604326
5/5/12 16:00,27.2,730.6886092,123.3903399,1126.462421,6.7,11.71079481,82,54.00032649,1.075316389,51.60685163
5/5/12 17:00,26.8875,684.882598,145.4803134,1027.087724,6.7,12.55634519,82,55.20248376,1.269111033,44.08359019
5/5/12 18:00,19.7625,709.2486286,189.5522562,907.9205336,6.7,12.03637337,82,56.22250494,1.672927176,38.69850224
5/5/12 19:00,13.85,770.6207581,217.8741619,694.0221732,6.7,11.66223894,82,57.09524767,1.971202164,32.82742385
5/5/12 20:00,12.1125,748.8637911,223.0674078,430.6110065,6.7,10.32712313,82,57.32409172,2.066875363,24.55133771
5/5/12 21:00,12.3875,726.8295225,224.2915374,419.0116676,6.7,10.62540784,82,57.50366003,2.117051166,26.44237364
5/5/12 22:00,12.425,623.4376049,247.5670411,405.8042348,6.7,10.33127225,82,58.46682282,2.388968638,24.9078932
5/5/12 23:00,11.5125,621.5943688,250.5175015,364.145534,6.7,10.27765081,82,58.66962089,2.476589415,23.94571525
5/6/12 00:00,10.7875,616.9810981,252.4615267,348.292897,6.7,10.24284911,82,58.79855267,2.538599406,23.32243466
5/6/12 01:00,9.85,604.976231,257.8181026,332.1191033,6.7,10.21719776,82,58.79040179,2.621422992,22.44190213
5/6/12 02:00,8.7125,593.941664,265.8588013,313.1551447,6.7,10.19971159,82,58.80746038,2.718229871,21.28853371
5/6/12 03:00,8.3,581.1988639,270.8065653,303.9998978,6.7,10.18211736,82,58.96281796,2.784174038,20.77868208
5/6/12 04:00,7.9875,575.3539535,277.5475405,299.7919477,6.7,10.17481645,82,59.04042422,2.868644291,20.55794814
5/6/12 05:00,8.4875,551.7407341,269.4756266,304.2105167,6.7,10.18943831,82,59.01141296,2.794195988,20.85253221
5/6/12 06:00,11.3375,635.858658,240.2371632,373.3027357,6.7,10.74189291,82,58.58356028,2.482038214,23.81887934
5/6/12 07:00,14.8625,785.1998032,202.9661801,640.117722,6.7,12.02093502,82,58.01185661,2.076342031,31.18941261
5/6/12 08:00,16.7875,831.9615985,191.3653378,770.7170233,6.7,11.66305553,82,57.92729193,1.936852557,36.70074366
5/6/12 09:00,18.2625,835.5612102,183.3151159,807.6897395,6.7,11.78488085,82,57.61568332,1.83889961,38.20933298
5/6/12 10:00,19.9625,864.6734341,175.0422146,858.2846213,6.7,11.96725638,82,56.97673103,1.733850561,39.31512849
5/6/12 11:00,21.6,850.2562289,168.1127993,908.4526211,6.7,12.16927515,82,56.42914987,1.638751987,40.10029714
5/6/12 12:00,21.8875,849.6540816,164.5435511,933.7916239,6.7,12.22413788,82,56.17303703,1.57944015,40.37002842
5/6/12 13:00,22.3875,847.6066705,157.4191659,947.4225837,6.7,12.29318851,82,55.99681758,1.493000136,40.6636272
5/6/12 14:00,22.1125,843.7462577,160.8313763,949.0576196,6.7,12.26180588,82,55.89544046,1.509629614,40.5630818
5/6/12 15:00,21.325,849.4307892,164.8065976,927.1207888,6.7,12.1693069,82,56.00304585,1.536397871,40.30307136
5/6/12 16:00,20.0375,809.9854062,176.7402726,893.0837126,6.7,12.04094405,82,56.46371068,1.645213895,39.60342653
5/6/12 17:00,19.4,630.3949634,215.5180685,820.8774808,6.7,11.83145746,82,57.79062549,2.031090478,37.72281439
5/6/12 18:00,18.025,643.5523118,233.0164619,763.8498771,6.7,11.65096652,82,58.33761585,2.247236007,36.37230127
5/6/12 19:00,16.2,671.2099769,243.0611571,708.10561,6.7,11.37089927,82,58.57502032,2.39563892,35.34264233
5/6/12 20:00,12.1,641.8157776,255.1631245,509.0220446,6.7,10.65834778,82,58.95313081,2.561393528,28.11984232
5/6/12 21:00,9.3125,616.1106444,265.1664155,336.6395493,6.7,10.24409187,82,59.05760053,2.706640813,21.72317711
5/6/12 22:00,8.2125,605.0330095,271.1606124,308.4747933,6.7,10.20657877,82,59.01651706,2.793053661,20.72862328
5/6/12 23:00,6.05,596.6436113,291.1190823,280.0924428,6.7,10.14249636,82,59.22676753,3.016912919,19.18327987
5/7/12 00:00,5.375,568.8684495,300.6026816,263.0614104,6.7,10.10602575,82,59.94780502,3.168813165,18.31049086
5/7/12 01:00,4.85,578.8875663,309.719676,257.0681567,6.7,10.09960912,82,60.19056334,3.319435489,17.99673218
5/7/12 02:00,3.7125,583.3282899,325.4843946,241.5561133,6.7,10.07496905,82,60.83636311,3.563859184,16.99735619
5/7/12 03:00,3.3,582.348621,330.3671824,233.0230941,6.7,10.06017143,82,61.19439,3.705932657,16.49689836
5/7/12 04:00,3.3,577.9783802,331.9870041,232.3075052,6.7,10.06059742,82,61.27462778,3.780891004,16.48567125
5/7/12 05:00,4.3625,564.4268518,310.9525895,245.8107252,6.7,10.0889496,82,60.62779966,3.53735572,17.39213587
5/7/12 06:00,6.375,574.3023291,289.5117491,272.6780327,6.7,10.15535424,82,59.97698992,3.229090937,19.04322266
5/7/12 07:00,8.2625,711.4627909,249.092141,295.1597573,6.7,10.44794443,82,59.14902622,2.711103633,19.54171032
5/7/12 08:00,9.5875,720.2908768,238.3054323,328.1593173,6.7,10.23217891,82,59.13415519,2.545580489,21.94694096
5/7/12 09:00,10.375,738.3654308,233.5813321,338.729941,6.7,10.25585475,82,58.94990296,2.466392813,22.76794506
5/7/12 10:00,10.225,740.4555965,240.0107168,336.7678116,6.7,10.25907991,82,58.85921592,2.510883567,22.57967229
5/7/12 11:00,10.375,737.8819541,238.9865507,338.9960647,6.7,10.26169448,82,58.78215507,2.483920195,22.72655409
5/7/12 12:00,11.6,733.3672706,231.6403192,358.1203358,6.7,10.29446749,82,58.73538942,2.395960763,23.8868252
5/7/12 13:00,12.8875,730.5538418,224.4702096,461.5939862,6.7,10.91740054,82,58.7394155,2.315008149,28.17248414
5/7/12 14:00,12.6125,734.5548366,225.3203719,472.7411224,6.7,10.61582708,82,58.71489109,2.319690152,26.51181778
5/7/12 15:00,11.8875,610.8174239,250.2091332,374.1946648,6.7,10.30106341,82,59.37971978,2.590063552,24.17054447
5/7/12 16:00,11.325,616.6113935,256.3109383,356.2369632,6.7,10.31313902,82,59.54095802,2.683223042,23.47289846
5/7/12 17:00,10.4125,621.5466931,270.542843,353.6156097,6.7,10.05800283,82,59.53308037,2.854560702,24.20717048
5/7/12 18:00,8.9375,625.9425183,286.7173561,309.7953287,6.7,10.26610717,82,59.3644925,3.030185232,21.32214798
5/7/12 19:00,7.9875,609.9210453,300.6970227,300.9709346,6.7,10.21673041,82,59.57336324,3.184264902,20.38903794
5/7/12 20:00,7.8,608.5556938,304.9129489,297.2774103,6.7,10.19725079,82,59.65176141,3.243976925,20.23191969
5/7/12 21:00,6.7375,608.3890992,315.4172934,286.6391477,6.7,10.15937578,82,59.68144587,3.363623988,19.63939471
5/7/12 22:00,6.1,601.565054,321.7276088,273.0088055,6.7,10.13214371,82,59.99925465,3.455752178,18.90376161
5/7/12 23:00,6.475,595.6960192,323.5317973,276.5794844,6.7,10.14629553,82,60.00730563,3.497632225,19.18096345
5/8/12 00:00,6.7,626.589325,317.1100877,280.3556427,6.7,10.15922201,82,59.80712653,3.427683305,19.37319677
5/8/12 01:00,6.7,632.4113344,321.8053964,280.9084884,6.7,10.16783706,82,59.88065443,3.474057465,19.36143883
5/8/12 02:00,6.7,636.3771797,325.9616713,281.2062591,6.7,10.17656956,82,59.96092227,3.524645162,19.32808352
5/8/12 03:00,6.7,639.3193013,328.7536995,281.6034816,6.7,10.1779998,82,59.99270578,3.562131331,19.32651472
5/8/12 04:00,6.325,625.9874832,335.8827668,277.5788756,6.7,10.17227952,82,60.06553474,3.646737018,19.05834785
5/8/12 05:00,5.7875,604.6200096,337.5993187,269.7871688,6.7,10.15200413,82,60.14496635,3.677611802,18.58860915
5/8/12 06:00,6.2875,816.0404166,278.0524608,269.7327939,6.7,10.39675552,82,58.75351774,2.984305075,17.99995779
5/8/12 07:00,8.075,1035.892067,221.4640487,300.457663,6.7,10.40680457,82,57.34377175,2.297476701,19.66747431
5/8/12 08:00,9.9625,1071.816901,197.1485883,337.3685478,6.7,10.17443548,82,56.71816837,1.978946727,22.81910213
5/8/12 09:00,10.225,1074.36594,190.5019679,337.3754149,6.7,10.19372641,82,56.46451243,1.866094713,23.03640611
5/8/12 10:00,10.375,1087.224208,191.5519806,340.6273538,6.7,10.19676139,82,56.21885993,1.843088095,23.25227622
5/8/12 11:00,10.225,1054.723649,191.4186564,338.743896,6.7,10.2024354,82,56.05683187,1.815225872,23.09717162
5/8/12 12:00,10.6875,1092.5969,187.5390266,346.2200148,6.7,10.21426573,82,55.80856793,1.758130573,23.54864446
5/8/12 13:00,10.7875,1092.303115,182.4277795,349.2678302,6.7,10.20366353,82,55.54181628,1.691806569,23.74251038
5/8/12 14:00,11.6,1099.434911,175.6413887,361.9470261,6.7,10.23436562,82,55.34076618,1.612744872,24.56682548
