timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
5/8/12 15:00,11.8875,850.4709665,210.9701953,350.0746215,6.7,10.74871351,82,57.02569621,1.944724285,21.9329939
5/8/12 16:00,11.7,855.7931713,226.0525071,377.6788849,6.7,10.26625559,82,57.712957,2.125695773,24.34961556
5/8/12 17:00,11.325,778.6401483,233.4898261,359.5679842,6.7,10.26214085,82,58.0604623,2.243106317,23.93785588
5/8/12 18:00,10.7875,786.031902,239.8302285,349.4688018,6.7,10.2363456,82,58.20603341,2.343575487,23.49651119
5/8/12 19:00,9.5375,776.6646034,251.4555399,329.1650277,6.7,10.22355039,82,58.29454759,2.489649591,22.23962702
5/8/12 20:00,8.9,719.6985612,255.6017743,314.4256773,6.7,10.20927539,82,58.44685351,2.554455016,21.3429373
5/8/12 21:00,7.8375,708.673697,263.6268435,303.0349814,6.7,10.18685107,82,58.25701796,2.647717672,20.6466964
5/8/12 22:00,7.575,603.3731347,291.1289903,288.6347069,6.7,10.41797997,82,59.22383705,2.959197835,19.09625708
5/8/12 23:00,7.1125,600.7523539,298.3533444,294.2813501,6.7,10.16671076,82,59.36899393,3.086661893,19.90328884
5/9/12 00:00,5.2625,590.9641148,311.9815753,268.4426219,6.7,10.10361702,82,59.65376654,3.272762988,18.55956894
5/9/12 01:00,3.025,584.4568813,334.4119006,235.392949,6.7,10.03745045,82,60.54746028,3.587246266,16.61262447
5/9/12 02:00,2.575,594.6415796,338.6627749,222.7436997,6.7,10.03479141,82,61.03741528,3.75060316,15.9013074
5/9/12 03:00,2.8,599.3003064,334.3270722,225.7689931,6.7,10.03649062,82,60.93342223,3.7570253,16.12651109
5/9/12 04:00,2.1125,594.2426478,342.1652673,218.8314389,6.7,10.01382607,82,60.98049991,3.870549371,15.69064593
5/9/12 05:00,3.075,565.1568067,319.4106355,227.6448769,6.7,10.03181271,82,60.59560877,3.608872543,16.35227643
5/9/12 06:00,6.65,767.6963703,239.7787421,260.1617605,6.7,10.61809826,82,58.25326916,2.614227736,17.26655805
5/9/12 07:00,9.7375,1014.907565,196.9172615,319.6236262,6.7,10.7598797,82,57.34324266,2.056758819,19.55706716
5/9/12 08:00,11.2875,1065.079133,183.3599389,370.666865,6.7,10.20857764,82,56.83757985,1.854899042,24.14676041
5/9/12 09:00,12.7,1066.938864,176.2489924,491.0228588,6.7,11.00818192,82,56.38435578,1.738367699,29.58351715
5/9/12 10:00,13.9875,1075.968587,172.9579673,730.2623581,6.7,11.80491968,82,55.84076064,1.667930465,35.05087479
5/9/12 11:00,15.15,1052.283142,174.6777181,788.020844,6.7,11.87010495,82,55.54873357,1.651366962,36.57889548
5/9/12 12:00,16.2875,1078.834496,167.2283377,834.2482192,6.7,11.92072761,82,55.22326999,1.555483849,38.25600758
5/9/12 13:00,16.7,1067.802935,159.6825574,858.6789481,6.7,11.95358381,82,54.9739776,1.464609498,39.08648749
5/9/12 14:00,17.3875,1070.526612,152.5378441,887.1104385,6.7,12.01705007,82,54.9489268,1.384108602,40.0026219
5/9/12 15:00,17.8,829.0897254,180.6668766,842.6841825,6.7,12.14379208,82,56.68945342,1.643469177,37.01827297
5/9/12 16:00,17.425,844.6396078,189.5795001,817.7311556,6.7,11.80169607,82,57.57648082,1.75726814,37.89978027
5/9/12 17:00,16.5125,778.5946604,196.1639403,773.8862877,6.7,11.73027898,82,57.79981685,1.855708928,36.54568174
5/9/12 18:00,15.0375,786.8117073,206.0164651,718.8795061,6.7,11.62954399,82,57.70508319,1.977515205,34.57896512
5/9/12 19:00,13.4,790.4562177,221.8478306,656.7118277,6.7,11.76467074,82,57.86810824,2.152193043,31.12733871
5/9/12 20:00,11.7375,740.1360329,228.5642537,424.1174031,6.7,10.24107718,82,57.98702254,2.237816496,24.56452843
5/9/12 21:00,9.725,715.6273367,239.922751,338.6514545,6.7,10.21770241,82,58.14832122,2.36934324,22.44388492
5/9/12 22:00,9.2125,605.9604425,268.3096332,314.5024807,6.7,10.45824597,82,59.06259184,2.692457178,20.49213502
5/9/12 23:00,8.7125,608.4650206,275.2616877,318.0500695,6.7,10.21207852,82,59.09862173,2.812802905,21.26229036
5/10/12 00:00,8.675,612.936319,277.7889242,310.941836,6.7,10.21048301,82,59.25077552,2.872522579,21.08571414
5/10/12 01:00,8.9,612.7412349,280.3614791,313.8180722,6.7,10.21139185,82,59.32792855,2.924153105,21.31376986
5/10/12 02:00,9.9625,608.7909064,282.3150164,330.4826507,6.7,10.22611063,82,59.3865178,2.962608256,22.41813777
5/10/12 03:00,10.6,607.209838,284.4650531,341.4370235,6.7,10.23771615,82,59.44681081,2.997356587,23.05877946
5/10/12 04:00,10.9125,590.3072389,286.8426256,346.2335323,6.7,10.24452103,82,59.50028806,3.033554888,23.33479881
5/10/12 05:00,11.475,574.7830633,288.3521457,354.8531284,6.7,10.26007513,82,59.53172143,3.057256488,23.83854768
5/10/12 06:00,11.7,767.6116258,246.7708408,353.8987384,6.7,10.48879892,82,58.38138535,2.588262215,22.85463405
5/10/12 07:00,12.7,974.4517471,206.0894513,467.7442355,6.7,11.44476591,82,57.02840372,2.103783951,26.23007489
5/10/12 08:00,13.9875,997.5977042,189.5784637,675.2259202,6.7,12.43324325,82,56.25314031,1.876300356,30.24383025
5/10/12 09:00,15.15,979.5972492,181.7670717,749.815789,6.7,12.74212499,82,55.85294295,1.753182336,30.03446294
5/10/12 10:00,17.6625,1008.311157,174.4461219,890.0174537,6.7,11.91765967,82,55.45113332,1.648845624,39.0626856
5/10/12 11:00,19.9625,970.5878089,161.8979602,921.9831579,6.7,12.12995144,82,54.81341057,1.501024085,40.88982201
5/10/12 12:00,21.6,1013.643643,148.1060376,976.6651595,6.7,12.3367976,82,54.28239153,1.34833279,41.80454308
5/10/12 13:00,21.5125,1015.612119,150.8361438,993.7621863,6.7,12.34454257,82,54.11476732,1.351027864,41.91370467
5/10/12 14:00,20.0375,1003.082053,161.2604851,934.2894275,6.7,12.44339292,82,54.33367271,1.428252462,39.82063044
5/10/12 15:00,19.0875,712.9244656,200.5838706,838.5110897,6.7,12.77016025,82,56.1655631,1.784188448,32.97721902
5/10/12 16:00,18.9,685.5833455,217.6124214,877.7376123,6.7,10.9558785,82,57.03416958,1.97498008,44.41146593
5/10/12 17:00,15.775,579.07522,230.8881886,632.5019975,6.7,11.42036864,82,57.66261896,2.150227471,34.05408862
5/10/12 18:00,13.525,583.6053305,234.4273989,560.2614666,6.7,12.27257421,82,57.908552,2.234840688,25.42736287
5/10/12 19:00,13.675,595.7677906,238.1206494,578.0794237,6.7,12.64672899,82,58.15868739,2.312561111,23.97269583
5/10/12 20:00,13.2125,555.9545041,240.1175702,576.1356802,6.7,12.69061676,82,58.2902005,2.365838651,23.00704743
5/10/12 21:00,12.8,541.8528558,243.1152113,560.5933168,6.7,12.62506797,82,58.35484637,2.420628832,22.55341919
5/10/12 22:00,11.7375,440.5170018,269.5112436,319.2292173,6.7,11.90308245,82,59.04188798,2.721730134,13.44222453
5/10/12 23:00,10.4125,436.037614,275.8114339,291.7363175,6.7,11.47381941,82,59.1621851,2.829412925,13.4882934
5/11/12 00:00,9.3125,435.8875075,282.4453815,270.5849509,6.7,11.18083996,82,59.23037805,2.928181318,13.50732467
5/11/12 01:00,9.9625,435.7518142,284.4724638,265.3116946,6.7,11.20115318,82,59.32266978,2.970315274,13.9293885
5/11/12 02:00,11.6,435.7565988,283.8420429,276.3358536,6.7,11.58912051,82,59.37782241,2.979682983,14.10224578
5/11/12 03:00,12.2,436.3912054,287.9932749,288.0458631,6.7,11.82623894,82,59.5315639,3.037726118,13.93054642
5/11/12 04:00,11.2,427.8151032,292.8117481,296.56075,6.7,11.41196122,82,59.68673651,3.108891734,14.30987054
5/11/12 05:00,9.5375,438.592135,287.7354884,312.568299,6.7,10.36133847,82,59.59186967,3.065887936,17.46600309
5/11/12 06:00,9.9625,701.7435871,235.9633036,303.8997591,6.7,10.91812565,82,58.17756875,2.476848745,17.93549201
5/11/12 07:00,11.2875,950.7157869,191.5916126,351.2790159,6.7,10.77738274,82,57.02395298,1.955995363,20.81397915
5/11/12 08:00,12.3875,995.5351811,174.9194255,397.4008687,6.7,11.57330492,82,56.25884543,1.734806682,21.78668628
5/11/12 09:00,13.4875,1006.150869,165.5601931,686.4860206,6.7,12.74535691,82,55.81319039,1.601685391,28.85538889
5/11/12 10:00,14.2125,1006.700697,161.8011138,759.0750243,6.7,12.81034284,82,55.34746388,1.532307583,29.91966181
5/11/12 11:00,15.15,972.4027153,160.293142,802.5910088,6.7,12.8706994,82,55.12648513,1.490871926,31.19141236
5/11/12 12:00,16.6,1023.21667,156.5671547,858.3922732,6.7,12.94427951,82,54.912891,1.435521009,32.97272596
5/11/12 13:00,17.8875,1012.249814,147.2743258,909.714987,6.7,13.03680216,82,54.62748532,1.333977359,34.46456175
5/11/12 14:00,17.3,994.1131523,147.0240949,901.2103103,6.7,13.00602994,82,54.59645282,1.318026833,34.01059389
5/11/12 15:00,16.325,722.4449783,179.1861121,795.199392,6.7,12.78958727,82,56.33229018,1.610078172,30.73160821
5/11/12 16:00,15.7875,743.8834072,190.5367626,809.4943753,6.7,11.71531202,82,57.00306536,1.74051184,36.16781536
5/11/12 17:00,14.85,677.6060079,207.5094151,719.2926646,6.7,11.6393629,82,57.26020966,1.929247869,34.47632742
5/11/12 18:00,13.4,691.4192281,218.934388,665.5519084,6.7,11.54749088,82,57.48714364,2.068267535,32.54505459
5/11/12 19:00,12.425,694.3536028,227.4518683,431.0056907,6.7,10.27643147,82,57.79737155,2.181051092,25.0778354
5/11/12 20:00,11.5125,653.4096925,229.2211109,362.9431504,6.7,10.2318487,82,57.91033867,2.22673332,23.97543246
5/11/12 21:00,11.1,639.1614856,233.1876535,348.7440813,6.7,10.22757692,82,58.05887401,2.287730663,23.52067959
5/11/12 22:00,11.475,537.9665228,258.9375684,337.0205768,6.7,10.73171843,82,58.8953348,2.58104915,21.23405755
5/11/12 23:00,11.325,545.1818026,262.5374256,365.2303353,6.7,10.23713205,82,59.05838561,2.666799406,23.69382125
5/12/12 00:00,11.475,541.5534775,264.8664295,355.0684789,6.7,10.23903343,82,59.0689645,2.722850296,23.82839073
5/12/12 01:00,11.325,525.2647316,268.4920838,350.3946035,6.7,10.23198482,82,59.12266383,2.778899114,23.62816766
5/12/12 02:00,10.7875,485.9743397,272.0526079,330.611323,6.7,10.02492528,82,59.18083544,2.830428994,22.85723716
5/12/12 03:00,10.6,438.9974878,276.0012446,266.2415789,6.7,10.06961669,82,59.2711597,2.883686613,19.24883446
5/12/12 04:00,10.225,452.625419,280.7231557,287.395326,6.7,10.06351905,82,59.36469423,2.945223049,20.17000678
5/12/12 05:00,10.6875,457.3438873,280.0599159,309.0130357,6.7,9.883043532,82,59.36875309,2.948588892,22.72690554
5/12/12 06:00,11.475,648.8980545,235.0636324,297.0918906,6.7,9.930246932,82,58.08938749,2.446159426,22.07785524
5/12/12 07:00,12.3875,885.215354,198.4489679,359.237791,6.7,10.35309054,82,56.77902021,2.008834812,25.23686926
5/12/12 08:00,13.8,946.6741396,185.8864534,684.6915766,6.7,10.97534352,82,56.05704458,1.825785648,38.65565923
5/12/12 09:00,14.775,989.9999605,178.4358064,687.4341349,6.7,11.81274675,82,55.62794641,1.708818406,35.60798936
5/12/12 10:00,15.375,1019.259712,175.0270152,799.0540987,6.7,12.08131861,82,55.38709305,1.643111513,35.34532404
5/12/12 11:00,15.6,985.3267202,168.6241625,805.7612785,6.7,12.1287316,82,55.20485686,1.558983032,35.97470486
5/12/12 12:00,15.9125,1020.351614,163.0140544,799.0977466,6.7,12.91768359,82,55.05543666,1.489564224,32.13348068
5/12/12 13:00,16.7875,1025.616816,155.9032424,913.8173709,6.7,12.2375652,82,54.91077457,1.411185953,37.93603051
5/12/12 14:00,16.2,1050.25546,156.1106309,866.9833905,6.7,11.99507669,82,54.82291802,1.402351109,38.89289543
5/12/12 15:00,15.6,805.7794926,193.1994665,765.0969886,6.7,12.27387453,82,56.46061422,1.742179308,33.22675525
5/12/12 16:00,15.9125,802.4182155,200.4784167,776.3863985,6.7,11.70701552,82,57.08267603,1.839544133,36.15471601
5/12/12 17:00,15.0375,711.1700916,216.8706596,721.462001,6.7,11.64276368,82,57.45715549,2.0276998,34.61635003
5/12/12 18:00,14.0875,706.6703627,225.1062796,683.1391545,6.7,11.56744057,82,57.70600949,2.142416952,33.36356924
5/12/12 19:00,13.2125,716.3836393,233.1044036,650.3598574,6.7,11.51811962,82,58.03956562,2.25453307,32.09120356
5/12/12 20:00,11.7375,651.6339925,238.4986287,414.6049475,6.7,10.24181175,82,58.26748227,2.341315145,24.22917704
5/12/12 21:00,10.0375,575.1577588,244.9337409,316.7190399,6.7,9.955899602,82,58.23868878,2.431405665,21.74207307
5/12/12 22:00,8.7125,440.4442538,272.4179536,243.824981,6.7,10.01449914,82,59.11249651,2.745112358,17.64709902
5/12/12 23:00,7.9875,435.9441265,283.5176539,231.8050929,6.7,10.08621516,82,59.34190153,2.913045556,16.51611093
5/13/12 00:00,7.8,435.8328253,286.7384543,230.536857,6.7,10.0981454,82,59.43037682,2.989209618,16.2583362
5/13/12 01:00,7.8,435.6675148,290.2678378,226.2876348,6.7,10.2113872,82,59.54084336,3.053146331,15.7303257
5/13/12 02:00,8.1125,435.6025522,291.4652007,228.950403,6.7,10.37950567,82,59.59088717,3.086760494,15.29545472
5/13/12 03:00,8.3,436.1721536,293.5311048,235.3225889,6.7,10.42097384,82,59.63979432,3.12095311,15.29061681
5/13/12 04:00,7.9875,427.6473384,301.4556721,236.7831962,6.7,10.33741403,82,59.85464156,3.222253376,15.34725532
5/13/12 05:00,7.8,434.1511865,298.865473,253.0810244,6.7,10.04892366,82,59.85986792,3.213144109,17.15862159
5/13/12 06:00,8.4875,539.0951293,271.5061061,275.5124183,6.7,9.821492705,82,59.1761305,2.900469473,20.24668576
5/13/12 07:00,9.5875,658.5724103,240.735038,269.0257479,6.7,9.912246614,82,58.10890904,2.517568383,20.23060614
5/13/12 08:00,11.0625,684.9941327,229.6846497,265.3865652,6.7,10.26858971,82,58.03507934,2.35380124,18.76038414
5/13/12 09:00,11.7,685.3670706,222.9017462,274.6299813,6.7,10.63775637,82,57.89307211,2.255132729,17.67419459
5/13/12 10:00,14.45,686.8674269,216.1553185,540.2349809,6.7,12.1807117,82,57.80611236,2.167026357,27.17856757
5/13/12 11:00,16.7875,654.7537895,215.4726313,730.4465195,6.7,13.03380539,82,57.78517757,2.147256921,28.93536119
5/13/12 12:00,18.95,655.1819921,205.7085258,794.8378769,6.7,13.20137675,82,57.59621522,2.039401072,29.49058453
5/13/12 13:00,18.25,655.3182431,200.7584585,754.9799579,6.7,13.10448298,82,57.4845215,1.9788852,27.98393632
5/13/12 14:00,16.2,655.2089581,203.2666618,701.5382649,6.7,12.81346213,82,57.46217187,1.994880158,26.77308887
5/13/12 15:00,12.7875,654.7183669,210.6469972,502.4311933,6.7,11.70418155,82,57.56162067,2.06270158,21.04568194
5/13/12 16:00,10.4125,615.2822774,222.6594584,324.8680516,6.7,10.47839897,82,57.83935385,2.184932656,17.22209996
5/13/12 17:00,8.9375,467.2641852,265.5671432,309.5746764,6.7,9.871620214,82,59.02333099,2.646878134,20.73269051
5/13/12 18:00,8.3,520.4792132,278.907095,300.8187682,6.7,9.951452477,82,59.27461409,2.844842749,22.08333336
5/13/12 19:00,7.6125,528.0034088,289.1365743,285.9969281,6.7,10.16702835,82,59.33429009,2.995301056,20.12178769
5/13/12 20:00,7.2,514.6873706,293.3099745,281.948802,6.7,10.13026126,82,59.55766421,3.075251995,19.57128624
5/13/12 21:00,7.2,530.5507519,295.2505429,282.9373611,6.7,10.15200829,82,59.62504368,3.122697535,19.64475467
5/13/12 22:00,6.8875,542.5366019,299.3730792,281.3641145,6.7,10.145202,82,59.69338133,3.184884181,19.47322434
5/13/12 23:00,7.0125,538.4074221,300.3646061,281.8130872,6.7,10.1454814,82,59.72853708,3.209755114,19.5271893
5/14/12 00:00,7.575,515.9219535,309.1668071,288.9242436,6.7,10.164715,82,59.94975179,3.319941203,19.95588488
5/14/12 01:00,7.8,509.4494246,310.8106691,292.1583904,6.7,10.17130463,82,59.98276399,3.356122642,20.10388378
5/14/12 02:00,7.425,512.4128985,316.6206205,288.584507,6.7,10.16219929,82,60.0378307,3.430327287,19.8631651
5/14/12 03:00,6.5125,521.7762596,326.3917242,277.7486367,6.7,10.13468001,82,60.20113701,3.55165554,19.20842067
5/14/12 04:00,5.7875,514.8804199,331.8666059,266.1207326,6.7,10.11306522,82,60.44734416,3.64173356,18.53759858
5/14/12 05:00,6.6,497.3726364,314.3047307,274.1965787,6.7,10.13505277,82,60.12131912,3.455938777,19.11044288
5/14/12 06:00,8.2625,486.9693433,294.8051294,296.0485535,6.7,10.18137686,82,59.93532403,3.218601556,20.43534263
5/14/12 07:00,10.65,621.3549489,250.6935426,318.2810452,6.7,10.80084169,82,59.27293625,2.704988479,19.92804661
5/14/12 08:00,12.3875,637.3981833,237.1424448,412.1518346,6.7,10.53696875,82,59.32348501,2.529754024,26.11988251
5/14/12 09:00,13.8,646.4410538,229.4538081,602.5715015,6.7,11.42321717,82,59.14422841,2.430395174,31.88985596
5/14/12 10:00,14.775,651.4148739,225.9444087,660.1874594,6.7,11.48930878,82,59.02043911,2.376755492,33.12626571
5/14/12 11:00,14.3125,639.8869237,227.9810491,653.1355623,6.7,11.47450446,82,58.85636111,2.382157376,32.59048841
5/14/12 12:00,14.2125,623.1726976,224.6153734,649.0677821,6.7,11.4728314,82,58.79066425,2.333516586,32.49326003
5/14/12 13:00,14.775,622.1162029,213.0475414,658.3281096,6.7,11.76797887,82,58.79567426,2.205144419,31.83025966
5/14/12 14:00,14.625,638.6954308,208.0558363,680.74984,6.7,11.52633658,82,58.81826735,2.149494404,33.17045239
5/14/12 15:00,14.4,517.1939309,234.2612997,632.41396,6.7,11.65132177,82,59.41613503,2.43268733,30.63492647
5/14/12 16:00,14.0875,530.6044028,236.134456,619.3731126,6.7,11.35197679,82,59.5621564,2.475627629,31.39885123
5/14/12 17:00,13.2125,549.1455483,238.2691442,585.1782162,6.7,11.29344079,82,59.71331693,2.52004245,30.22519134
5/14/12 18:00,11.7375,573.6597341,249.9151718,402.9698465,6.7,10.29390954,82,59.69879793,2.659610051,23.91467476
5/14/12 19:00,9.725,577.0064648,271.2727032,334.8414959,6.7,10.23160243,82,59.53996748,2.892264812,22.0978894
5/14/12 20:00,8.9,575.3814208,282.2213101,312.4467676,6.7,10.21935811,82,59.53886114,3.004113179,21.07460646
5/14/12 21:00,8.9,578.4547414,289.7986713,311.1974158,6.7,10.22018661,82,59.51651079,3.082653209,21.07973283
5/14/12 22:00,9.5875,579.6541486,295.6800318,322.0965029,6.7,10.2297021,82,59.51876852,3.143861262,21.80666299
5/14/12 23:00,10.375,570.7337506,299.0789771,335.1691297,6.7,10.24020277,82,59.51437641,3.179384801,22.62011832
5/15/12 00:00,10.225,589.7481304,294.5786545,333.3800905,6.7,10.23271737,82,59.40379146,3.126645534,22.49325345
5/15/12 01:00,10,582.8231223,296.8791866,329.3331815,6.7,10.22477222,82,59.35753948,3.143277247,22.27458213
5/15/12 02:00,8.9375,546.067622,308.9811059,313.8816423,6.7,10.21194663,82,59.32981546,3.262851451,21.27453944
5/15/12 03:00,8.3,501.4292753,318.7550966,301.0693035,6.7,10.09100189,82,59.43144591,3.374116901,20.68224214
5/15/12 04:00,7.9875,437.4475478,324.2713954,250.2409783,6.7,9.894879718,82,59.67071703,3.435212031,18.26228929
5/15/12 05:00,8.1125,418.8521992,319.3543136,229.41206,6.7,10.05727946,82,59.72264265,3.409680216,16.65458375
5/15/12 06:00,8.675,635.7814696,257.6179228,232.996291,6.7,10.28966582,82,58.33644984,2.713479593,16.18566889
5/15/12 07:00,10.275,866.5028351,204.725323,259.9962829,6.7,10.46955735,82,57.18186642,2.095196022,16.97563491
5/15/12 08:00,12.1625,911.8501411,183.5176168,375.688364,6.7,10.40033849,82,56.69230348,1.828435054,24.22534981
5/15/12 09:00,13.4875,925.9124172,175.3076082,653.9757307,6.7,10.62235017,82,56.2836772,1.70996889,40.12803216
5/15/12 10:00,14.9625,914.0828303,172.189482,688.6755899,6.7,10.82707955,82,55.91667246,1.64854461,40.67282411
5/15/12 11:00,15.9125,872.5638182,171.3111916,737.7938074,6.7,11.04109783,82,55.67122745,1.614384445,40.88978596
5/15/12 12:00,16.1,918.7558715,165.9050099,770.8351687,6.7,10.93553757,82,55.42337434,1.543047509,43.06907568
5/15/12 13:00,15.7875,934.4520863,158.9580994,784.035582,6.7,10.82794278,82,55.22557911,1.461677215,45.10438503
5/15/12 14:00,15.6,960.5181147,152.0517169,796.396299,6.7,10.8836161,82,55.31142289,1.386676351,46.17058261
5/15/12 15:00,15.225,736.6885506,180.961827,701.309553,6.7,11.65428465,82,57.10972409,1.659842373,36.70561356
5/15/12 16:00,14.625,758.4897248,190.4574437,733.8224045,6.7,11.67363035,82,57.86237038,1.783686693,34.48354455
5/15/12 17:00,13.4,686.4658152,197.6270865,672.454243,6.7,11.59818017,82,58.07224899,1.890220079,32.54203622
5/15/12 18:00,11.7375,704.0199386,208.0215108,417.8287362,6.7,10.26291179,82,57.94266431,2.019190735,24.15710338
5/15/12 19:00,10.0375,724.3239944,229.5663006,341.0605972,6.7,10.22466602,82,58.0594543,2.250609403,22.52559452
5/15/12 20:00,8.7125,674.1225118,238.9358065,312.7661445,6.7,10.215766,82,58.14493697,2.361872637,21.10466785
5/15/12 21:00,7.9875,652.8723069,245.9527579,299.7120722,6.7,10.19508149,82,58.32157629,2.449426732,20.39273125
5/15/12 22:00,7.1125,550.2409836,277.1831396,281.2122734,6.7,10.41256614,82,59.17622319,2.803961071,18.57963922
5/15/12 23:00,6.325,551.5231392,285.3028742,280.198173,6.7,10.14325046,82,59.38609445,2.941856435,19.01981085
5/16/12 00:00,6.1,554.2989757,290.8135731,271.513583,6.7,10.13503304,82,59.5676598,3.042491047,18.76574731
5/16/12 01:00,5.7875,552.8879185,296.5292508,267.1224934,6.7,10.12812154,82,59.67046917,3.134948797,18.55055571
5/16/12 02:00,5.9125,553.3858812,299.0704675,267.1922284,6.7,10.12875612,82,59.79459695,3.187774057,18.59696018
5/16/12 03:00,6.1,552.0051049,300.7521178,269.6465067,6.7,10.13134262,82,59.80273164,3.222743562,18.75279923
5/16/12 04:00,6.475,540.2013295,302.1475624,274.0681439,6.7,10.14343562,82,59.75165842,3.243735444,19.03213594
5/16/12 05:00,8.075,505.6149327,291.5022548,292.9127689,6.7,10.17373749,82,59.50418535,3.120979188,20.1959199
5/16/12 06:00,10.65,662.45632,235.8881643,308.6530085,6.7,9.900447583,82,58.15245312,2.478770121,22.24413627
5/16/12 07:00,13.075,871.1013748,190.6266517,492.0329065,6.7,10.86322086,82,56.97156209,1.946004376,30.65110683
5/16/12 08:00,14.5875,914.3619469,176.026408,681.6170427,6.7,11.11967666,82,56.25002779,1.744733802,36.86161427
5/16/12 09:00,15.375,915.6482766,168.2816021,726.6867914,6.7,10.89472789,82,55.87190222,1.627588672,40.93841326
5/16/12 10:00,16.2875,917.9120864,165.1905926,755.031359,6.7,10.9331728,82,55.5155697,1.565860442,42.76096604
5/16/12 11:00,16.325,892.2752453,166.7657259,788.6899167,6.7,10.81098317,82,55.288015,1.554442312,45.2413016
5/16/12 12:00,16.1,989.0231359,164.1388835,771.0666096,6.7,11.30394573,82,55.05011479,1.509009964,43.42491972
5/16/12 13:00,15.7875,1006.721425,164.1003406,819.3112747,6.7,11.86573578,82,54.91385388,1.491047412,38.253593
5/16/12 14:00,15.225,1009.815996,168.1711781,809.079146,6.7,11.92693929,82,54.84540007,1.514160556,37.05570237
5/16/12 15:00,15,752.6399832,206.0843277,704.5599268,6.7,12.52880986,82,56.58218089,1.863609584,30.2691784
5/16/12 16:00,14.3125,732.1275682,222.3177956,742.8684183,6.7,11.52070262,82,57.29944345,2.051246271,34.15205584
5/16/12 17:00,13.2125,579.9260934,230.7864671,620.8490829,6.7,10.71939693,82,57.72770381,2.177065857,34.89779529
5/16/12 18:00,11.7375,582.7588701,233.5864401,286.0675574,6.7,10.90315178,82,57.91250008,2.245258524,16.78234721
5/16/12 19:00,11.1,594.8988283,240.7377228,257.737446,6.7,11.61152743,82,58.1999622,2.350837809,13.69891837
5/16/12 20:00,11.475,555.2844792,243.7515414,272.4161821,6.7,11.87926535,82,58.32430348,2.411756557,13.2804486
5/16/12 21:00,11.325,541.6739974,249.3990551,281.6215532,6.7,11.87474479,82,58.43338869,2.491785687,13.17252625
5/16/12 22:00,10.4125,440.3589397,279.6406649,277.5525855,6.7,11.61380926,82,59.2011136,2.837191114,13.11000291
5/16/12 23:00,10.375,435.9549403,282.0092167,282.1631728,6.7,11.30637632,82,59.3157078,2.911608373,13.93794784
5/17/12 00:00,10.225,435.8542715,284.4912894,279.3267198,6.7,11.04326476,82,59.39383511,2.969143878,14.63929901
5/17/12 01:00,9.625,435.6863964,290.4544667,265.4088935,6.7,10.91539161,82,59.51472534,3.055502964,14.58633764
5/17/12 02:00,9.4,435.5765502,292.6497723,257.6355949,6.7,10.87877759,82,59.58268175,3.098142843,14.52343861
5/17/12 03:00,9.4,436.1821206,293.4630285,255.2801462,6.7,10.87287479,82,59.60583481,3.11852844,14.53578498
5/17/12 04:00,10.15,427.7395968,293.1720375,259.1481754,6.7,11.0188222,82,59.67150255,3.12504746,14.63930277
5/17/12 05:00,10.225,419.4623337,291.9725872,255.4924044,6.7,11.28280485,82,59.67299422,3.118630002,13.84890351
5/17/12 06:00,10.375,636.5440119,245.8673563,258.2626486,6.7,11.51502845,82,58.36929917,2.592640395,13.33936568
5/17/12 07:00,11.2875,867.4122856,206.635408,270.160441,6.7,11.86692862,82,57.06221528,2.114892034,13.22034398
5/17/12 08:00,12.0125,909.4821264,192.1995668,294.1180863,6.7,12.21078372,82,56.36820649,1.907165427,13.4225968
5/17/12 09:00,12.575,910.5036657,185.8738024,402.8582153,6.7,12.45490658,82,55.97478054,1.798273556,17.41420192
5/17/12 10:00,12.8,912.1992337,181.2840406,659.178949,6.7,13.14144424,82,55.68331597,1.719055159,25.41969708
5/17/12 11:00,12.8,870.5473149,177.9801107,700.4697056,6.7,13.21684196,82,55.47044112,1.66134535,25.88838963
5/17/12 12:00,13.1125,912.4582277,175.2950856,736.9822459,6.7,13.26655084,82,55.30378856,1.615983096,26.91125664
5/17/12 13:00,13.3,912.9262051,173.6563332,759.9018089,6.7,13.30527634,82,55.16676236,1.584789535,27.54070175
5/17/12 14:00,12.9875,912.8707394,177.8486649,758.2651928,6.7,13.31245698,82,55.12644885,1.610308663,27.39814798
5/17/12 15:00,12.8,659.7558948,217.1596184,673.4681001,6.7,13.18018156,82,56.89338048,1.979201268,24.58391797
5/17/12 16:00,12.425,658.0823439,231.4387585,380.1407461,6.7,12.26060961,82,57.61217352,2.157827311,14.91715891
5/17/12 17:00,11.8875,578.7500401,238.5455012,336.3052608,6.7,12.2364974,82,58.01848175,2.277598915,14.08493885
5/17/12 18:00,11.7,579.202901,240.8164397,318.3814167,6.7,12.22104547,82,58.18696483,2.344147621,13.62177228
5/17/12 19:00,11.7,595.4952257,246.5092696,310.000099,6.7,12.21435012,82,58.39608428,2.436021463,13.36858917
5/17/12 20:00,11.325,555.7140298,248.4293717,293.0239509,6.7,12.20705964,82,58.41320918,2.48189043,12.6770311
5/17/12 21:00,10.7875,541.6699601,249.8125673,279.145559,6.7,12.20596162,82,58.37749257,2.510488137,12.09276623
5/17/12 22:00,10.9125,440.4284636,277.9628233,288.434933,6.7,12.20641044,82,59.11747498,2.823985946,12.50588581
5/17/12 23:00,11.1,436.0346346,282.6767149,297.9245859,6.7,12.19386469,82,59.30851078,2.918286485,12.92717691
5/18/12 00:00,10.7875,435.9322121,284.1943339,283.0364624,6.7,12.1918164,82,59.39840187,2.966514557,12.29519818
5/18/12 01:00,11.2875,435.821551,286.054021,302.8167401,6.7,12.22169486,82,59.47519209,3.007450126,13.13455809
5/18/12 02:00,12.0125,435.7575339,288.1757992,333.3738192,6.7,12.24422263,82,59.55486849,3.046868556,14.40785014
5/18/12 03:00,12.2,436.4040204,289.2405155,342.1970082,6.7,12.25622635,82,59.61769344,3.071889588,14.73381796
5/18/12 04:00,12.2,427.9306366,289.2912524,342.2692686,6.7,12.25579206,82,59.63008477,3.081153562,14.71659159
5/18/12 05:00,12.2,419.6257772,289.0582869,333.1802085,6.7,12.24555112,82,59.66973875,3.08487119,14.32944287
5/18/12 06:00,12.2,636.6758362,244.2385567,330.0454318,6.7,12.2431432,82,58.3846709,2.574577195,14.21104141
5/18/12 07:00,12.8875,867.5401502,204.0955307,476.0726394,6.7,12.66072952,82,57.01134784,2.08887833,19.80526948
5/18/12 08:00,14.3625,909.7070731,187.6249925,715.7494289,6.7,13.19016419,82,56.23679645,1.859974711,27.04327555
5/18/12 09:00,14.3125,910.6935635,182.4994071,737.500436,6.7,13.25418578,82,55.87287986,1.762168548,26.99923801
5/18/12 10:00,14.9625,912.5468139,176.8329079,780.1720097,6.7,13.30702089,82,55.56326197,1.673145923,28.32842575
5/18/12 11:00,15.9125,871.1045374,173.0011734,810.029857,6.7,13.36358665,82,55.35591232,1.6105737,29.10984003
5/18/12 12:00,16.1,913.0124009,170.2422388,821.6936896,6.7,13.36676569,82,55.15931759,1.564645698,29.44871075
5/18/12 13:00,16.1,913.5019715,168.0968285,837.2637776,6.7,13.38039697,82,55.01076178,1.52866366,29.95725603
5/18/12 14:00,15.7875,913.6651427,168.3675263,848.7692966,6.7,13.38766664,82,54.91553797,1.518030424,30.3246511
5/18/12 15:00,15.6,660.3822276,204.6968184,784.9169343,6.7,13.30405044,82,56.60891013,1.853771964,28.23023388
5/18/12 16:00,15.6,658.5377692,217.7743738,758.8722693,6.7,13.26501617,82,57.24335613,2.010214437,27.54083363
5/18/12 17:00,15.225,579.1166798,227.864818,732.9999036,6.7,13.22373537,82,57.70202788,2.14784576,26.75557601
5/18/12 18:00,13.9375,579.5171844,232.1329571,671.1985496,6.7,13.14017661,82,57.91755957,2.229646099,24.73138582
5/18/12 19:00,12.9875,595.7246065,238.3035161,624.3932353,6.7,13.06271976,82,58.19247038,2.326143159,23.30720974
5/18/12 20:00,12.425,555.8944709,240.3611511,365.1236778,6.7,12.2496478,82,58.2980163,2.376163446,14.47763526
5/18/12 21:00,12.2,541.8119716,243.4256326,326.2609801,6.7,12.23243505,82,58.34479005,2.428354463,13.71034069
5/18/12 22:00,11.8875,440.5357954,269.6465702,313.8440292,6.7,12.22200267,82,59.05081564,2.72583453,13.43846365
5/18/12 23:00,11.325,436.1179226,274.9954544,302.1361205,6.7,12.20314375,82,59.20056745,2.824140605,13.03967424
5/19/12 00:00,10.0375,435.9420838,280.9802511,271.003205,6.7,12.05963341,82,59.31063705,2.918253837,11.8059804
5/19/12 01:00,9.4,435.7400997,285.1958359,271.2420792,6.7,11.61749522,82,59.36879432,2.985409352,12.37285579
5/19/12 02:00,9.4,435.676602,284.4229569,269.4245974,6.7,11.32422345,82,59.34392514,2.989697651,13.13600813
5/19/12 03:00,10.15,438.8782105,285.8006827,259.9628155,6.7,11.56152818,82,59.4334003,3.011810182,13.02407448
5/19/12 04:00,10.9125,429.9533352,287.8351332,263.2635247,6.7,12.0908657,82,59.54136318,3.045336604,12.45197536
5/19/12 05:00,11.1,420.6432166,286.6484128,274.7589659,6.7,12.2346112,82,59.57909013,3.042796563,12.27779625
5/19/12 06:00,11.1,636.6455768,243.5162353,279.7549734,6.7,12.22645141,82,58.35481928,2.556913793,12.22804203
5/19/12 07:00,11.1,867.4523081,204.7002303,284.5347597,6.7,12.17556395,82,57.00004779,2.090025362,12.37303792
5/19/12 08:00,12.1625,909.5979042,189.7981609,381.8882306,6.7,12.42333551,82,56.26622716,1.878676689,16.37600983
5/19/12 09:00,13.4875,910.7442237,181.5970215,674.5148296,6.7,13.11952208,82,55.82300585,1.751673041,26.09222683
5/19/12 10:00,14.9625,912.8573482,174.583733,777.0961785,6.7,13.28264141,82,55.50880832,1.649567256,28.55301878
5/19/12 11:00,16.975,871.6642272,169.8418813,856.9113324,6.7,13.39740168,82,55.30865689,1.57920747,30.76226368
5/19/12 12:00,18.4875,914.0451563,162.4931936,934.1960253,6.7,13.45914649,82,55.11948215,1.491932875,33.11695201
5/19/12 13:00,18.525,915.3866799,153.5256654,928.7723441,6.7,13.48164323,82,55.01061324,1.395456786,32.72938995
5/19/12 14:00,18.3,916.8822828,147.6204313,903.1915165,6.7,13.44996145,82,55.09012997,1.332678871,31.9031894
5/19/12 15:00,18.3,662.5923007,177.251109,813.9595702,6.7,13.30222887,82,56.75136117,1.608747232,29.16372837
5/19/12 16:00,17.9875,660.1798976,189.1536677,772.6369479,6.7,13.20373749,82,57.33273342,1.74784712,28.20660105
5/19/12 17:00,16.7375,579.8786207,201.1540382,718.610061,6.7,13.03922958,82,57.54301998,1.892193731,26.73191617
5/19/12 18:00,15.4125,579.0459904,213.2659438,668.8469161,6.7,12.75451165,82,57.61543605,2.035093077,25.84729224
5/19/12 19:00,13.9375,595.2235402,225.7293887,621.1829109,6.7,12.40363521,82,57.91720796,2.182201761,25.26958077
5/19/12 20:00,12.6125,555.4861662,231.1058158,407.8690371,6.7,11.62951224,82,58.08518561,2.261153859,17.98896529
5/19/12 21:00,11.5125,541.8352085,235.1573517,308.0614649,6.7,11.24447001,82,58.22421602,2.324436198,15.16597428
5/19/12 22:00,10.4125,440.4930345,262.0946495,282.3811224,6.7,11.02159069,82,59.02070859,2.631661536,14.9018732
5/19/12 23:00,9.3125,436.0337233,270.2883608,269.3257399,6.7,10.7159811,82,59.1246686,2.761995768,15.07644965
5/20/12 00:00,8.2125,437.0414185,278.7805363,258.2168272,6.7,10.26676883,82,59.23601729,2.88278177,15.9021669
5/20/12 01:00,7.425,457.232353,280.29844,257.506849,6.7,9.943821958,82,59.23496634,2.920148766,17.65954774
5/20/12 02:00,6.8875,502.7034376,285.5695589,277.3602147,6.7,9.822763526,82,59.29059497,2.988218234,20.5963947
5/20/12 03:00,7.0125,519.987946,289.236295,270.0933723,6.7,10.13581429,82,59.38631745,3.038475165,19.53867857
5/20/12 04:00,7.575,478.5720579,293.5788355,282.7912426,6.7,9.974912069,82,59.09510063,3.087020336,20.12159531
5/20/12 05:00,9.8625,419.6230961,278.9460644,240.4330806,6.7,10.37004122,82,59.15612574,2.919984033,17.01386516
5/20/12 06:00,12.475,506.2065441,251.5552307,323.0543732,6.7,11.15791439,82,58.77511631,2.620204035,19.0685913
5/20/12 07:00,14.7375,645.8053935,215.8207341,597.8169884,6.7,11.40473445,82,58.14223914,2.223233977,30.96470668
5/20/12 08:00,16.975,685.9528814,201.7416746,684.7084598,6.7,11.43674116,82,58.00011065,2.053009908,34.87340753
5/20/12 09:00,19.175,686.501796,192.1933795,734.2164853,6.7,12.03856561,82,57.72875499,1.935634221,34.35200059
5/20/12 10:00,20.375,687.8318609,188.0190183,785.773765,6.7,12.64066377,82,57.49878276,1.87464392,32.5783805
5/20/12 11:00,21.6,655.7530108,186.0150443,843.1693908,6.7,12.87168493,82,57.36006921,1.838068036,33.0280227
5/20/12 12:00,22.575,656.2942403,180.2702918,889.6341113,6.7,12.88923383,82,57.2062106,1.768010057,34.30041135
5/20/12 13:00,23.1125,657.079868,171.7925877,907.0988494,6.7,13.01707352,82,57.1582697,1.674249223,34.67153777
5/20/12 14:00,23.3,657.7121876,165.6939011,936.462073,6.7,12.98283161,82,57.25692056,1.609092287,35.27977234
5/20/12 15:00,22.3,657.7621069,164.1639625,900.6793744,6.7,12.8538889,82,57.29952987,1.592323851,34.95651609
5/20/12 16:00,21.325,614.3732074,170.5048474,870.2579668,6.7,12.84707744,82,57.35263603,1.653528893,33.63056964
5/20/12 17:00,20.4125,424.5896031,212.2772087,790.7352571,6.7,12.48965559,82,58.15655741,2.071493736,31.90807615
5/20/12 18:00,18.25,424.2072337,229.5768384,704.5143546,6.7,12.19277452,82,58.49932497,2.271264074,29.98892061
5/20/12 19:00,15.825,440.3964377,241.6347398,610.5022871,6.7,12.0984548,82,58.76628072,2.424659729,26.89380987
5/20/12 20:00,13.9375,439.702985,247.47597,550.9642862,6.7,12.01673201,82,58.93940979,2.515293187,24.47771733
5/20/12 21:00,11.2375,438.9793318,253.5165352,304.8978219,6.7,11.40498153,82,59.10071949,2.603530649,14.39608494
5/20/12 22:00,9.3125,439.9011414,261.5712489,267.0742927,6.7,11.1726566,82,59.16527433,2.708751888,13.49072033
5/20/12 23:00,8.525,435.7039287,269.2719211,260.8759574,6.7,10.76544801,82,59.19532045,2.802932629,14.18214944
5/21/12 00:00,7.9875,423.4367977,278.1016011,264.861084,6.7,10.21810721,82,59.43732041,2.913687503,16.18389437
5/21/12 01:00,7.425,464.0907258,283.4736667,279.4699971,6.7,9.857172036,82,59.52819885,2.988003712,19.63696044
5/21/12 02:00,7.575,463.8791091,295.8967715,279.2766665,6.7,9.833991048,82,59.37342622,3.130412045,20.93786135
5/21/12 03:00,8.4875,419.4160927,294.7234303,241.2212805,6.7,9.916946596,82,59.64424442,3.123067052,18.14322636
5/21/12 04:00,8.9,405.4979968,295.6602175,239.5948453,6.7,10.0738999,82,59.64571989,3.147012256,17.38647092
5/21/12 05:00,10.275,397.2778247,281.7551813,247.4003032,6.7,10.4663687,82,59.39810054,2.997585559,16.85828954
5/21/12 06:00,13.1625,400.3073774,268.5748285,361.0534997,6.7,11.45636895,82,59.33862057,2.844650256,20.41488799
5/21/12 07:00,16.15,532.6476885,231.1638305,594.3006601,6.7,12.11938638,82,59.02820695,2.435014951,27.42044815
5/21/12 08:00,18.95,533.2630739,217.9543259,722.7076311,6.7,12.03515886,82,59.11820188,2.286545197,32.25425545
5/21/12 09:00,22.75,533.7073482,205.9627813,839.6942682,6.7,12.03601641,82,59.1320121,2.1570194,37.6716539
5/21/12 10:00,25.4625,534.965246,195.8951638,938.0094906,6.7,11.88929586,82,58.9795354,2.04737726,42.60804669
5/21/12 11:00,26.475,533.9371864,193.1396321,947.6905618,6.7,11.93749096,82,58.75642141,2.009600731,43.79189322
5/21/12 12:00,27.0125,534.2382499,188.035391,977.13294,6.7,12.16268415,82,58.70167103,1.946308844,42.87654433
5/21/12 13:00,27.2,565.0855698,168.8988061,1018.212101,6.7,11.69947545,82,58.15505354,1.740392747,47.8132403
5/21/12 14:00,26.8875,566.7718691,153.1823014,1013.483976,6.7,11.32345135,82,57.77796746,1.55464982,51.14956383
5/21/12 15:00,26.325,402.2580901,192.2223715,933.8788429,6.7,11.29920982,82,59.28610245,1.959776125,48.48824526
5/21/12 16:00,25.7875,401.9774043,194.81742,910.3857757,6.7,11.26017657,82,59.43517714,2.013117704,47.58193945
5/21/12 17:00,24.5375,401.5659772,202.4584924,869.7395316,6.7,11.17588574,82,59.28774349,2.1090761,46.0844249
5/21/12 18:00,21.8375,420.6216895,213.9561829,806.3675874,6.7,10.89656336,82,58.95253827,2.230888709,44.89306221
5/21/12 19:00,18.85,429.718391,236.2768242,695.593353,6.7,10.69922212,82,59.11163377,2.460083798,41.25876785
5/21/12 20:00,17.8,428.025327,245.6230106,657.6512325,6.7,10.69101697,82,59.21215624,2.563904445,39.21564452
5/21/12 21:00,15.3625,416.5675041,252.2862741,571.719269,6.7,10.62332557,82,59.29269581,2.641103227,34.61746321
5/21/12 22:00,12.525,436.4292763,258.0628022,433.4567073,6.7,10.2548017,82,59.36001149,2.710768818,27.35869264
5/21/12 23:00,11.0125,425.2435081,264.4115568,295.3951775,6.7,9.990426038,82,59.35911552,2.783956951,20.89108095
5/22/12 00:00,10.6,435.3043335,263.6218488,264.8151538,6.7,10.15760304,82,59.13190588,2.771386249,18.63297982
5/22/12 01:00,9.85,454.270077,273.0863236,279.8972474,6.7,10.04183077,82,59.1551432,2.86309353,19.59167272
5/22/12 02:00,9.0875,460.6543467,278.2335294,272.8209644,6.7,9.880686427,82,59.12660467,2.913266575,20.01400951
5/22/12 03:00,8.2125,492.4766123,285.962301,281.4194049,6.7,9.855860383,82,59.10918416,2.989991894,21.12211257
5/22/12 04:00,8.8,510.3743974,287.9767393,293.4690978,6.7,10.11684425,82,59.11609787,3.009770619,21.3787735
5/22/12 05:00,11.8375,425.317728,272.9071902,322.1770319,6.7,10.4321512,82,58.90720444,2.843951243,22.04647131
5/22/12 06:00,16.425,636.7609029,213.8122047,567.7361656,6.7,12.31434358,82,58.04896054,2.202192048,27.57239902
5/22/12 07:00,20.425,868.0710074,172.244677,810.6236392,6.7,12.95701675,82,57.10940549,1.742133958,32.05090411
5/22/12 08:00,23.075,910.6096287,156.3892557,941.0386514,6.7,12.92394207,82,56.34315718,1.547081684,35.99221015
5/22/12 09:00,24.9625,912.1012323,147.0858933,1020.790845,6.7,12.69675423,82,55.95593866,1.425455847,40.22053018
5/22/12 10:00,25.6,915.8431492,141.7227032,1066.344852,6.7,12.31066731,82,55.64406647,1.350235901,44.45125124
5/22/12 11:00,26.2875,881.4435252,139.2719573,1106.027427,6.7,11.86016577,82,55.20284536,1.305927374,50.22912833
5/22/12 12:00,27.3875,925.9129178,129.0015598,1139.10474,6.7,11.68289033,82,54.54645815,1.190508225,54.39499617
5/22/12 13:00,27.425,923.3231819,125.7764905,1135.137318,6.7,11.97395048,82,54.86556539,1.145331324,52.42608775
5/22/12 14:00,27.2,922.4940756,122.0721725,1154.297775,6.7,12.27868951,82,55.11117131,1.10441204,49.68146116
5/22/12 15:00,26.8875,666.1169481,150.5765777,1078.869715,6.7,12.21199065,82,56.61017038,1.367093879,46.60569174
5/22/12 16:00,26.325,662.907129,161.2095442,1027.128554,6.7,12.28924393,82,57.09963051,1.483141627,44.15064942
5/22/12 17:00,24.725,582.2325798,168.1565763,973.8538058,6.7,12.25636784,82,57.41000743,1.569657482,41.56243305
5/22/12 18:00,22.8375,581.3527079,177.8871754,905.7875545,6.7,11.96945925,82,57.20214569,1.680143673,40.39651721
5/22/12 19:00,21.2,596.5939224,195.137641,850.4445693,6.7,11.5451604,82,57.14658952,1.854072791,40.75507515
5/22/12 20:00,19.5375,561.1293197,203.2184008,794.6140167,6.7,11.10749524,82,57.2164176,1.94010618,41.97760582
5/22/12 21:00,17.8375,561.1632281,210.2319267,745.8746247,6.7,10.84486327,82,57.40020196,2.017631291,42.29576774
5/22/12 22:00,16.5125,494.1266066,235.1845266,672.8648617,6.7,10.83730309,82,58.18831236,2.28442871,39.32538746
5/22/12 23:00,15.4125,520.8780696,240.8234011,679.289133,6.7,11.04386251,82,58.45900633,2.376442051,37.69994267
5/23/12 00:00,13.9375,509.2901881,246.5424999,641.0787243,6.7,11.052002,82,58.73488235,2.470168339,35.0301783
5/23/12 01:00,13.3,484.1141883,249.6880504,624.3056627,6.7,10.5682775,82,58.85156362,2.532713235,36.95199368
5/23/12 02:00,13.3,479.8483812,253.2270696,577.3453543,6.7,10.70405303,82,58.88374459,2.590238743,35.14679004
5/23/12 03:00,13.675,525.2568541,256.7389536,608.8093373,6.7,10.94031879,82,58.88210953,2.638509478,35.04719194
5/23/12 04:00,13.2125,512.2872067,260.0269513,605.6817915,6.7,11.07497867,82,58.92308269,2.680939306,33.1699404
5/23/12 05:00,13.4875,442.3247944,256.0627657,581.3857812,6.7,10.82941594,82,58.87397637,2.644360962,32.83954386
5/23/12 06:00,16.3375,637.2072755,211.3955682,624.090017,6.7,11.28978845,82,57.70942635,2.160872854,33.99350524
5/23/12 07:00,19.175,868.5505283,173.0864103,769.3065872,6.7,11.98554028,82,56.13203134,1.724807127,36.22300557
5/23/12 08:00,21.0625,911.3315416,155.551395,867.672659,6.7,12.43472748,82,55.43549416,1.505265596,36.97157669
5/23/12 09:00,23.075,913.1752665,148.8190331,948.7825791,6.7,12.81179499,82,55.13478699,1.406968556,37.82866628
5/23/12 10:00,22.8375,914.9201266,150.0211496,964.2852563,6.7,13.03142322,82,54.83088125,1.391503615,36.65826389
5/23/12 11:00,20.825,873.2998604,150.9407954,917.6703853,6.7,13.07004694,82,54.68098656,1.378013566,34.46725088
5/23/12 12:00,19.625,914.7216819,154.9770588,885.8373212,6.7,13.09556156,82,54.51949192,1.396918567,33.13289026
5/23/12 13:00,19.4,915.4382604,152.4386676,893.5877255,6.7,13.21541288,82,54.40612738,1.359557037,32.98604594
5/23/12 14:00,19.775,915.9610762,152.1334248,911.9092963,6.7,13.27476207,82,54.29773863,1.345277005,33.19788687
5/23/12 15:00,20.375,661.6126911,186.9612347,881.3570501,6.7,13.28829008,82,55.98077549,1.657960117,32.00870602
5/23/12 16:00,21.6,659.6298435,199.615112,969.8840808,6.7,13.42433254,82,56.59328406,1.798908858,34.70403773
5/23/12 17:00,20.45,579.996624,209.1036032,910.8529851,6.7,13.4106509,82,57.00489095,1.918745998,32.30036195
5/23/12 18:00,18.025,579.4168248,215.8763679,798.7467882,6.7,13.29342297,82,57.2580517,2.014899337,28.74257721
5/23/12 19:00,16.2,595.5267329,223.1454498,713.114494,6.7,13.17794919,82,57.56333579,2.115648696,26.07664485
5/23/12 20:00,15.6,555.8313949,225.2599416,677.2560205,6.7,13.08920246,82,57.7043756,2.164465291,25.17170458
5/23/12 21:00,14.85,542.1894302,228.9634931,649.6898726,6.7,13.01723515,82,57.8663445,2.223813588,24.4165417
5/23/12 22:00,14.4,440.8545403,252.6510036,602.329239,6.7,12.89601542,82,58.70430755,2.494552083,23.00415862
5/23/12 23:00,14.4,436.4761618,255.0333811,619.1821345,6.7,12.9715143,82,58.89335391,2.566345102,23.68916462
5/24/12 00:00,14.4,436.3813073,257.2729273,612.48481,6.7,12.97105254,82,58.9731866,2.623966606,23.33190649
5/24/12 01:00,14.4,436.2125407,259.9694547,610.7772333,6.7,12.97723847,82,58.98920139,2.672884886,23.2545573
5/24/12 02:00,14.0875,436.1455128,263.2894056,605.3174833,6.7,12.98301262,82,59.03467465,2.721365298,23.01407922
5/24/12 03:00,14.2125,436.7568183,267.5048135,623.236209,6.7,13.0143784,82,59.12310789,2.77638206,23.63421296
5/24/12 04:00,14.4,424.1301898,268.4952269,654.2721305,6.7,13.0454937,82,59.14317144,2.796391716,24.67564727
5/24/12 05:00,14.4,419.9984933,266.7953108,661.9915677,6.7,13.05995841,82,59.15686175,2.784097284,24.88551539
5/24/12 06:00,15.15,637.16318,222.6419625,726.0154531,6.7,13.15306388,82,57.95566337,2.29941828,27.05872065
5/24/12 07:00,16.2875,868.2029337,185.2288754,854.1190045,6.7,13.34413109,82,56.41850009,1.862533006,31.02806463
5/24/12 08:00,17.3875,910.5565449,170.6883632,951.2880545,6.7,13.4255866,82,55.57976631,1.662620428,33.92131941
5/24/12 09:00,18.8,912.3223523,163.3884196,1026.576689,6.7,13.49854371,82,55.21714201,1.550354589,36.19244344
5/24/12 10:00,20.8375,915.2894663,155.2905289,1124.221367,6.7,13.58276656,82,55.05189163,1.444825783,39.16432638
5/24/12 11:00,23.075,874.7800153,152.7359025,1240.10306,6.7,13.6690069,82,54.91862469,1.400572413,42.64502173
5/24/12 12:00,24.5875,918.7874522,145.4653341,1322.955428,6.7,13.71068226,82,54.82256153,1.319276638,45.12072863
5/24/12 13:00,24.625,921.3029738,137.9853228,1345.582003,6.7,13.69438066,82,54.75650491,1.241020742,45.90694703
5/24/12 14:00,24.0875,921.7493843,135.8092995,1335.066573,6.7,13.67221079,82,54.67741331,1.213339782,45.70599436
5/24/12 15:00,22.8375,664.9810831,165.3375886,1205.435036,6.7,13.63024164,82,56.35404194,1.48218795,41.44311008
5/24/12 16:00,22.2,662.3432332,174.6950908,1153.427607,6.7,13.58929469,82,57.02863589,1.592012658,39.95136896
5/24/12 17:00,20.45,581.2521229,188.8938036,1079.671326,6.7,13.51806019,82,57.06809197,1.749061985,37.66531784
5/24/12 18:00,18.025,580.6997548,200.0633612,938.3700891,6.7,13.38891289,82,57.14160265,1.875420866,33.27587288
5/24/12 19:00,15.825,596.4140223,213.141899,806.105114,6.7,13.28154155,82,57.41756278,2.020787962,29.07321927
5/24/12 20:00,15,556.467628,218.8669731,745.9555335,6.7,13.23636922,82,57.57806821,2.097812781,27.18903567
5/24/12 21:00,15,542.3466933,222.5947151,719.2476531,6.7,13.20730689,82,57.76326054,2.154600422,26.33979899
5/24/12 22:00,14.625,440.9659336,247.0017387,652.4647077,6.7,13.07192879,82,58.62197878,2.428530939,24.20677761
5/24/12 23:00,14.4,436.5658425,250.3698359,632.7087601,6.7,13.12026658,82,58.85661198,2.510179859,23.60547971
5/25/12 00:00,14.0875,436.4411143,252.9580243,605.2014177,6.7,13.08854748,82,58.99848647,2.573659693,22.57843298
5/25/12 01:00,13.2125,436.2106635,256.9483014,573.6392626,6.7,13.05059424,82,59.04226848,2.640757373,21.50778531
5/25/12 02:00,12.8,436.1484416,259.9138849,559.1574202,6.7,13.03540531,82,59.00977575,2.686475655,21.0502479
5/25/12 03:00,14.175,436.8199227,263.6946651,615.3894815,6.7,13.09421791,82,59.06378928,2.733819377,23.09243471
5/25/12 04:00,14.625,424.1947189,266.0431479,639.0666721,6.7,13.12757445,82,59.11237869,2.766142798,23.78732842
5/25/12 05:00,15.15,420.1030645,263.5765578,670.0596803,6.7,13.13692536,82,59.1021557,2.746711366,24.89631212
5/25/12 06:00,17.2875,637.5374933,211.0692703,782.1707893,6.7,13.25749604,82,57.87043694,2.175553663,28.7134136
5/25/12 07:00,19.7375,869.1624971,170.6814216,943.2882512,6.7,13.4476117,82,56.48091911,1.71617054,33.72088353
5/25/12 08:00,22.2875,912.1824727,153.5387721,1086.395098,6.7,13.58752723,82,55.87078132,1.502673168,37.90886839
5/25/12 09:00,24.7375,914.4504062,144.8095846,1227.785246,6.7,13.70107187,82,55.5651467,1.38685398,42.07335958
5/25/12 10:00,26.2875,917.5593563,139.9276574,1323.736714,6.7,13.76137465,82,55.21832429,1.316471965,44.85266952
5/25/12 11:00,27.0125,877.8348325,138.42578,1345.965746,6.7,13.76745971,82,54.93931219,1.282054176,45.48533001
5/25/12 12:00,27.2,922.2461031,133.2860385,1278.649808,6.7,13.72574719,82,54.77361363,1.21842043,43.38252031
5/25/12 13:00,25.1375,924.1319752,128.2720572,1208.244113,6.7,13.63182238,82,54.68644401,1.160439335,41.45964356
5/25/12 14:00,23.525,925.1233108,125.0475851,1189.122656,6.7,13.58719079,82,54.78978983,1.122747044,41.19725232
5/25/12 15:00,22.9875,667.2329816,153.9814568,1052.933553,6.7,13.55456956,82,56.39729368,1.386437215,36.59679094
5/25/12 16:00,21.7375,663.510225,166.2105896,927.5406401,6.7,13.42020655,82,57.00405471,1.518196439,32.69076805
5/25/12 17:00,20.0375,582.7660202,174.5719675,859.1508405,6.7,12.98243004,82,57.23897877,1.619665426,31.77032135
5/25/12 18:00,17.3375,581.3345122,187.271994,766.8592938,6.7,12.29196149,82,57.09512337,1.758176448,31.25033825
5/25/12 19:00,14.725,599.2210212,205.6771169,682.2071417,6.7,11.42193825,82,57.21365087,1.946913154,32.30133111
5/25/12 20:00,12.8375,585.2108971,214.9757155,517.9348768,6.7,10.40739681,82,57.40740633,2.05216768,29.61325091
5/25/12 21:00,12.2,624.9878476,221.4373095,375.0916848,6.7,10.05371709,82,57.64138556,2.132891076,26.10815135
5/25/12 22:00,11.8875,529.0701956,247.0119728,338.7185419,6.7,10.74915392,82,58.53159479,2.417277159,21.52856993
5/25/12 23:00,11.7,528.9143834,250.717216,369.876246,6.7,10.25373022,82,58.76721267,2.502678265,23.94718703
5/26/12 00:00,11.0125,535.2297715,254.8254959,347.4690744,6.7,10.24197918,82,58.90953092,2.582187306,23.2524101
5/26/12 01:00,10.6,550.6385048,259.8434317,339.2833393,6.7,10.23625505,82,58.95554257,2.659949734,22.86652938
5/26/12 02:00,11.2875,576.3137793,264.0524975,350.7262537,6.7,10.26070788,82,58.97936349,2.719924467,23.5825252
5/26/12 03:00,10.6375,581.75748,269.685919,341.8504234,6.7,10.24630135,82,59.06894587,2.790697618,22.93844954
5/26/12 04:00,9.3125,553.7343865,274.6027667,320.7132966,6.7,10.22369459,82,59.03312338,2.851047857,21.65603748
5/26/12 05:00,10.65,529.4064476,266.1719579,338.0916095,6.7,10.23868584,82,58.99686202,2.765474615,22.85672733
5/26/12 06:00,13.3875,745.0517152,215.4910243,510.1316751,6.7,11.68269811,82,57.79087129,2.21324408,27.67487333
5/26/12 07:00,15.8375,998.0523771,175.1405427,748.1483234,6.7,12.28362948,82,56.52487039,1.756074523,33.25547595
5/26/12 08:00,18.075,1050.482904,157.02122,872.114665,6.7,11.93591686,82,55.79911533,1.533133205,39.4656678
5/26/12 09:00,19.5875,1057.605565,146.1220369,919.6760902,6.7,12.11718503,82,55.19655844,1.393276408,40.87142321
5/26/12 10:00,20,1054.405906,141.6255198,952.1866696,6.7,12.19005831,82,54.72709196,1.321763057,41.51516558
5/26/12 11:00,20.6875,1009.056468,138.6504614,982.8726581,6.7,12.29939524,82,54.36724886,1.27007791,42.19511494
5/26/12 12:00,21.475,1057.893237,131.0226309,1025.094358,6.7,12.41972881,82,54.04999162,1.180914557,43.01387891
5/26/12 13:00,22.3875,1065.283028,120.6300618,1068.380072,6.7,12.54460239,82,53.87557594,1.072920331,43.91621021
5/26/12 14:00,22.425,1082.831255,116.0414955,1091.688048,6.7,12.57024134,82,54.06035862,1.022450144,44.37905859
5/26/12 15:00,21.5125,813.443351,149.5395027,980.8758021,6.7,12.84855518,82,55.73168335,1.319064749,38.44976036
