timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
6/13/12 17:00,22.425,581.6236639,183.4229709,1136.435609,6.7,13.60448951,82,56.99711067,1.680346472,39.26365606
6/13/12 18:00,21.8875,580.6231408,187.9329409,1073.632501,6.7,13.55921803,82,57.06061141,1.74676883,37.30256865
6/13/12 19:00,21.0125,591.9482824,203.2260241,1016.561193,6.7,13.50762796,82,57.22306431,1.911180878,35.57852667
6/13/12 20:00,20.225,556.2586761,210.9714822,982.3900842,6.7,13.46792599,82,57.34307797,2.004212856,34.60481453
6/13/12 21:00,19.3125,542.5979384,216.3177016,946.8954722,6.7,13.42343789,82,57.54573845,2.074217358,33.55455578
6/13/12 22:00,18.525,441.1687408,240.4062671,903.4451978,6.7,13.34270989,82,58.44462777,2.341984066,32.34466032
6/13/12 23:00,18.3,436.8098676,243.4749923,877.4602862,6.7,13.31388634,82,58.64569576,2.418181696,31.64344425
6/14/12 00:00,17.9875,436.6839888,246.0235143,854.7145063,6.7,13.28133728,82,58.79997927,2.479119001,30.95275158
6/14/12 01:00,17.8,436.4872584,248.4220155,847.23977,6.7,13.26876678,82,58.91224101,2.53080936,30.78032094
6/14/12 02:00,17.8,436.4417757,249.9475641,856.1052688,6.7,13.26939362,82,58.94994774,2.565521141,31.13965004
6/14/12 03:00,17.425,437.0726997,253.4900937,837.7469018,6.7,13.24245796,82,58.98284291,2.615028358,30.51551595
6/14/12 04:00,17.575,424.4327799,255.8231468,845.1996389,6.7,13.25025667,82,59.0006413,2.647397061,30.84159831
6/14/12 05:00,18.1125,420.3443106,251.7567256,865.0135138,6.7,13.27127877,82,58.97083711,2.60945402,31.48251973
6/14/12 06:00,19.7375,637.6335872,205.1934824,986.8053021,6.7,13.43778852,82,57.79007742,2.106307116,35.29578143
6/14/12 07:00,21.6,869.8450225,167.1219664,1151.522581,6.7,13.59453109,82,56.09351582,1.670922093,40.14796253
6/14/12 08:00,23.2625,913.5798806,150.7403763,1294.825745,6.7,13.69302625,82,55.38211491,1.462428659,44.38307067
6/14/12 09:00,24.9625,915.542117,145.8749711,1412.813682,6.7,13.76614537,82,54.98790905,1.380473781,47.87740825
6/14/12 10:00,26.2875,918.3308133,141.4832353,1480.801762,6.7,13.81687277,82,54.67595929,1.311895454,49.7683949
6/14/12 11:00,27.0125,878.7642383,136.7492225,1524.137599,6.7,13.82786285,82,54.51492174,1.247576872,51.07994751
6/14/12 12:00,27.8875,922.6201722,132.1756259,1594.87475,6.7,13.84947116,82,54.28370244,1.190082375,53.33710056
6/14/12 13:00,29.3625,927.3062637,120.1169549,1670.658399,6.7,13.86510051,82,54.35364454,1.070584744,55.70707677
6/14/12 14:00,30,930.73727,115.1031063,1653.938857,6.7,13.81813638,82,54.68357852,1.020450037,55.39871443
6/14/12 15:00,29.625,669.8174505,143.7313753,1478.394591,6.7,13.85466028,82,56.31454296,1.280504187,49.42128822
6/14/12 16:00,29.775,665.6936663,155.2146229,1419.314605,6.7,13.84757556,82,56.86179105,1.403698419,47.44638005
6/14/12 17:00,29.625,584.5086208,162.8281266,1359.565112,6.7,13.837053,82,56.91269297,1.494421902,45.4725494
6/14/12 18:00,29.0875,583.6044955,173.0877452,1274.978253,6.7,13.80516552,82,56.71562275,1.604321959,42.80648392
6/14/12 19:00,27.525,594.321573,187.7398323,1191.57059,6.7,13.74309041,82,56.82122933,1.752164701,40.29161885
6/14/12 20:00,26.0125,557.9523408,194.846267,1135.402423,6.7,13.68294523,82,56.89619069,1.830019885,38.74830602
6/14/12 21:00,25.9125,543.4826983,198.2001289,1135.34462,6.7,13.68232022,82,57.01619179,1.872312774,38.86150045
6/14/12 22:00,26.1,441.8898184,218.6171334,1113.75864,6.7,13.65622701,82,57.96288044,2.09055554,38.17928486
6/14/12 23:00,25.4125,437.5005516,221.7556127,1059.615587,6.7,13.55194808,82,58.19207917,2.15738232,36.76226746
6/15/12 00:00,25,437.3415246,223.7674196,1029.479112,6.7,13.52401439,82,58.34656403,2.207375317,35.98018789
6/15/12 01:00,24.3125,437.0959778,226.2502485,1000.952204,6.7,13.49040311,82,58.42662488,2.255294256,35.14727307
6/15/12 02:00,23.525,436.9753605,230.0151131,975.2235821,6.7,13.45218174,82,58.54337116,2.311567289,34.43797277
6/15/12 03:00,22.9875,437.6357422,233.4767179,954.8387153,6.7,13.42888356,82,58.64855466,2.362112171,33.8419377
6/15/12 04:00,22.425,425.013275,233.2672857,951.390938,6.7,13.41481486,82,58.69669979,2.373184735,33.82619522
6/15/12 05:00,22.575,421.0112472,224.1953168,978.3355937,6.7,13.42508971,82,58.68457253,2.287954888,34.77679512
6/15/12 06:00,23.8,638.5894095,181.7314026,1120.39974,6.7,13.60810785,82,57.46461493,1.840241033,39.06512001
6/15/12 07:00,25.15,871.8947097,147.2688087,1300.366747,6.7,13.72183434,82,56.07916632,1.460146728,44.41897298
6/15/12 08:00,26.2875,917.0498933,134.9517456,1410.883051,6.7,13.76898574,82,55.41073384,1.305557787,47.73098099
6/15/12 09:00,27.7,920.7899048,126.9851756,1505.158495,6.7,13.81450284,82,55.06123247,1.203007129,50.62037144
6/15/12 10:00,28.9875,925.6951061,120.4664746,1570.94498,6.7,13.83103131,82,54.84132955,1.121781602,52.62507083
6/15/12 11:00,29.775,886.2762468,117.9865612,1594.936683,6.7,13.82547281,82,54.52567625,1.083006756,53.4579158
6/15/12 12:00,30.6875,930.8993695,113.0336189,1660.544521,6.7,13.83679977,82,54.28925787,1.024059843,55.60770337
6/15/12 13:00,31.475,934.6575046,107.7503501,1690.32426,6.7,13.8211359,82,54.44430666,0.966410316,56.64788503
6/15/12 14:00,31.7,937.4238256,105.5098027,1690.405279,6.7,13.78935304,82,54.56213791,0.940713514,56.90972287
6/15/12 15:00,31.7,674.4839016,133.0177078,1543.273589,6.7,13.87695348,82,56.00196659,1.187405521,51.50655828
6/15/12 16:00,31.325,669.5086322,143.3976877,1453.802708,6.7,13.85444034,82,56.55539859,1.293529982,48.5001324
6/15/12 17:00,30.7875,587.3982262,150.8841298,1360.770394,6.7,13.83663923,82,56.87627315,1.378209982,45.52354828
6/15/12 18:00,29.85,585.5055067,160.8706318,1255.731495,6.7,13.80327818,82,56.6697957,1.485109617,42.15899821
6/15/12 19:00,28.7125,595.8928518,174.6314488,1189.26433,6.7,13.75835427,82,56.54212494,1.621057968,40.17486268
6/15/12 20:00,27.6125,559.2555143,182.5631103,1134.022054,6.7,13.70423158,82,56.56569644,1.700963863,38.57261482
6/15/12 21:00,26.5125,544.4215946,188.7190531,1092.856596,6.7,13.64854932,82,56.71086596,1.765130432,37.48223847
6/15/12 22:00,25.7875,442.2523861,211.4482325,1039.779084,6.7,13.58474725,82,57.67742151,1.999845936,35.96269244
6/15/12 23:00,25.225,437.7418839,215.8268929,988.4050626,6.7,13.50213846,82,57.91959248,2.075195178,34.57379412
6/16/12 00:00,24.3125,437.5103117,219.7205429,958.07776,6.7,13.4700582,82,58.05132611,2.141148804,33.7381012
6/16/12 01:00,23.525,437.229818,223.7995563,923.6783256,6.7,13.4391978,82,58.16293202,2.203965263,32.68715906
6/16/12 02:00,22.6125,437.0720056,228.1124803,884.0501495,6.7,13.3908521,82,58.28282989,2.265212643,31.46494861
6/16/12 03:00,21.8875,440.9160927,231.7746486,861.8048561,6.7,13.36459021,82,58.39926223,2.317948083,30.8441074
6/16/12 04:00,21.0125,427.5818474,233.1037155,835.0390217,6.7,13.32194456,82,58.48021037,2.345843204,30.04302622
6/16/12 05:00,21.2875,422.2480052,226.3112706,866.7541863,6.7,13.34681825,82,58.49232387,2.286871038,31.19885319
6/16/12 06:00,23.075,638.5922939,181.9616081,1028.129356,6.7,13.53975291,82,57.27035032,1.825884102,36.25963103
6/16/12 07:00,24.5875,872.533591,146.9158672,1209.532149,6.7,13.67098532,82,55.90440134,1.444251601,41.64211187
6/16/12 08:00,26.0625,917.8742108,132.5512937,1349.523203,6.7,13.73860032,82,55.27838784,1.273064538,45.90436631
6/16/12 09:00,27.3875,921.8151693,125.0982641,1472.827955,6.7,13.7804732,82,55.04620702,1.178354021,49.74608293
6/16/12 10:00,28.4875,926.6587334,118.9728351,1566.643052,6.7,13.80651365,82,54.78455029,1.103263761,52.69694314
6/16/12 11:00,29.5875,887.5793695,116.7636989,1606.861607,6.7,13.81079008,82,54.46530623,1.067829483,53.97310119
6/16/12 12:00,30.375,932.3645884,112.362126,1642.796224,6.7,13.80324065,82,54.36012429,1.015282896,55.23115279
6/16/12 13:00,30.9125,935.9290418,105.3852117,1676.390479,6.7,13.78528663,82,54.51003443,0.943989004,56.48033024
6/16/12 14:00,31.1,937.8054014,103.5205711,1651.641601,6.7,13.74846062,82,54.68504795,0.922632297,55.90158353
6/16/12 15:00,31.1,673.8564778,132.1574602,1485.014646,6.7,13.83963906,82,56.09807711,1.180629235,49.84278822
6/16/12 16:00,30.7875,669.0117012,143.4652956,1433.193337,6.7,13.83426276,82,56.59036952,1.295489401,47.98355116
6/16/12 17:00,30.225,586.6150638,154.0401127,1352.201113,6.7,13.82338035,82,56.59939944,1.406865983,45.3184151
6/16/12 18:00,29.625,584.3457154,164.2978447,1287.883648,6.7,13.80528211,82,56.37676519,1.511196953,43.26800915
6/16/12 19:00,28.7125,595.1027457,176.5622601,1221.815373,6.7,13.76925285,82,56.44128614,1.631428476,41.21409626
6/16/12 20:00,27.9875,558.8129078,183.2127463,1186.769246,6.7,13.74668593,82,56.52144893,1.700359468,40.20015297
6/16/12 21:00,27.8,544.8147396,186.3714013,1178.066586,6.7,13.7341959,82,56.61744696,1.737110844,39.98862492
6/16/12 22:00,27.1125,442.5186534,209.2252138,1107.39601,6.7,13.66940193,82,57.60890456,1.971635911,37.81560007
6/16/12 23:00,26.0125,437.9210869,215.0473936,1047.869049,6.7,13.55718484,82,57.89000276,2.061215392,36.33104499
6/17/12 00:00,25.225,437.6435995,218.1362034,1045.804166,6.7,13.53346165,82,58.06979172,2.1213002,36.50655078
6/17/12 01:00,24.625,437.3685734,220.6121704,1050.429369,6.7,13.51905713,82,58.21374659,2.170732542,36.77346978
6/17/12 02:00,24.0875,437.2279697,223.1107741,1054.852683,6.7,13.50236104,82,58.35139534,2.216581451,37.01345175
6/17/12 03:00,23.525,437.8395547,225.3827854,1062.473375,6.7,13.49114028,82,58.46082533,2.257111624,37.33731548
6/17/12 04:00,23.3,425.2564578,225.735889,1094.949865,6.7,13.50162077,82,58.56026763,2.275768762,38.48599135
6/17/12 05:00,23.3,421.0306162,223.8582917,1131.913244,6.7,13.51229223,82,58.60314864,2.268005272,39.70343333
6/17/12 06:00,22.6125,507.4320685,207.9219434,1134.900318,6.7,13.56775866,82,58.11386475,2.104702014,39.51936082
6/17/12 07:00,22.8875,647.6209528,177.4017998,1174.621643,6.7,13.60713581,82,57.19422643,1.77590186,40.74788456
6/17/12 08:00,23.3,687.8156627,170.3057626,1220.412068,6.7,13.64665615,82,56.95499075,1.680140377,42.00254781
6/17/12 09:00,21.2375,688.3781686,168.7605628,1086.039395,6.7,13.53344741,82,56.76819971,1.64455888,37.69354834
6/17/12 10:00,20.6875,689.7727944,168.5364018,1047.137327,6.7,13.51062684,82,56.62459249,1.626046113,36.76033979
6/17/12 11:00,21.1,657.7215635,171.4661535,1061.64239,6.7,13.52804971,82,56.51012266,1.640177169,37.13536667
6/17/12 12:00,21.1,658.7051233,167.8659411,1044.59018,6.7,13.51875019,82,56.4979424,1.595391,36.57866161
6/17/12 13:00,21.7875,660.2936358,160.963307,1072.87021,6.7,13.54455893,82,56.55934068,1.52368778,37.49626342
6/17/12 14:00,21.8875,661.3724485,156.1128575,1051.138644,6.7,13.53056318,82,56.66164289,1.475565234,36.70511265
6/17/12 15:00,21.0125,660.2520189,160.1813843,983.3845575,6.7,13.48185005,82,56.53441295,1.512311375,34.54666686
6/17/12 16:00,19.5375,615.1933028,175.5966075,893.2897131,6.7,13.41573392,82,56.52210674,1.654219686,31.64968915
6/17/12 17:00,18.525,425.5779456,203.3754554,804.6342607,6.7,13.27647912,82,57.71253666,1.930120702,28.98104448
6/17/12 18:00,17.3,424.6251275,218.8576883,715.7927018,6.7,13.15366346,82,58.09815511,2.112527414,26.24484135
6/17/12 19:00,16.0125,436.5570713,231.794873,639.6096866,6.7,12.99809423,82,58.34897635,2.27401114,23.98172931
6/17/12 20:00,15.6,440.0514909,237.9431597,611.8345325,6.7,12.86613604,82,58.53892008,2.368071959,23.43934769
6/17/12 21:00,15.6,439.4254113,241.6404214,604.739679,6.7,12.75269641,82,58.68927652,2.432206827,23.652218
6/17/12 22:00,15.6,440.3518967,245.2126006,598.6829209,6.7,12.69120741,82,58.84541316,2.492249054,23.73559013
6/17/12 23:00,15.225,436.2066856,248.7268312,602.1103455,6.7,12.76374248,82,58.99392361,2.549334717,23.85335891
6/18/12 00:00,15,413.973348,256.2462305,600.7059994,6.7,12.83860415,82,59.3075648,2.651364066,23.49811946
6/18/12 01:00,14.3125,413.8958065,259.3335593,587.5013917,6.7,12.84021815,82,59.31910878,2.706392741,22.85292714
6/18/12 02:00,13.525,413.7121238,264.7585741,565.2796698,6.7,12.83663738,82,59.37369969,2.776903459,21.99813393
6/18/12 03:00,13.3,414.3519708,270.4047503,556.8811904,6.7,12.84504252,82,59.45748097,2.848114712,21.65523633
6/18/12 04:00,13.3,401.7721688,272.9208746,562.2729228,6.7,12.87200262,82,59.48816575,2.885108764,21.80688542
6/18/12 05:00,13.3,397.5398659,273.056136,558.7437126,6.7,12.89026792,82,59.53596684,2.894394739,21.58468519
6/18/12 06:00,13.9875,400.3635344,266.1530353,563.5789229,6.7,12.83664053,82,59.47595684,2.823827342,21.86983489
6/18/12 07:00,15.4625,532.3812761,236.8501425,643.6688855,6.7,13.02411219,82,58.79186071,2.495051719,24.61221988
6/18/12 08:00,16.475,532.6840104,233.2021435,689.3907195,6.7,13.11345801,82,58.68631595,2.429232592,25.82916791
6/18/12 09:00,17.0125,532.8507377,227.0893768,702.3912134,6.7,13.14724541,82,58.61708607,2.347317129,26.07995489
6/18/12 10:00,16.5125,533.925347,228.1752242,678.7280229,6.7,13.09914007,82,58.60676682,2.346959469,25.23217819
6/18/12 11:00,15.4125,532.8256943,227.4245182,651.7598526,6.7,13.04576756,82,58.5836301,2.331944093,24.44859433
6/18/12 12:00,15.375,533.0141118,223.498962,690.4106144,6.7,13.10684461,82,58.59376581,2.287268546,25.85448901
6/18/12 13:00,16.6,533.2362565,217.5216905,740.9232999,6.7,13.20265776,82,58.60946486,2.224464621,27.37292526
6/18/12 14:00,17.8875,533.4642402,207.8186475,775.5169525,6.7,13.26406245,82,58.59538602,2.124036372,28.32611082
6/18/12 15:00,18.675,401.2140639,223.7747257,759.3498841,6.7,13.22376051,82,59.33792632,2.302419355,27.71545044
6/18/12 16:00,18.525,400.8492048,229.100787,710.1902698,6.7,13.13531524,82,59.45892357,2.384854936,26.17656966
6/18/12 17:00,17.6125,400.5926285,241.3338921,658.7475521,6.7,12.96178228,82,59.53350193,2.534089183,24.79137165
6/18/12 18:00,16.2,401.0459377,248.9688077,621.5375164,6.7,12.55329804,82,59.62169499,2.632194364,24.51333311
6/18/12 19:00,14.5375,413.2724751,259.2543454,572.9340375,6.7,11.99608373,82,59.56247035,2.752272477,24.62923685
6/18/12 20:00,13.525,416.9126779,269.0822334,536.4319053,6.7,11.51132068,82,59.59079299,2.861548519,25.44325267
6/18/12 21:00,13.3,416.2825582,274.2951561,511.1057291,6.7,11.3244046,82,59.54359319,2.919619379,25.99379495
6/18/12 22:00,13.675,417.4590704,277.9209462,505.2461849,6.7,11.49645067,82,59.51600671,2.956529697,25.55014778
6/18/12 23:00,13.9,413.2959624,281.8369314,524.1582416,6.7,11.95016769,82,59.53835097,2.997312583,24.8438667
6/19/12 00:00,14.2125,435.3779169,278.0570639,537.1364781,6.7,12.3784842,82,59.37682952,2.951873789,23.42428805
6/19/12 01:00,15.8375,435.3975739,279.1364372,591.5822911,6.7,12.69864612,82,59.39137146,2.956479769,24.17374207
6/19/12 02:00,16.7,435.469605,280.9020961,645.3216348,6.7,12.7904908,82,59.41736996,2.972853447,25.4986476
6/19/12 03:00,16.7,436.1700774,282.8043338,652.1236649,6.7,12.83904092,82,59.45164162,2.994230471,25.46351878
6/19/12 04:00,17.0125,423.6288482,282.5292826,663.8926806,6.7,12.88928669,82,59.44152268,2.992663543,25.71648266
6/19/12 05:00,17.575,419.5550206,279.6157203,677.1915882,6.7,12.93642101,82,59.40168967,2.960469699,26.01664278
6/19/12 06:00,18.1125,636.4800846,229.6227914,731.9158788,6.7,13.10168223,82,58.18854668,2.4005244,27.61780104
6/19/12 07:00,19.7375,867.2692134,187.0462229,890.5631059,6.7,13.34644409,82,56.85111185,1.903402983,32.45645825
6/19/12 08:00,21.6,909.8312557,165.9295236,1055.953803,6.7,13.55392776,82,56.0746609,1.639126633,37.14447539
6/19/12 09:00,23.2625,911.2910727,156.4233587,1205.93877,6.7,13.68110739,82,55.70792978,1.508147035,41.4540973
6/19/12 10:00,23.2125,913.60907,151.4849994,1220.035302,6.7,13.68601319,82,55.42392813,1.432821559,41.66995445
6/19/12 11:00,23.8,872.4470615,149.3294026,1293.966191,6.7,13.72566852,82,55.15065628,1.389875191,44.10449706
6/19/12 12:00,26.15,916.0532435,137.6848595,1516.603322,6.7,13.85762853,82,54.84623159,1.264546579,50.85896784
6/19/12 13:00,27.575,919.3917329,124.2633266,1674.786345,6.7,13.95685985,82,54.33564991,1.126487385,55.23510437
6/19/12 14:00,28.1125,921.448887,117.6860614,1740.102372,6.7,14.00680568,82,53.99586773,1.053654216,56.96964759
6/19/12 15:00,28.675,664.5390878,142.6093511,1672.697826,6.7,14.11094692,82,55.34795601,1.27039086,54.08202619
6/19/12 16:00,28.9,661.1557456,160.7757459,1650.731799,6.7,14.13524906,82,55.59183697,1.436859504,53.05284398
6/19/12 17:00,28.2125,581.3261833,172.741152,1600.806634,6.7,14.05343336,82,56.09912709,1.553887608,51.82408215
6/19/12 18:00,27.1125,581.3194948,185.7894872,1520.194349,6.7,13.94305936,82,56.52928337,1.689716987,49.96703444
6/19/12 19:00,26.325,592.9573583,197.4540161,1466.958959,6.7,13.87785689,82,56.89079446,1.819703281,48.73677613
6/19/12 20:00,25.7875,557.1076664,201.8926078,1443.604942,6.7,13.85090906,82,57.02840376,1.883763494,48.18416376
6/19/12 21:00,25.6,542.8905872,204.5048323,1431.51979,6.7,13.8406053,82,57.17477548,1.927860239,47.87772315
6/19/12 22:00,25.225,441.4615072,225.2578706,1389.260868,6.7,13.80524205,82,58.14019356,2.157434356,46.62965606
6/19/12 23:00,24.625,437.13559,228.4669403,1288.670714,6.7,13.6534989,82,58.39728207,2.232883595,44.02264869
6/20/12 00:00,24.775,437.0628818,227.957791,1278.187972,6.7,13.65074878,82,58.49795203,2.262839277,43.93337383
6/20/12 01:00,24.625,436.8942958,228.165367,1273.828449,6.7,13.64119559,82,58.59754893,2.289177488,43.79226547
6/20/12 02:00,24.4,436.8404437,229.3244338,1282.396867,6.7,13.64254139,82,58.68012788,2.319761772,44.14137078
6/20/12 03:00,24.4,440.9852437,230.5961493,1270.560472,6.7,13.63331228,82,58.78082589,2.347544499,43.74275004
6/20/12 04:00,24.4,427.696226,230.2962156,1253.904278,6.7,13.61905813,82,58.82630389,2.356822229,43.27735256
6/20/12 05:00,24.775,422.2202261,227.1587929,1278.552098,6.7,13.64462347,82,58.81991236,2.332071973,44.02949698
6/20/12 06:00,25,638.0569836,189.1684289,1426.816732,6.7,13.82052145,82,57.23823421,1.92096402,48.14443711
6/20/12 07:00,25.375,870.036227,153.6147421,1526.814352,6.7,13.87259196,82,55.40333813,1.515521344,50.95004758
6/20/12 08:00,26.6,914.6044899,132.5206068,1628.945489,6.7,13.9552749,82,54.46365332,1.266091554,53.78373754
6/20/12 09:00,27.8875,917.6308331,122.8295291,1693.357501,6.7,14.00796033,82,54.04859392,1.142459897,55.39292109
6/20/12 10:00,28.9875,922.361861,113.42154,1761.244774,6.7,14.06188033,82,53.67472183,1.033123936,57.27645047
6/20/12 11:00,29.775,883.7288171,107.0948983,1824.304822,6.7,14.11307533,82,53.33535784,0.958283535,58.83110746
6/20/12 12:00,30.6875,928.5275682,98.42532196,1886.946974,6.7,14.17634592,82,53.02516659,0.86761801,60.42565739
6/20/12 13:00,31.7875,932.18683,87.67952489,1957.847972,6.7,14.24211398,82,52.96718205,0.763479785,62.09609937
6/20/12 14:00,32.2,934.3799562,84.50048486,1990.748932,6.7,14.24624496,82,52.87296598,0.729066826,63.00663606
6/20/12 15:00,31.8875,670.3529063,129.5727863,1737.854928,6.7,14.13442451,82,54.84151681,1.115369218,55.49092728
6/20/12 16:00,31.7,665.8090974,153.2991836,1551.825605,6.7,13.956502,82,56.07042513,1.336343995,50.9304979
6/20/12 17:00,30.6375,584.6384944,165.6648977,1434.519892,6.7,13.88929448,82,56.36362739,1.469212152,47.54117285
6/20/12 18:00,28.9375,582.752292,179.3680179,1327.103707,6.7,13.81624286,82,56.45671057,1.615617986,44.43232619
6/20/12 19:00,26.6125,593.6773151,191.1662688,1192.809316,6.7,13.71569895,82,56.65317318,1.745469238,40.41744327
6/20/12 20:00,23.475,557.4000345,198.4913371,1089.667356,6.7,13.59401962,82,56.79854462,1.834027027,37.55076176
6/20/12 21:00,21.8875,543.3736962,203.5765198,1038.970052,6.7,13.53203835,82,56.97773063,1.900894041,36.2448431
6/20/12 22:00,21.0125,441.674878,225.7168521,1012.272566,6.7,13.4709333,82,57.98899269,2.14321581,35.59614844
6/20/12 23:00,21.2875,437.3080595,227.9426121,977.9496765,6.7,13.42353172,82,58.23672389,2.210256896,34.67787194
6/21/12 00:00,20.6375,437.1265227,229.9025936,921.1635368,6.7,13.37247705,82,58.38601793,2.265596409,32.85384748
6/21/12 01:00,20,436.8686953,232.6477231,902.2319137,6.7,13.34778873,82,58.49805267,2.320492939,32.38472736
6/21/12 02:00,20.6875,436.8234683,234.2376681,918.2841887,6.7,13.36312038,82,58.62062235,2.358320659,32.95882369
6/21/12 03:00,20.7875,437.4914937,236.2514821,904.9872188,6.7,13.35029303,82,58.6918436,2.395339914,32.45710928
6/21/12 04:00,20.225,424.8531223,236.7402124,895.8020266,6.7,13.33468718,82,58.73739043,2.413583538,32.21912644
6/21/12 05:00,21.0625,420.9053977,226.9700048,952.138291,6.7,13.37791161,82,58.72178207,2.320814295,34.1610461
6/21/12 06:00,23.075,638.544877,184.1572988,1127.763588,6.7,13.59276309,82,57.47675108,1.867572627,39.45303751
6/21/12 07:00,24.9625,871.5884057,148.9224179,1267.250268,6.7,13.70470651,82,56.07353804,1.477704928,43.38625396
6/21/12 08:00,26.975,916.633499,135.5803897,1385.374638,6.7,13.77774103,82,55.40242231,1.312053747,46.87407329
6/21/12 09:00,28.4875,920.2606326,127.5865895,1435.028429,6.7,13.80511796,82,55.08272394,1.208787389,48.2617974
6/21/12 10:00,29.5875,924.9509742,121.7045428,1478.595961,6.7,13.81183698,82,54.93070398,1.133965521,49.6776319
6/21/12 11:00,30.375,885.7675434,118.6243231,1457.054855,6.7,13.7973225,82,54.63254526,1.090137328,48.99825224
6/21/12 12:00,30.6,930.1592678,115.7721448,1435.851586,6.7,13.77741717,82,54.43881407,1.050758874,48.4296936
6/21/12 13:00,30.6,933.4846427,110.6387651,1482.320328,6.7,13.74445294,82,54.55729023,0.994648502,50.20694262
6/21/12 14:00,30.6,935.4447231,106.8405442,1483.476111,6.7,13.71941096,82,54.66218909,0.954764698,50.43939058
6/21/12 15:00,30.225,673.0064757,133.4392649,1325.953494,6.7,13.78480798,82,56.07877629,1.194435838,44.80100261
6/21/12 16:00,29.625,668.3420559,144.2467472,1256.669696,6.7,13.75368651,82,56.53496293,1.304101551,42.5093206
6/21/12 17:00,29.0875,586.4018762,151.8500427,1212.247392,6.7,13.72651161,82,56.82945015,1.389088615,41.17271343
6/21/12 18:00,28.2125,585.0540284,160.692814,1174.271781,6.7,13.69960212,82,56.66285229,1.484421954,40.01992979
6/21/12 19:00,26.7375,595.2846356,177.8272064,1119.036922,6.7,13.65227348,82,56.58245102,1.651956552,38.35956312
6/21/12 20:00,25.0375,558.5783567,188.0899988,1061.038558,6.7,13.59425155,82,56.63945167,1.754856105,36.65883227
6/21/12 21:00,23.4,543.8392574,195.4678568,1004.253145,6.7,13.52878059,82,56.81939809,1.832379274,35.01273121
6/21/12 22:00,21.7375,441.8318653,219.9901733,933.165818,6.7,13.42510468,82,57.82218321,2.088519783,32.95812991
6/21/12 23:00,20.0375,437.3191218,226.6467281,864.4922693,6.7,13.34537016,82,58.02919228,2.190127797,30.9345412
6/22/12 00:00,18.4,437.0551427,231.7569119,805.0504528,6.7,13.29608367,82,58.21964547,2.271709376,29.05969387
6/22/12 01:00,17.8,436.7858604,235.2858035,779.6568021,6.7,13.26996566,82,58.38590397,2.334019009,28.31299906
6/22/12 02:00,17.425,436.6619515,238.4727799,765.1938708,6.7,13.24678889,82,58.52751578,2.388832878,27.863706
6/22/12 03:00,16.5125,437.2123823,241.8630771,726.8689476,6.7,13.22226747,82,58.654477,2.443370837,26.56900076
6/22/12 04:00,15.7875,424.5602956,242.2121993,709.6956654,6.7,13.18994249,82,58.73207512,2.463400202,26.06835908
6/22/12 05:00,17.2875,420.6799718,232.0680912,799.0923677,6.7,13.23763688,82,58.64870861,2.368152236,29.28009025
6/22/12 06:00,19.7375,638.2763016,188.0413086,950.2549903,6.7,13.414546,82,57.50631367,1.903666282,34.12689411
6/22/12 07:00,21.6,871.4159781,153.5674728,1108.488935,6.7,13.56743545,82,56.03120079,1.521196385,38.81037955
6/22/12 08:00,22.575,915.6564084,142.5213703,1194.382896,6.7,13.62562707,82,55.24308013,1.374766281,41.26678167
6/22/12 09:00,23.1125,918.5428467,136.9298962,1239.674009,6.7,13.64598851,82,55.04614284,1.291620685,42.65947175
6/22/12 10:00,23.9875,922.3249417,134.091963,1290.223981,6.7,13.66919943,82,54.73559432,1.242736458,44.26137015
6/22/12 11:00,24.0875,882.7047885,134.8673178,1318.068374,6.7,13.66009019,82,54.41183376,1.230117793,45.20018607
6/22/12 12:00,23.525,926.5879792,132.9325758,1319.54089,6.7,13.62952769,82,54.2459732,1.195866812,45.42912424
6/22/12 13:00,23.3,929.4750931,127.4577563,1313.537064,6.7,13.59798035,82,54.21647271,1.13422164,45.4307675
6/22/12 14:00,23.3,931.7500357,122.3918603,1316.469677,6.7,13.57409274,82,54.47841242,1.081834056,45.70622747
6/22/12 15:00,22.9875,670.2433371,150.7686513,1171.26114,6.7,13.59264085,82,56.17139285,1.338418202,40.60208335
6/22/12 16:00,21.7375,664.7023925,166.6807164,1031.424769,6.7,13.51922199,82,56.54517111,1.500617704,35.99371369
6/22/12 17:00,20.7875,584.1655923,171.2721651,957.3607682,6.7,13.4576334,82,56.93165127,1.565210648,33.74578959
6/22/12 18:00,19.1625,583.0225969,178.8620227,851.1121098,6.7,13.36561002,82,56.88953922,1.656063733,30.30239711
6/22/12 19:00,16.6125,593.1968776,197.6967902,725.6775595,6.7,13.17504531,82,56.98812392,1.848226311,26.43014191
6/22/12 20:00,14.85,556.8897465,209.8089831,652.9615121,6.7,13.03912894,82,57.19871093,1.979872569,24.36724569
6/22/12 21:00,14.0875,542.5203319,217.7020951,625.5770698,6.7,12.81564904,82,57.48194695,2.075685654,23.95273848
6/22/12 22:00,13.2125,440.9627786,244.1053197,572.1952754,6.7,12.30654522,82,58.42487897,2.368425565,23.36737685
6/22/12 23:00,12.8,436.5181303,248.2352907,572.3284753,6.7,12.07386753,82,58.68770661,2.460944349,24.87922422
6/23/12 00:00,12.425,438.2545334,253.5449874,362.9126165,6.7,10.76610054,82,58.93117836,2.557213902,18.14145269
6/23/12 01:00,11.8875,466.0411582,256.9478917,353.4286136,6.7,10.07423495,82,59.07023426,2.627827195,22.26963398
6/23/12 02:00,11.325,531.5326292,261.4901892,358.5212499,6.7,9.970010299,82,59.09956141,2.698381465,25.53390252
6/23/12 03:00,10.4125,541.6940056,266.4316309,323.7753515,6.7,10.25239723,82,59.13425021,2.765250348,22.48788433
6/23/12 04:00,10,528.2869001,270.4222331,326.4165472,6.7,10.23871722,82,59.18031623,2.817058816,22.09282817
6/23/12 05:00,10,518.677338,273.2921821,327.072452,6.7,10.24099793,82,59.25171062,2.85660754,22.06004944
6/23/12 06:00,10.375,722.4114164,232.0796138,318.52124,6.7,10.72069786,82,58.07576239,2.40368704,20.11391291
6/23/12 07:00,11.2875,928.9945814,195.9251017,343.6066846,6.7,10.57312365,82,56.62969359,1.976354307,21.20047615
6/23/12 08:00,12.3875,919.921432,182.889223,399.7690131,6.7,10.13272103,82,55.8630149,1.788467452,27.19801835
6/23/12 09:00,13.4875,915.492289,172.6999086,658.5333937,6.7,10.90951919,82,55.38994087,1.645465749,38.75086068
6/23/12 10:00,14.2125,916.5009026,166.4416804,706.7349626,6.7,11.19478154,82,55.12853205,1.553446302,38.36769347
6/23/12 11:00,14.4,875.6575976,165.559847,732.3299048,6.7,11.45757865,82,55.01862393,1.521464435,37.29795979
6/23/12 12:00,14.775,918.5319769,162.0328914,756.9012099,6.7,11.68112226,82,54.85926763,1.471557025,36.86577298
6/23/12 13:00,15,920.3496045,160.1093851,789.3008782,6.7,11.69401362,82,54.75622711,1.440220164,37.51678984
6/23/12 14:00,15,924.4079029,159.767489,800.0833025,6.7,11.48533253,82,54.66744158,1.426150888,39.49150394
6/23/12 15:00,14.625,673.5824065,191.8794754,722.5159707,6.7,11.00535314,82,56.31656771,1.719651101,38.52649872
6/23/12 16:00,14.4,718.8493039,205.8936332,705.8135263,6.7,10.66356066,82,56.99716817,1.878752833,41.94580435
6/23/12 17:00,14.4,606.2575118,217.4738623,659.7641204,6.7,10.65067382,82,57.37873446,2.024388662,39.75696584
6/23/12 18:00,14.4,592.7015375,222.8367628,641.5593929,6.7,10.64669811,82,57.59309869,2.111186829,38.6524563
6/23/12 19:00,13.7125,678.6502571,229.9448468,638.405001,6.7,10.93302324,82,57.88504328,2.212877838,37.61747667
6/23/12 20:00,12.9875,663.8494442,234.1044031,620.499674,6.7,11.54133415,82,58.09375505,2.284258854,31.56394628
6/23/12 21:00,12.8,659.0777101,236.5986981,630.1341295,6.7,11.52927319,82,58.18802991,2.334434114,31.2015673
6/23/12 22:00,12.8,554.7382654,260.8216174,597.8435991,6.7,11.6207589,82,58.97702378,2.613444463,29.10177165
6/23/12 23:00,12.425,553.9276268,264.826927,425.4548698,6.7,10.31181506,82,59.06733249,2.700189663,24.73512739
6/24/12 00:00,12.2,557.0780184,268.6455449,373.3415241,6.7,10.29179058,82,59.13566918,2.769319215,24.35846229
6/24/12 01:00,11.8875,556.5770819,273.6195197,362.304729,6.7,10.28405664,82,59.23723945,2.842529964,24.0387073
6/24/12 02:00,11.325,552.1335109,278.0394816,352.0708142,6.7,10.26806281,82,59.3256219,2.906795591,23.48555018
6/24/12 03:00,10.4125,553.731906,282.4447436,336.6169533,6.7,10.24649602,82,59.42195238,2.967894674,22.58049531
6/24/12 04:00,9.625,537.9128951,283.0392928,323.8441978,6.7,10.23335464,82,59.35291393,2.983776642,21.8272444
6/24/12 05:00,10.8375,479.8190692,270.8406369,330.6587426,6.7,10.09307266,82,59.24049364,2.852393902,22.66935107
6/24/12 06:00,13.3875,506.3546336,243.3333871,432.965623,6.7,10.97771641,82,58.79463739,2.545987241,26.84886385
6/24/12 07:00,15.4625,646.07176,209.7022091,589.0219281,6.7,12.15552641,82,58.22358619,2.168069745,27.96060044
6/24/12 08:00,17.1625,686.209364,199.3627345,699.4723054,6.7,12.80647203,82,58.10820719,2.036593826,28.59161827
6/24/12 09:00,18.4875,686.6361547,193.2785508,787.5605817,6.7,13.08784491,82,57.83532076,1.954872155,29.94848029
6/24/12 10:00,19.2125,687.7719032,192.8131731,820.1565424,6.7,13.22189301,82,57.51338115,1.928888611,30.27099113
6/24/12 11:00,20.15,655.6468026,190.6380016,848.9973121,6.7,13.30516724,82,57.26772764,1.886268835,30.84355299
6/24/12 12:00,20.6,656.3142985,187.2321732,861.985982,6.7,13.32971112,82,57.12502475,1.83495146,31.08192774
6/24/12 13:00,20.6,656.9335045,181.1511353,852.4983306,6.7,13.28605355,82,57.03042876,1.761865434,30.81244859
6/24/12 14:00,20.6,657.505609,173.2609856,854.4704996,6.7,13.17123992,82,57.08139512,1.676313214,31.34225594
6/24/12 15:00,20.6,658.0966227,168.6037513,874.6580356,6.7,12.86781558,82,57.36522142,1.629824196,33.154921
6/24/12 16:00,20.6,615.3719321,170.3557387,883.6834418,6.7,12.30862215,82,57.58271405,1.651578679,36.47357071
6/24/12 17:00,20.225,425.3548055,198.4078278,815.3914673,6.7,11.60724203,82,58.56541529,1.944720504,37.95940378
6/24/12 18:00,18.9375,469.8453374,209.3167493,780.1517698,6.7,10.88726663,82,58.63432786,2.084603062,42.5139507
6/24/12 19:00,16.2375,554.0415394,228.6073217,652.7746383,6.7,11.69295857,82,58.60906374,2.298006732,33.56875031
6/24/12 20:00,13.625,584.5902558,243.522049,616.1530422,6.7,11.36582573,82,58.90359615,2.473277933,31.07887672
6/24/12 21:00,11.7375,596.0157078,250.313096,406.8442717,6.7,10.29367824,82,59.05383095,2.567458676,23.95791723
6/24/12 22:00,10.4125,600.3495922,257.2208639,344.8970546,6.7,10.25866724,82,59.13301694,2.659498252,22.64847144
6/24/12 23:00,9.625,597.2506945,263.4676805,327.2510969,6.7,10.2416334,82,59.11203622,2.737010568,21.93589471
6/25/12 00:00,8.4,583.1665316,278.1901634,309.1909574,6.7,10.22334724,82,59.30953278,2.90327276,20.86395922
6/25/12 01:00,7.425,588.0782368,286.1959463,293.5524389,6.7,10.19111907,82,59.54470525,3.009586054,19.96802734
6/25/12 02:00,7.2,592.0155397,291.6899267,288.2848144,6.7,10.18337694,82,59.6912767,3.091806763,19.71812239
6/25/12 03:00,6.8875,591.4398797,301.021551,284.3790469,6.7,10.18494495,82,59.77159683,3.21060386,19.46567086
6/25/12 04:00,7.0125,567.9302117,299.5013679,284.4179971,6.7,10.18470053,82,59.75971339,3.210551055,19.47855089
6/25/12 05:00,10.0125,488.7767818,277.5681025,320.521582,6.7,10.15075715,82,59.36987785,2.963577824,21.90941246
6/25/12 06:00,14.45,400.4271368,261.7311943,478.8232489,6.7,11.31279063,82,59.4238633,2.779214459,27.95052144
6/25/12 07:00,18.9125,532.9099898,224.9973642,684.2470578,6.7,12.64681603,82,59.18238938,2.380077448,30.02831779
6/25/12 08:00,21.975,533.5250544,212.9268004,872.5924731,6.7,13.09133308,82,59.23183106,2.244690688,33.43670398
6/25/12 09:00,23.8,533.8282858,203.9650221,937.2039855,6.7,13.30194003,82,59.17320034,2.145651303,34.25233662
6/25/12 10:00,25.15,535.0068513,198.5636487,976.5778372,6.7,13.41413696,82,58.8991165,2.079746032,34.92814417
6/25/12 11:00,26.2875,533.9327832,197.0630228,998.2411909,6.7,13.47846311,82,58.68760888,2.050307973,35.30425364
6/25/12 12:00,26.325,534.1468099,193.8340297,979.9479318,6.7,13.43382018,82,58.55611207,2.002667658,34.56203055
6/25/12 13:00,25.7875,534.3266304,189.3571873,962.0739767,6.7,13.27030897,82,58.55190014,1.946229165,34.75635292
6/25/12 14:00,25.9125,534.4987537,182.4730186,969.8233235,6.7,13.14780762,82,58.69918134,1.871638086,35.6296311
6/25/12 15:00,25.7875,402.1373337,197.3117934,946.9909078,6.7,12.72666693,82,59.45642575,2.036825208,36.64411346
6/25/12 16:00,25.225,401.9983919,194.8996108,931.055522,6.7,12.12395244,82,59.68788706,2.037234595,39.57639017
6/25/12 17:00,24.3125,417.696838,191.0568215,908.7345631,6.7,11.38009061,82,59.45137091,2.013901389,44.53390262
6/25/12 18:00,22.8375,484.7515771,187.0147668,841.5529652,6.7,11.20273844,82,58.62809136,1.959850388,45.3802169
6/25/12 19:00,20.45,536.0165588,219.3831389,783.0051465,6.7,11.68890892,82,58.99942753,2.281575265,37.98620122
6/25/12 20:00,18.4,547.0771006,238.2126511,738.5717896,6.7,11.57410409,82,59.31916806,2.487509366,35.90737413
6/25/12 21:00,17.1125,543.8376947,245.3967095,696.4662881,6.7,11.47486338,82,59.41569975,2.575452296,34.59283627
6/25/12 22:00,15.6375,545.9872644,251.3636986,649.5193114,6.7,11.38381764,82,59.5175393,2.650868448,32.86497073
6/25/12 23:00,14.3125,543.3485005,256.6457133,626.9395698,6.7,11.4199138,82,59.53995854,2.71787803,31.79686243
6/26/12 00:00,13.525,570.8286373,257.1850086,610.5506324,6.7,11.39976284,82,59.29684626,2.721670154,30.98378628
6/26/12 01:00,12.9875,567.4880391,263.483951,595.8165738,6.7,11.37894487,82,59.28157587,2.78063519,30.34073374
6/26/12 02:00,12.425,558.4805252,269.3453949,418.6255924,6.7,10.30994109,82,59.26197191,2.837457359,24.60813312
6/26/12 03:00,11.8875,560.6296623,274.7464095,366.3612969,6.7,10.28152989,82,59.24901235,2.890487296,23.96690633
6/26/12 04:00,11.7,545.8585697,274.3316852,357.4931437,6.7,10.27431945,82,59.16513392,2.881872553,23.79404638
6/26/12 05:00,13.3875,463.4676137,262.3681466,468.4754291,6.7,11.11795919,82,59.02472925,2.745913404,27.72458711
6/26/12 06:00,17.525,636.7358225,209.3578745,641.6377773,6.7,11.89521714,82,58.0352465,2.164844425,31.50892078
6/26/12 07:00,21.15,868.024934,169.2261653,854.5079873,6.7,12.92784499,82,56.89615256,1.71279898,34.31683945
6/26/12 08:00,23.2625,910.5930809,154.9208945,973.8595684,6.7,13.21584035,82,56.25080311,1.530679291,36.18992904
6/26/12 09:00,25.275,912.2520144,146.9472394,1064.481944,6.7,13.47514813,82,55.84676872,1.421478965,38.01674991
6/26/12 10:00,26.7875,915.0205358,141.815973,1150.683919,6.7,13.67986984,82,55.44126646,1.347037345,39.66259467
6/26/12 11:00,27.8875,874.8016309,140.3070983,1213.755005,6.7,13.75607461,82,55.04064249,1.310183123,41.19243511
6/26/12 12:00,28.675,918.5831728,135.9883155,1274.28445,6.7,13.7875128,82,54.7971,1.250911879,42.99400526
6/26/12 13:00,29.2125,921.8034905,127.8115525,1326.23942,6.7,13.80220742,82,54.81712655,1.162170801,44.62028041
6/26/12 14:00,30.15,924.8830321,122.4468361,1351.931153,6.7,13.7997272,82,55.01167716,1.105611685,45.47457775
6/26/12 15:00,30.6,667.1565321,149.005533,1255.488647,6.7,13.80253058,82,56.56886572,1.349883131,42.21543441
6/26/12 16:00,30.6,663.8723198,157.48976,1226.419613,6.7,13.77863277,82,57.07120599,1.445869363,41.35803842
6/26/12 17:00,29.85,583.2911417,162.1876309,1158.639743,6.7,13.6927425,82,57.32608008,1.510219974,39.37990588
6/26/12 18:00,27.7125,582.318518,172.3502721,1084.935439,6.7,13.08759351,82,57.07001427,1.62191943,39.14284737
6/26/12 19:00,25.2625,598.6211093,188.2575654,1011.150618,6.7,11.99736217,82,57.00720415,1.781045755,43.22373781
6/26/12 20:00,23.025,598.9338181,187.9384432,936.5362266,6.7,11.19441511,82,56.50070434,1.779766876,48.0245245
6/26/12 21:00,21.5125,630.6890264,190.4991346,875.9120798,6.7,11.16785584,82,56.45283847,1.793806587,47.51674748
6/26/12 22:00,21.475,463.6546057,224.5231494,828.1288322,6.7,11.07247606,82,57.83455466,2.134130058,44.48287228
6/26/12 23:00,21.325,436.8606408,233.5859218,763.0517432,6.7,11.31321522,82,58.21871662,2.265168455,40.37835145
6/27/12 00:00,21.1,436.7609124,235.6962086,758.5084046,6.7,11.5547486,82,58.37935834,2.323174125,37.77797879
6/27/12 01:00,20.7875,436.5835921,237.4988072,750.0111803,6.7,11.67567899,82,58.51675702,2.369844119,36.2634551
6/27/12 02:00,20.6,436.5364843,238.7524183,733.0669524,6.7,11.92752495,82,58.60606517,2.404542204,34.15210002
6/27/12 03:00,20.225,440.3401992,241.4861954,730.1076989,6.7,12.09403736,82,58.7396799,2.450359621,32.51684661
6/27/12 04:00,19.625,427.0399745,243.3578555,717.1097518,6.7,12.0608066,82,58.83475814,2.485308898,31.898724
6/27/12 05:00,19.4,421.6328169,239.7441552,695.8725645,6.7,12.27717013,82,58.81719111,2.459532699,30.36837496
6/27/12 06:00,20.4625,637.7111875,195.5512431,771.6327831,6.7,12.90921481,82,57.43442637,1.987022562,30.84403778
6/27/12 07:00,22.475,869.2915066,164.5041075,956.6965783,6.7,13.32528879,82,55.79274155,1.62802011,35.22870748
6/27/12 08:00,24.3625,913.112342,150.7647978,1111.023373,6.7,13.59820374,82,55.06036061,1.447508671,38.88762898
6/27/12 09:00,26.75,915.6003315,144.2318325,1319.281357,6.7,13.77517775,82,54.75825789,1.351161976,44.81926064
6/27/12 10:00,28.1125,919.5552302,136.2803136,1441.588662,6.7,13.82519109,82,54.63279921,1.253558232,48.36203382
6/27/12 11:00,28.9875,879.8374183,132.6863583,1509.353047,6.7,13.84954651,82,54.41664322,1.203341082,50.48354865
6/27/12 12:00,30.15,924.4610748,126.2801507,1621.781888,6.7,13.89065509,82,54.25270627,1.131771851,53.94550752
6/27/12 13:00,30.6,927.8877367,119.8797213,1663.417124,6.7,13.87533969,82,54.3061763,1.064756358,55.30991456
6/27/12 14:00,30.6,929.8245592,116.9864428,1660.030013,6.7,13.84649771,82,54.38555486,1.032886827,55.45142253
6/27/12 15:00,30.225,669.2978418,145.6618609,1505.770648,6.7,13.89112827,82,55.91966372,1.289621858,50.07167427
6/27/12 16:00,29.625,664.8802032,160.152601,1416.449194,6.7,13.85462063,82,56.41444627,1.435444103,47.24067186
6/27/12 17:00,29.4,584.4068615,166.4317924,1387.830574,6.7,13.84847453,82,56.68926564,1.512500931,46.38417977
6/27/12 18:00,28.7125,582.803861,174.9154572,1346.855154,6.7,13.82570601,82,56.62416975,1.607478766,45.09072624
6/27/12 19:00,26.6125,593.5663456,187.9135892,1240.843679,6.7,13.74284852,82,56.72771988,1.741650301,41.91933207
6/27/12 20:00,24.5375,557.3402889,195.4730875,1123.137491,6.7,13.64218004,82,56.82842553,1.82549317,38.47824698
6/27/12 21:00,22.8375,543.3578246,201.5883651,1004.720204,6.7,13.53937255,82,57.01919783,1.896388971,34.91097183
6/27/12 22:00,21.2,441.5892043,225.4902652,885.6587263,6.7,13.38582291,82,57.96116942,2.151518811,31.36567901
6/27/12 23:00,20.225,437.1631311,230.0007039,832.0922663,6.7,13.32918404,82,58.15306792,2.23460818,29.90206553
6/28/12 00:00,20,437.0232371,232.7792757,816.1841384,6.7,13.3192566,82,58.30915493,2.29369213,29.43253856
6/28/12 01:00,19.625,436.8018355,235.0464322,815.5366935,6.7,13.30866663,82,58.43314045,2.341729859,29.45057641
6/28/12 02:00,19.4,436.7274804,237.1053937,829.2679577,6.7,13.30232378,82,58.55218001,2.38302565,29.98310125
6/28/12 03:00,19.4,437.3658717,239.0070057,845.07657,6.7,13.29930147,82,58.66396346,2.418899564,30.59006033
6/28/12 04:00,19.4,424.8038848,237.5110458,873.3144779,6.7,13.31205267,82,58.70812876,2.417910489,31.55767515
6/28/12 05:00,19.775,420.8979119,226.2668073,909.2657203,6.7,13.33884124,82,58.72261716,2.310756224,32.77154544
6/28/12 06:00,21.75,638.5225605,183.3119881,1128.516039,6.7,13.57012068,82,57.6650423,1.860502207,39.67507249
6/28/12 07:00,24.55,871.6629658,149.326358,1423.011396,6.7,13.77539797,82,56.08454584,1.485296006,48.36491113
6/28/12 08:00,26.6,916.8461916,134.3193346,1583.337615,6.7,13.87859041,82,55.15083646,1.30018722,52.81055107
6/28/12 09:00,27.8875,920.1882485,125.5901567,1654.33146,6.7,13.9297322,82,54.59510501,1.185965995,54.729099
6/28/12 10:00,28.3,925.028622,121.4689322,1661.733078,6.7,13.88384778,82,54.54766738,1.124253303,55.12209094
6/28/12 11:00,28.3,885.8972591,120.5814817,1633.810682,6.7,13.82126877,82,54.47650975,1.100200179,54.72499253
6/28/12 12:00,28.9875,929.999848,115.0226631,1710.097065,6.7,13.86101516,82,53.96916084,1.036090474,57.17166237
6/28/12 13:00,29.775,932.9488017,108.2176446,1770.337297,6.7,13.8867427,82,53.72593298,0.961979186,58.81770814
6/28/12 14:00,28.9375,934.3009868,109.6784666,1688.222645,6.7,13.77642752,82,54.26188659,0.966723416,56.75577135
6/28/12 15:00,28.3,672.385226,137.6488185,1555.065246,6.7,13.83725323,82,55.9308688,1.216884376,52.21058021
6/28/12 16:00,28.675,667.7917133,147.623072,1537.875398,6.7,13.8645168,82,56.44273364,1.320854863,51.31453286
6/28/12 17:00,27.8375,586.4114236,155.8498272,1431.575267,6.7,13.81070826,82,56.80050332,1.414248482,47.95374464
6/28/12 18:00,25.45,584.583973,168.8674188,1272.892227,6.7,13.70826528,82,56.58925333,1.550478428,43.20742005
6/28/12 19:00,24.0875,594.9938421,183.8600611,1171.279155,6.7,13.64723032,82,56.60150783,1.700571908,40.19472196
6/28/12 20:00,22.525,558.4880133,192.0411505,1087.069292,6.7,13.57040036,82,56.70042746,1.787601112,37.63663582
6/28/12 21:00,22.0125,543.9239574,198.0085594,1077.184233,6.7,13.55682879,82,56.89242798,1.855343218,37.54321781
6/28/12 22:00,20.45,441.7727479,221.8364924,963.4681302,6.7,13.42320078,82,57.90429549,2.107717671,33.91080903
6/28/12 23:00,19.0875,437.2473028,227.1309694,907.0350042,6.7,13.34812129,82,58.15837287,2.20025003,32.5121894
6/29/12 00:00,18.525,437.0780876,229.5827595,920.8182652,6.7,13.33524435,82,58.31006113,2.258077337,33.10641682
6/29/12 01:00,16.925,436.7427032,235.4275615,839.1726146,6.7,13.26508116,82,58.46411282,2.343220588,30.39649422
6/29/12 02:00,15.7875,436.5704488,239.8910421,758.1356123,6.7,13.21265822,82,58.62865853,2.412062311,27.72287726
6/29/12 03:00,17.2875,437.2713992,238.9956896,871.056038,6.7,13.27304348,82,58.6951401,2.422067372,31.7788878
6/29/12 04:00,19.7375,424.8224,236.2977903,1053.241832,6.7,13.4052206,82,58.86345366,2.41117608,37.74826995
6/29/12 05:00,19.1625,420.5647438,237.9378226,1024.193517,6.7,13.37103583,82,58.91661519,2.442289778,36.50445607
6/29/12 06:00,19.3625,637.7375935,202.7326984,1111.584946,6.7,13.50181388,82,57.51180886,2.063717256,39.35003284
6/29/12 07:00,20.6875,870.3179025,168.604872,1366.9388,6.7,13.66662073,82,55.72293232,1.669669116,47.14216278
6/29/12 08:00,22.475,914.6144099,148.0767361,1594.228813,6.7,13.85282659,82,54.40656493,1.417314841,53.58444643
6/29/12 09:00,23.9875,917.3681602,136.5741929,1693.076034,6.7,13.95151193,82,53.67514839,1.265108337,55.8072099
6/29/12 10:00,25.8375,921.1057831,121.5069119,1785.947192,6.7,14.12542273,82,52.9794978,1.096950726,57.87186247
6/29/12 11:00,24.95,879.5299105,139.6581948,1661.519486,6.7,13.87670247,82,53.68387144,1.234750889,54.53860564
6/29/12 12:00,21.4625,920.4264043,154.9115442,1317.797622,6.7,13.61687712,82,54.28527853,1.359081121,45.17103885
6/29/12 13:00,20,920.9432755,155.4608761,1223.381039,6.7,13.56248648,82,54.18399811,1.356926003,42.54556179
6/29/12 14:00,20.6875,921.6389962,154.5818002,1296.632698,6.7,13.59446132,82,54.09853129,1.342929684,44.9882188
6/29/12 15:00,21.475,663.8477708,185.8926313,1267.408141,6.7,13.63636701,82,55.78849576,1.624274859,43.69459972
6/29/12 16:00,21.7,661.0703009,196.844159,1246.930693,6.7,13.629525,82,56.40834597,1.751390503,42.9639587
6/29/12 17:00,20.2625,580.8678896,206.7663186,1081.050766,6.7,13.5153203,82,56.84103926,1.876107785,37.6306159
6/29/12 18:00,18.4,580.7817869,213.0157002,933.3595431,6.7,13.39370189,82,57.07620327,1.968554168,33.12046575
6/29/12 19:00,17.8,592.4991809,219.5848747,907.5083366,6.7,13.36280666,82,57.37761735,2.062532549,32.49900456
6/29/12 20:00,18.1125,556.7828776,221.2894638,936.119674,6.7,13.38623342,82,57.51384844,2.107342778,33.48277363
6/29/12 21:00,18.3,542.6353183,223.0306616,947.8601423,6.7,13.39419389,82,57.67747981,2.147438203,33.82188919
6/29/12 22:00,18.3,441.2340582,243.6127984,912.8087287,6.7,13.3362764,82,58.61428129,2.386070024,32.74263353
6/29/12 23:00,18.3,436.8551518,246.0947131,880.8964654,6.7,13.30607337,82,58.77825653,2.458775459,31.79619858
6/30/12 00:00,17.6125,436.6923696,250.0264279,820.7446224,6.7,13.26511567,82,58.91943455,2.534133892,29.77609996
6/30/12 01:00,16.5125,436.4325011,254.2056279,753.2328382,6.7,13.22399973,82,59.01458148,2.604667899,27.51309533
6/30/12 02:00,14.725,436.2709333,259.9569436,654.7782924,6.7,13.15403731,82,59.06624268,2.682965944,24.09249944
6/30/12 03:00,13.525,439.5730808,263.6200955,596.1580441,6.7,13.113672,82,59.05235868,2.732742324,22.13344671
6/30/12 04:00,12.3,426.2271075,266.5452217,407.1871147,6.7,12.43706093,82,59.08715093,2.770415066,15.65533685
6/30/12 05:00,12.3875,421.1079252,257.5405347,393.619679,6.7,12.40876103,82,58.94603341,2.677098063,16.27398481
6/30/12 06:00,16.925,637.7504291,206.0576457,846.1714048,6.7,13.25343072,82,57.87765573,2.11832625,32.06719312
6/30/12 07:00,21.8375,870.649896,165.6258535,1313.363153,6.7,13.66375246,82,56.48611769,1.664194591,45.67917434
6/30/12 08:00,21.925,914.3691416,153.0187005,1330.51897,6.7,13.66250549,82,55.87919589,1.497372237,45.49271953
6/30/12 09:00,22.85,916.867571,146.5773566,1198.87765,6.7,13.63084166,82,55.51861906,1.403215731,41.31569311
6/30/12 10:00,24.9625,920.2832868,139.870482,1139.50427,6.7,13.64309562,82,55.1522239,1.314743599,39.2141766
6/30/12 11:00,25.9125,880.3299586,138.5076361,1168.672596,6.7,13.62550087,82,54.75550621,1.280453753,40.27630279
6/30/12 12:00,26.475,923.8759849,135.9069647,1182.204874,6.7,13.60566228,82,54.47290625,1.237523009,40.85158155
6/30/12 13:00,26.7,926.0418689,131.2447326,1226.884089,6.7,13.58476773,82,54.35736853,1.180190039,42.54428209
6/30/12 14:00,27.0125,928.3489337,125.551426,1270.118799,6.7,13.6037709,82,54.36725281,1.118558288,43.97033189
6/30/12 15:00,23.3875,666.4315899,164.6850549,1169.816199,6.7,13.60619857,82,55.79413835,1.467200255,40.41138898
6/30/12 16:00,23.5375,662.5892897,178.2523152,1183.94464,6.7,13.63820613,82,56.33583929,1.605165559,40.89571004
6/30/12 17:00,24.625,581.8381675,190.5029298,1196.163988,6.7,13.6740757,82,56.61747968,1.73737058,40.98334488
6/30/12 18:00,21.65,580.6642625,199.7424216,1098.647818,6.7,13.55730289,82,56.78551062,1.84367418,38.00444183
6/30/12 19:00,18.9375,592.1215288,210.489522,932.7836513,6.7,13.40470315,82,57.11263043,1.966567077,32.98844451
6/30/12 20:00,18.3,556.3656893,214.6660928,794.3793668,6.7,13.31977296,82,57.27226487,2.028709538,28.50832636
6/30/12 21:00,18.1125,542.6833632,218.2003176,765.8413417,6.7,13.23501947,82,57.45992085,2.083101253,27.86515778
6/30/12 22:00,17.8125,441.2279268,242.0348216,735.760772,6.7,13.15812024,82,58.36860989,2.348586014,27.06001481
6/30/12 23:00,17.5125,436.8255585,245.0934133,762.1901291,6.7,13.17874035,82,58.59483475,2.425858133,28.1304656
7/1/12 00:00,17.15,436.7097179,246.6418953,803.3025811,6.7,13.18421339,82,58.72165066,2.477727043,29.60162146
7/1/12 01:00,16.8125,436.5167587,248.3074157,802.2886116,6.7,13.18404994,82,58.82666835,2.521308132,29.5468399
7/1/12 02:00,16.5125,436.4406412,251.1963212,777.8728455,6.7,13.17779065,82,58.91207599,2.570754156,28.66786422
7/1/12 03:00,16.2125,437.0517927,254.6060891,768.0221498,6.7,13.17447977,82,58.9522255,2.620257517,28.32508545
7/1/12 04:00,16.1,424.3937894,256.669097,766.0448621,6.7,13.17835268,82,58.96060757,2.651117129,28.24857945
7/1/12 05:00,16.1,420.2365357,257.0393643,777.2301965,6.7,13.18601945,82,58.97887382,2.660251976,28.63206465
7/1/12 06:00,16.1,506.5657023,239.459924,794.9304212,6.7,13.19392083,82,58.593151,2.472162642,29.25602195
7/1/12 07:00,16.475,645.9937401,209.8614005,865.6952253,6.7,13.28763802,82,57.68355866,2.13960493,31.55621648
7/1/12 08:00,17.0125,685.9807641,201.4721333,910.4370272,6.7,13.33942251,82,57.38585883,2.019506413,32.83516654
7/1/12 09:00,17.575,686.4885324,195.2036623,937.730734,6.7,13.37750902,82,57.21187887,1.930462203,33.60832635
7/1/12 10:00,18.1125,687.8639603,190.1623133,978.3307315,6.7,13.41903224,82,57.08372064,1.861429491,34.85000155
7/1/12 11:00,18.3,655.8571441,187.4459926,1000.93828,6.7,13.43762991,82,56.9923776,1.820596515,35.50472391
7/1/12 12:00,18.675,656.3206942,184.2532156,1018.754617,6.7,13.45695978,82,56.93795101,1.778890136,36.05088244
7/1/12 13:00,18.2125,656.6744629,183.6212424,1013.163644,6.7,13.44441129,82,56.89035853,1.764775938,35.83827926
7/1/12 14:00,17.8,656.8152138,184.7123258,1003.173917,6.7,13.43143582,82,56.8589883,1.769130935,35.58357485
7/1/12 15:00,16.7375,656.3230234,192.5099767,955.1905481,6.7,13.38078494,82,56.86347642,1.838896009,34.03371603
