timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
7/1/12 16:00,15.7875,612.8995393,201.3723012,905.1398556,6.7,13.33472181,82,57.02433733,1.922919178,32.52085452
7/1/12 17:00,15.9125,424.2254984,236.1801893,866.7951425,6.7,13.25873248,82,58.25404317,2.281266518,31.43280009
7/1/12 18:00,16.1,424.0586206,244.4320008,862.1448454,6.7,13.24195163,82,58.6637763,2.411959127,31.43827358
7/1/12 19:00,16.1,436.2906057,249.2255673,853.5784739,6.7,13.22707218,82,58.88932466,2.50537531,31.2067084
7/1/12 20:00,16.1,439.8775836,252.3574773,848.8902633,6.7,13.21795544,82,58.96881866,2.571027341,31.08927846
7/1/12 21:00,16.7875,439.332965,254.1401558,846.7541603,6.7,13.22744509,82,59.02134286,2.612470758,31.00325709
7/1/12 22:00,17.2,440.3172329,256.3548362,844.588251,6.7,13.23043388,82,59.02539241,2.649280909,30.88758825
7/1/12 23:00,17.2,436.2403467,259.3287292,840.9516512,6.7,13.23456638,82,59.07080258,2.689709707,30.74451632
7/2/12 00:00,17.2,414.033254,266.6070221,839.2464124,6.7,13.22932254,82,59.30025597,2.778303312,30.68001998
7/2/12 01:00,17.2,413.9969036,268.2997357,849.009254,6.7,13.23552878,82,59.35639374,2.811957623,31.04788112
7/2/12 02:00,17.2,413.9200548,270.7704347,839.4871442,6.7,13.22116028,82,59.43307651,2.849602562,30.71418132
7/2/12 03:00,17.2,414.5412227,272.9296004,832.065148,6.7,13.21909309,82,59.47497067,2.882448191,30.47252436
7/2/12 04:00,17.2,402.0249648,274.0847826,829.2667374,6.7,13.21419602,82,59.54284507,2.903835333,30.40877024
7/2/12 05:00,17.575,397.812255,270.4855915,838.3528082,6.7,13.22377587,82,59.51891276,2.871167466,30.70607349
7/2/12 06:00,17.8,400.5574973,265.6457728,849.626288,6.7,13.23859822,82,59.50281955,2.820793307,31.05055663
7/2/12 07:00,18.1125,532.5499358,234.002065,872.3593097,6.7,13.29651107,82,58.80085926,2.46762087,31.69718078
7/2/12 08:00,18.9875,532.9147643,225.1338271,901.0602388,6.7,13.35376833,82,58.67861012,2.346573104,32.45289156
7/2/12 09:00,19.775,533.1230587,218.1220383,918.3002875,6.7,13.38989713,82,58.63983426,2.256406376,32.83555659
7/2/12 10:00,20.6875,534.3628162,213.2245906,950.8297059,6.7,13.43783334,82,58.62494587,2.195399839,33.80076907
7/2/12 11:00,22.1625,533.4867183,207.6369709,1011.365072,6.7,13.51468251,82,58.62299452,2.131841179,35.58409528
7/2/12 12:00,23.4875,533.8088998,201.3826414,1059.72086,6.7,13.57794891,82,58.61489595,2.06393201,36.90073677
7/2/12 13:00,23.9,534.0302667,194.1804644,1094.526341,6.7,13.61196458,82,58.56560997,1.987222382,37.87221592
7/2/12 14:00,23.9,534.1023263,191.1724677,1092.566928,6.7,13.61093371,82,58.53025397,1.953243852,37.74784375
7/2/12 15:00,23.2125,401.618699,210.4309733,1045.121474,6.7,13.54318632,82,59.16317549,2.159223657,36.34859133
7/2/12 16:00,22.8,401.3236862,209.8540276,1028.865901,6.7,13.51272183,82,59.36162862,2.174380352,36.03480373
7/2/12 17:00,22.1125,401.1324284,215.3582935,1021.438259,6.7,13.48714263,82,59.35104886,2.248110999,35.89119086
7/2/12 18:00,21.0125,401.6720866,221.2288412,927.1240107,6.7,13.38494248,82,59.36229415,2.319841199,32.91347004
7/2/12 19:00,19.1625,413.8011723,237.2907118,764.6977054,6.7,13.21387232,82,59.4497793,2.497061804,27.72957463
7/2/12 20:00,17.3,417.3336495,246.9661033,680.2008188,6.7,13.08158566,82,59.56874577,2.610829904,25.23827873
7/2/12 21:00,16.325,416.62272,251.9558229,666.0041594,6.7,13.03802854,82,59.62436549,2.675144444,25.0162663
7/2/12 22:00,15.4125,417.6862349,258.1105073,631.7800745,6.7,12.99012313,82,59.56535425,2.746164235,23.88334894
7/2/12 23:00,14.625,413.4867237,263.854063,616.7088425,6.7,13.03295466,82,59.53856328,2.807756527,23.32616553
7/3/12 00:00,13.4,435.468001,264.9508773,575.7184306,6.7,13.0046051,82,59.37072007,2.813178318,21.76332949
7/3/12 01:00,12.8,435.3586124,270.7852505,552.9162543,6.7,12.9881098,82,59.37651429,2.868145707,20.97755336
7/3/12 02:00,12.425,435.3332085,275.9275642,352.5764166,6.7,12.23934314,82,59.36409053,2.917892651,14.08064701
7/3/12 03:00,11.8875,435.8886889,280.4847378,305.0465873,6.7,12.20020948,82,59.37108506,2.96378601,12.85282226
7/3/12 04:00,12.0125,423.3578101,282.0080373,301.7425229,6.7,12.07981071,82,59.34960176,2.97893981,13.07939583
7/3/12 05:00,13.2625,419.4032991,273.5318398,464.5237431,6.7,12.46582138,82,59.21741723,2.882836107,19.82042137
7/3/12 06:00,15.275,636.5150785,219.6098805,609.3296688,6.7,12.83570373,82,58.02674726,2.282563843,24.32923174
7/3/12 07:00,16.7875,867.7314698,177.0425821,723.1777885,6.7,13.03734878,82,56.92428894,1.796017377,27.65001273
7/3/12 08:00,17.8875,910.7221813,161.6655901,789.2499126,6.7,13.15222665,82,56.28711295,1.598724839,29.43269638
7/3/12 09:00,19.3625,912.3511843,154.1218134,855.8619973,6.7,13.24480319,82,55.91626647,1.491588092,31.41072799
7/3/12 10:00,21.75,915.0790412,148.8636369,956.5151864,6.7,13.03445919,82,55.52546747,1.414464169,35.42398396
7/3/12 11:00,23.1125,874.6166019,146.5596885,1004.940941,6.7,12.65957045,82,55.16060729,1.369690828,39.91386066
7/3/12 12:00,23.9875,918.3295296,142.2788172,1020.76224,6.7,13.09897232,82,54.91346721,1.31042682,39.06168643
7/3/12 13:00,23.7125,920.6793334,135.7177789,1060.399521,6.7,13.38173532,82,54.83759206,1.235432779,38.18856712
7/3/12 14:00,23.675,922.4352519,130.0866035,1089.899685,6.7,13.45048064,82,54.94233059,1.174674983,38.71223975
7/3/12 15:00,23.9,664.6425179,157.933809,1019.057327,6.7,13.47864711,82,56.57166941,1.430431648,35.91742111
7/3/12 16:00,23.9,661.7684047,167.4006512,1006.207002,6.7,13.48377857,82,57.22288344,1.539434359,35.44928102
7/3/12 17:00,24.2125,581.5492954,174.4605742,1015.982813,6.7,13.51189331,82,57.30703924,1.629239725,35.67636963
7/3/12 18:00,23.7125,581.1587481,183.2113087,998.787709,6.7,13.5055018,82,57.1439215,1.728793614,35.02200077
7/3/12 19:00,22.6125,592.50462,198.1003458,965.4657468,6.7,13.47335395,82,57.23996986,1.88224815,33.99188045
7/3/12 20:00,21.5125,556.6540784,206.3305044,933.2483001,6.7,13.43773246,82,57.31765094,1.973081086,33.01588949
7/3/12 21:00,20.7875,542.4523973,212.5533906,907.6143373,6.7,13.40630344,82,57.45523738,2.044363849,32.27466483
7/3/12 22:00,20.225,441.0846539,237.9694152,860.4215629,6.7,13.32608197,82,58.33167347,2.318082686,30.86541882
7/3/12 23:00,19.625,436.7400059,241.6061156,803.1790446,6.7,13.29976877,82,58.56262572,2.395014117,29.02456628
7/4/12 00:00,18.4,414.5073804,249.163108,723.523031,6.7,13.24856783,82,58.97011606,2.510677753,26.28740063
7/4/12 01:00,17.425,414.263864,252.2730213,690.0352206,6.7,13.21193225,82,59.15728911,2.580906506,25.25383917
7/4/12 02:00,16.8875,414.1632077,255.7645174,701.2098353,6.7,13.20447822,82,59.30430524,2.647503884,25.72128139
7/4/12 03:00,17.0125,414.8128727,258.9196669,744.1242941,6.7,13.20976489,82,59.32726107,2.702487129,27.32548333
7/4/12 04:00,17.575,402.2217158,258.4867318,804.9621895,6.7,13.22103348,82,59.28536331,2.709764507,29.49829587
7/4/12 05:00,18.4875,398.2335589,249.206151,861.9740078,6.7,13.2718818,82,59.22119399,2.61442802,31.41956946
7/4/12 06:00,20.9625,401.0672149,235.6157465,969.3530992,6.7,13.40841452,82,59.28169582,2.472891354,34.7812147
7/4/12 07:00,22.8875,533.370432,203.4416673,1091.658604,6.7,13.5580297,82,58.6437294,2.12513719,38.2512109
7/4/12 08:00,24.3625,533.9379576,191.6465293,1226.368147,6.7,13.6747098,82,58.64881097,1.98576345,42.20975038
7/4/12 09:00,26.0625,534.2998994,179.7175552,1355.599936,6.7,13.79636311,82,58.67278732,1.854714667,45.82099051
7/4/12 10:00,26.7,535.3169725,177.387051,1416.558045,6.7,13.85392613,82,58.46060017,1.822594919,47.36226049
7/4/12 11:00,27.0125,534.5791008,173.3071034,1461.563647,6.7,13.89125365,82,58.35662153,1.772088064,48.62142087
7/4/12 12:00,28.575,535.0173541,162.4235791,1541.026445,6.7,14.01723596,82,57.90658614,1.649810835,50.55843444
7/4/12 13:00,29.4,535.5659173,149.8884135,1610.223694,6.7,14.13939941,82,57.62156567,1.507606786,51.86101759
7/4/12 14:00,30.15,536.1097676,144.265869,1634.293588,6.7,14.17752597,82,57.7860769,1.441195135,52.23604362
7/4/12 15:00,30.6,403.3351987,160.0319334,1593.906955,6.7,14.16501412,82,58.45147233,1.60033061,50.98430328
7/4/12 16:00,30.225,403.04468,163.2657526,1575.400217,6.7,14.12982071,82,58.62095657,1.642480074,50.58463514
7/4/12 17:00,29.3125,402.4027646,169.5667519,1560.973186,6.7,14.11299565,82,58.37984987,1.712412117,50.29529272
7/4/12 18:00,28.525,402.7233051,180.984218,1541.523465,6.7,14.07918286,82,58.15540202,1.824997128,49.82853535
7/4/12 19:00,27.9875,414.7399915,191.6178712,1535.140422,6.7,14.08364811,82,58.06572218,1.926795161,49.71105345
7/4/12 20:00,27.1125,418.2997914,201.1838059,1527.846825,6.7,14.05114734,82,58.1402869,2.018266145,49.54737974
7/4/12 21:00,26.7,417.506319,207.0089528,1512.295782,6.7,14.01366006,82,58.24601184,2.077928814,49.3692016
7/4/12 22:00,26.7,418.5455819,211.5302921,1494.003191,6.7,13.97963037,82,58.41093965,2.127690928,48.94814419
7/4/12 23:00,26.0125,414.3963878,216.0181618,1388.055921,6.7,13.807935,82,58.56079975,2.182565992,46.38031654
7/5/12 00:00,25.6,436.4363679,218.9847084,1348.557428,6.7,13.73691731,82,58.58970981,2.220361422,45.63229303
7/5/12 01:00,25.6,436.4101921,223.4143267,1304.957456,6.7,13.67896292,82,58.81767561,2.277371484,44.58730305
7/5/12 02:00,25.225,436.3038235,226.8623539,1229.74575,6.7,13.61486158,82,58.92945503,2.325855499,42.33196779
7/5/12 03:00,25,437.1681019,229.2922311,1197.647997,6.7,13.58660879,82,58.9955355,2.362610089,41.5316852
7/5/12 04:00,25,424.5813596,226.4219137,1240.169361,6.7,13.62161422,82,58.98196826,2.341356114,42.87000217
7/5/12 05:00,24.3125,420.5719872,218.173133,1251.341276,6.7,13.61333443,82,58.954141,2.258531321,43.19316575
7/5/12 06:00,24.9625,637.8610635,176.7495879,1414.142191,6.7,13.81208169,82,57.66070741,1.812880434,47.87734022
7/5/12 07:00,26.2875,869.8520023,140.1734438,1574.986418,6.7,13.94661355,82,55.81990035,1.402959603,52.1398591
7/5/12 08:00,27.7,914.1421542,124.7692486,1674.886874,6.7,14.04543143,82,54.7514159,1.210353001,54.59862005
7/5/12 09:00,28.9875,917.3926318,115.8305168,1737.923189,6.7,14.11310059,82,54.21944876,1.093312742,56.1052476
7/5/12 10:00,30.4625,922.144399,105.5995847,1822.367544,6.7,14.2244953,82,53.71161495,0.974430844,58.06503033
7/5/12 11:00,31.1,882.8116852,101.9817771,1859.077152,6.7,14.21873647,82,53.43470247,0.922962545,58.95694562
7/5/12 12:00,31.7875,927.3343173,97.8314572,1883.576434,6.7,14.20909356,82,53.20332118,0.871317067,59.97004166
7/5/12 13:00,32.575,931.1700297,89.29129758,1930.121466,6.7,14.21771943,82,53.20763119,0.784984963,61.32422799
7/5/12 14:00,32.8,934.1292777,86.08549427,1944.676449,6.7,14.1725927,82,53.2805318,0.749843888,62.0760127
7/5/12 15:00,32.1125,672.2304403,112.3665838,1818.943803,6.7,14.28294367,82,54.64284129,0.975417702,57.50765238
7/5/12 16:00,31.7,668.0201962,122.8177876,1793.521806,6.7,14.30359215,82,55.07192217,1.069709877,56.38347871
7/5/12 17:00,31.0125,586.8799551,134.3159064,1735.036856,6.7,14.21111543,82,55.58111279,1.177389655,54.96084254
7/5/12 18:00,29.85,585.4794447,142.1498191,1677.131761,6.7,14.14186284,82,55.86115566,1.258075843,53.80217595
7/5/12 19:00,28.7125,595.5117911,156.895351,1638.023414,6.7,14.1045135,82,55.70792421,1.399643893,52.75352111
7/5/12 20:00,27.6125,558.7913063,170.5092081,1592.236333,6.7,14.03332904,82,55.77699084,1.529531521,51.75452385
7/5/12 21:00,27.2,543.986354,180.4480513,1548.040179,6.7,13.97673202,82,56.11552328,1.6300646,50.73876244
7/5/12 22:00,27.2,442.1128609,205.2279434,1473.101804,6.7,13.92022868,82,57.28669698,1.883314466,48.63614454
7/5/12 23:00,26.5125,437.6975066,212.6261853,1294.03025,6.7,13.69377051,82,57.76472878,1.996076377,43.80224
7/6/12 00:00,26.1,437.5322761,215.9107609,1232.603125,6.7,13.64505572,82,58.01107205,2.069160016,42.33691925
7/6/12 01:00,26.1,437.3317616,216.3700594,1225.158579,6.7,13.63881584,82,58.11373364,2.106317892,42.16316348
7/6/12 02:00,24.35,437.1324556,221.3013336,1166.235747,6.7,13.56343812,82,58.32432467,2.181464786,40.42615083
7/6/12 03:00,22.6125,437.7254347,225.7275555,1141.996554,6.7,13.51305387,82,58.50189881,2.250478507,39.98398538
7/6/12 04:00,21.8875,425.045933,225.4713992,1139.240054,6.7,13.49218478,82,58.58155294,2.268037468,40.01682317
7/6/12 05:00,22.7,421.1761914,213.9538522,1177.390922,6.7,13.5285779,82,58.59126318,2.165034272,41.27397349
7/6/12 06:00,24.7375,638.8746068,170.6006261,1405.008374,6.7,13.79775437,82,57.27016016,1.715515356,47.76546208
7/6/12 07:00,26.2875,873.2396248,135.3923481,1607.010182,6.7,13.92778285,82,55.35740388,1.331248303,53.29780331
7/6/12 08:00,27.7,918.9647184,115.7535648,1751.215533,6.7,14.09951939,82,53.95914658,1.104249395,56.86078343
7/6/12 09:00,28.9875,923.37499,102.8169379,1869.876741,6.7,14.2555283,82,53.13896193,0.952869122,59.2912602
7/6/12 10:00,30.4625,928.6178596,94.10400898,1949.659711,6.7,14.3272751,82,52.71312519,0.851463475,61.17515805
7/6/12 11:00,31.475,889.5565659,87.73715154,2000.840919,6.7,14.35997304,82,52.46414908,0.778466044,62.42656991
7/6/12 12:00,32.0125,934.2039157,80.7858622,2043.930928,6.7,14.37049697,82,52.39263097,0.705764159,63.67633874
7/6/12 13:00,32.575,938.1418366,75.29120931,2070.079347,6.7,14.32288527,82,52.70798533,0.650386319,64.76244558
7/6/12 14:00,32.425,940.2036453,73.39269115,2085.911683,6.7,14.29607076,82,52.48872734,0.628803338,65.61102672
7/6/12 15:00,32.2,675.6057186,99.65352915,1938.038946,6.7,14.45527927,82,53.75604991,0.849224544,59.90819864
7/6/12 16:00,31.5125,671.249893,115.4332037,1877.973973,6.7,14.38911087,82,54.42782567,0.985030837,58.23494529
7/6/12 17:00,30.7875,589.1802231,123.1684501,1841.599676,6.7,14.40351223,82,54.68468402,1.055991531,57.20825477
7/6/12 18:00,25.725,585.724935,157.6931143,1638.803861,6.7,13.99924261,82,55.64022289,1.364166723,52.6136096
7/6/12 19:00,21.425,595.5712172,187.3345759,1377.554561,6.7,13.69063441,82,56.40732044,1.653005252,46.78739781
7/6/12 20:00,20.6,559.0139184,194.8560643,1317.661593,6.7,13.64605037,82,56.57199237,1.753243291,45.2746355
7/6/12 21:00,19.1625,544.0463585,200.743598,1176.29321,6.7,13.54991225,82,56.78074997,1.835770651,40.78731527
7/6/12 22:00,19.7375,441.917367,221.9476882,1128.336871,6.7,13.52815264,82,57.76542891,2.072233926,39.51528564
7/6/12 23:00,20.9125,437.5364997,223.1188488,1191.123992,6.7,13.52115435,82,57.99021472,2.131652373,41.68693943
7/7/12 00:00,21.1,437.3843618,224.5392934,1203.559853,6.7,13.52683282,82,58.16662998,2.183101052,42.07140121
7/7/12 01:00,20.7875,437.1424418,226.0516148,1198.512074,6.7,13.51800444,82,58.30901938,2.228317111,41.99185161
7/7/12 02:00,20.9125,437.0620328,226.1076909,1224.754134,6.7,13.53938924,82,58.39205434,2.251875778,42.82187961
7/7/12 03:00,21.1,440.9411914,226.9605429,1241.617342,6.7,13.55569416,82,58.47456393,2.276819447,43.26177596
7/7/12 04:00,20.7875,427.6051952,229.9271359,1173.891524,6.7,13.49962581,82,58.64949981,2.322653829,41.11502253
7/7/12 05:00,20.6,422.1032747,228.9880056,1109.412071,6.7,13.45764447,82,58.73034168,2.32779861,39.16410737
7/7/12 06:00,20.9125,638.1315528,195.4267208,1180.34074,6.7,13.58735381,82,57.25890638,1.971164272,41.1629039
7/7/12 07:00,21.475,872.0998243,162.9626064,1262.600806,6.7,13.63417344,82,55.54807185,1.600882194,43.57613779
7/7/12 08:00,22.7,917.3158727,144.909254,1278.920776,6.7,13.65531114,82,54.90142352,1.381881364,43.94612927
7/7/12 09:00,23.3,920.2462912,138.590779,1282.914662,6.7,13.65752666,82,54.7092142,1.291984364,44.04205741
7/7/12 10:00,25.7375,925.1509335,132.160904,1321.590944,6.7,13.69927581,82,54.63957789,1.211777648,45.19245575
7/7/12 11:00,28.2625,886.741622,127.85805,1331.154329,6.7,13.72453013,82,54.52850095,1.157870848,45.28853736
7/7/12 12:00,27.8375,930.4135633,125.1558099,1371.381453,6.7,13.69973694,82,54.40116841,1.122182117,46.74280283
7/7/12 13:00,26.8875,929.8386934,127.3087184,1355.346594,6.7,13.67864529,82,54.14815663,1.131002366,46.36001277
7/7/12 14:00,26.7,928.9081275,131.0738255,1318.998656,6.7,13.673984,82,53.9181301,1.153666588,45.1723029
7/7/12 15:00,26.0125,667.3614301,167.3070102,1223.297559,6.7,13.70843752,82,55.50193808,1.471929023,41.73392646
7/7/12 16:00,24.5375,663.1460495,184.0295758,1245.626852,6.7,13.69132438,82,56.09418621,1.63780361,42.53856109
7/7/12 17:00,23.525,582.7124892,192.8022877,1259.469991,6.7,13.6799489,82,56.45436277,1.740326171,43.08366741
7/7/12 18:00,23.3,582.0110361,196.9157574,1183.485229,6.7,13.64219485,82,56.61646188,1.801258128,40.63596097
7/7/12 19:00,22.9875,593.6079793,203.5214468,1101.203958,6.7,13.59462968,82,56.87125963,1.883862287,38.07727134
7/7/12 20:00,22.8,557.7497988,206.1694417,1061.95998,6.7,13.57006255,82,56.98796799,1.928924666,36.88445975
7/7/12 21:00,22.1125,543.7089834,209.1048523,1052.303792,6.7,13.54964481,82,57.1567828,1.974116676,36.65797374
7/7/12 22:00,21.325,441.7199179,230.6352252,1022.670109,6.7,13.49120619,82,58.16148917,2.211975437,35.86082245
7/7/12 23:00,21.1,437.3191967,232.4218611,1042.644298,6.7,13.45770325,82,58.39940377,2.274712983,36.82045384
7/8/12 00:00,20.7875,437.1617545,233.3534989,1094.525486,6.7,13.46688162,82,58.56655484,2.319940647,38.63161561
7/8/12 01:00,19.85,436.895115,234.8681904,1109.477755,6.7,13.45121922,82,58.70109257,2.362990716,39.20638294
7/8/12 02:00,18.7125,436.741479,236.9656048,1050.419574,6.7,13.39599244,82,58.83243249,2.40708231,37.37016466
7/8/12 03:00,18.3,437.3566448,238.7394238,1011.245627,6.7,13.36166306,82,58.90791296,2.443424644,36.20981788
7/8/12 04:00,17.6125,424.6428128,241.8079518,958.4956592,6.7,13.31993512,82,58.9098142,2.486986036,34.47990797
7/8/12 05:00,18.95,420.5316237,241.0751382,1050.328033,6.7,13.39419596,82,58.9998354,2.488421631,37.67437083
7/8/12 06:00,20.375,506.9393853,224.4487739,1238.985845,6.7,13.59237317,82,58.51789081,2.313047273,43.23677465
7/8/12 07:00,21.2875,646.8829749,194.4251568,1359.619384,6.7,13.6945345,82,57.3018895,1.97410694,46.61084279
7/8/12 08:00,24.1375,687.4184419,173.4353941,1540.6546,6.7,13.94410184,82,56.33996924,1.720757579,51.33950347
7/8/12 09:00,25.6,688.4598105,156.5806094,1655.297429,6.7,14.1403147,82,55.64333209,1.513436523,53.27478317
7/8/12 10:00,26.6,690.3781683,150.8262002,1691.992578,6.7,14.20475655,82,55.37094078,1.428284837,53.99945293
7/8/12 11:00,27.575,658.8318839,147.1847961,1723.719496,6.7,14.26413651,82,55.138158,1.370807409,54.50640933
7/8/12 12:00,27.8,658.7157003,152.9643775,1729.362296,6.7,14.28078941,82,54.98221362,1.405050921,54.51048776
7/8/12 13:00,27.425,658.7264289,153.342561,1738.342731,6.7,14.30046522,82,54.81260884,1.392587196,54.68473951
7/8/12 14:00,27.575,659.4908463,141.4886913,1785.458531,6.7,14.39551722,82,54.46110742,1.271707645,55.61228287
7/8/12 15:00,28.1125,659.9949613,137.9603278,1807.745968,6.7,14.41492302,82,54.3857959,1.227817338,55.92837244
7/8/12 16:00,27.9875,617.5313628,138.4068609,1796.377192,6.7,14.37405437,82,54.76848164,1.225790933,55.88410578
7/8/12 17:00,27.425,426.2521824,176.0679048,1698.347686,6.7,14.36715168,82,56.03782159,1.566768825,52.88064015
7/8/12 18:00,26.2,425.5701509,210.6326715,1550.316159,6.7,14.01585694,82,57.33325142,1.911649821,49.90470898
7/8/12 19:00,25.6,437.600933,218.444478,1496.114175,6.7,13.94116791,82,57.73835823,2.041420503,49.46847255
7/8/12 20:00,24.1625,440.9165605,214.1699499,1541.485845,6.7,14.01356972,82,57.52979959,2.036694195,50.38774342
7/8/12 21:00,23.3,440.134204,213.7820604,1541.691213,6.7,14.01985624,82,57.56707381,2.054374962,50.34291036
7/8/12 22:00,23.3,441.0216867,213.6217129,1546.089142,6.7,14.04333017,82,57.60927934,2.067297157,50.31802625
7/8/12 23:00,22.6125,436.8982356,225.1767181,1399.486216,6.7,13.74580893,82,58.1297344,2.19822823,46.86761514
7/9/12 00:00,21.5125,414.584786,238.0987003,1289.071109,6.7,13.58881274,82,58.94400756,2.368097827,44.46297046
7/9/12 01:00,21.1,414.4969829,238.9565666,1237.191269,6.7,13.54688328,82,59.14848542,2.424665972,43.12841946
7/9/12 02:00,21.475,414.3659961,239.0729495,1200.208587,6.7,13.52330287,82,59.26171078,2.460114454,41.96250768
7/9/12 03:00,21.325,415.1333592,240.4280098,1169.613496,6.7,13.49362357,82,59.35213861,2.499917085,41.06117517
7/9/12 04:00,21.1,402.526204,240.4314885,1179.662952,6.7,13.50185471,82,59.34784837,2.516135692,41.46526042
7/9/12 05:00,21.475,398.2687233,238.2813463,1197.142301,6.7,13.52146892,82,59.34143389,2.50245913,41.94832721
7/9/12 06:00,21.7,400.9661711,236.3193869,1247.664606,6.7,13.62257967,82,59.35443059,2.486789619,43.19113066
7/9/12 07:00,21.7,533.0585418,210.4119495,1272.939796,6.7,13.64188404,82,58.61342113,2.201617683,43.86152329
7/9/12 08:00,20.2625,533.3243894,207.4588878,1139.878858,6.7,13.53402153,82,58.49067671,2.147833266,39.57142921
7/9/12 09:00,20.15,533.519338,202.1419696,1059.884109,6.7,13.49337522,82,58.37147647,2.075104281,37.2663466
7/9/12 10:00,21.2875,534.7953788,196.9615312,1082.135604,6.7,13.5381743,82,58.34980725,2.009955862,37.87097166
7/9/12 11:00,21.7,533.9116638,193.876249,1095.390414,6.7,13.55765488,82,58.35485116,1.971256833,38.17376331
7/9/12 12:00,22.3875,534.3687518,188.5881936,1104.099298,6.7,13.58229294,82,58.39590768,1.913889826,38.36939794
7/9/12 13:00,23.1125,534.6994528,181.7263411,1119.874849,6.7,13.61101221,82,58.45983719,1.84351818,38.74936876
7/9/12 14:00,23.3,534.8992469,176.2445867,1098.419284,6.7,13.60209582,82,58.5943612,1.790304512,37.97923
7/9/12 15:00,22.9875,402.1218796,197.7617213,1017.15273,6.7,13.5232491,82,59.08745991,2.021112568,35.45854522
7/9/12 16:00,22.8,401.7244723,200.8269897,947.772338,6.7,13.45962749,82,59.24285415,2.070997089,33.384111
7/9/12 17:00,22.1125,401.3922829,208.1461816,839.560941,6.7,13.33902536,82,59.24835866,2.162502252,29.95905099
7/9/12 18:00,20.6375,401.6673741,219.7556103,757.7410707,6.7,13.12625529,82,59.14130075,2.290570193,27.76544041
7/9/12 19:00,19.3125,413.8619382,232.2000061,714.2774815,6.7,12.83817843,82,59.18665986,2.423835535,27.23578177
7/9/12 20:00,17.8375,417.3793359,240.8176579,656.1468038,6.7,12.83618185,82,59.32984927,2.521650063,25.61807473
7/9/12 21:00,16.2,416.7354831,246.6068285,635.3970843,6.7,12.90596928,82,59.43776063,2.593045544,24.5346523
7/9/12 22:00,15.225,417.7150163,250.6119476,605.9147395,6.7,12.89888641,82,59.5118665,2.646260591,23.32772786
7/9/12 23:00,14.3125,413.5788134,255.486688,594.2117556,6.7,12.94365587,82,59.50951829,2.706190029,22.80056739
7/10/12 00:00,14.2125,435.5761737,256.6487117,600.5495593,6.7,12.96805111,82,59.26425945,2.71434217,22.9452929
7/10/12 01:00,14.775,435.5212628,261.4913758,633.6407888,6.7,13.01353711,82,59.26426878,2.757444736,24.05041599
7/10/12 02:00,14.625,435.5352528,265.562724,625.9953611,6.7,13.01963318,82,59.28091627,2.796375487,23.66137092
7/10/12 03:00,14.775,436.1713507,268.4542435,634.2285177,6.7,13.03785218,82,59.3005926,2.826132696,23.94103658
7/10/12 04:00,15.375,423.725442,270.1149018,672.0306755,6.7,13.07537271,82,59.30744805,2.843813443,25.23967899
7/10/12 05:00,16.6,419.5973038,267.6717924,753.841191,6.7,13.13380125,82,59.2889637,2.817876,28.09442969
7/10/12 06:00,18.575,636.7112001,220.6857838,929.1780396,6.7,13.36187114,82,58.08162146,2.295539685,33.74348803
7/10/12 07:00,20.15,867.6377236,181.8385789,1126.613407,6.7,13.55392865,82,56.57222222,1.841051277,39.56795094
7/10/12 08:00,21.6,910.5902379,168.1378664,1280.71948,6.7,13.66264754,82,55.76308268,1.649282453,44.10849579
7/10/12 09:00,22.8875,912.1593708,159.4522631,1389.978029,6.7,13.73589138,82,55.33521868,1.523414957,47.3026223
7/10/12 10:00,22.9875,914.4873264,156.495985,1409.289916,6.7,13.74019211,82,55.11322483,1.464454035,47.78055993
7/10/12 11:00,22.425,873.2208395,156.9822133,1429.077825,6.7,13.73537702,82,54.94534715,1.445744578,48.53142481
7/10/12 12:00,23.575,915.9032212,149.0149843,1522.117648,6.7,13.79867922,82,54.62878763,1.354111997,51.35096052
7/10/12 13:00,24.4,917.6239992,144.6871395,1557.248656,6.7,13.81384513,82,54.49660749,1.299615493,52.26454433
7/10/12 14:00,24.0875,918.2340783,146.652138,1592.046731,6.7,13.82231893,82,54.25418422,1.304584551,53.44109097
7/10/12 15:00,22.525,661.6174723,185.9327201,1438.041537,6.7,13.76986825,82,56.05193633,1.655578776,48.40321057
7/10/12 16:00,21.325,659.3486483,199.7455436,1299.015062,6.7,13.65793328,82,56.77052319,1.808407187,44.44383919
7/10/12 17:00,21.1,579.7205315,206.7014981,1223.076859,6.7,13.61910108,82,57.12055763,1.906248815,42.1714757
7/10/12 18:00,21.475,580.1903795,209.7091663,1212.157952,6.7,13.61961173,82,57.25369193,1.964945553,41.8559715
7/10/12 19:00,21.325,592.3097676,215.7450598,1245.06758,6.7,13.62926665,82,57.49888444,2.048294593,42.93011436
7/10/12 20:00,21.1,556.5973995,217.993119,1261.123509,6.7,13.62907052,82,57.61609938,2.093364828,43.46988545
7/10/12 21:00,21.475,542.496449,218.943556,1288.851759,6.7,13.655305,82,57.72306431,2.121315448,44.32528934
7/10/12 22:00,21.325,441.1461407,239.1633222,1242.166774,6.7,13.61035908,82,58.67396112,2.352323295,42.80882394
7/10/12 23:00,20.7875,436.8092929,240.3018399,1136.233112,6.7,13.47551325,82,58.88209725,2.410057037,39.84182892
7/11/12 00:00,20.6,436.7205023,240.7932466,1130.717183,6.7,13.46602067,82,59.01013303,2.450052748,39.90133865
7/11/12 01:00,20.6,436.563543,241.2130049,1160.453702,6.7,13.47478476,82,59.09846463,2.479868645,40.93113311
7/11/12 02:00,20.6,436.5296456,241.6687247,1172.148056,6.7,13.48019071,82,59.13142612,2.501554053,41.29876718
7/11/12 03:00,20.6,440.3668722,243.4711337,1166.518651,6.7,13.47382069,82,59.18960078,2.532679396,41.12228153
7/11/12 04:00,20.6,431.3559159,243.9840301,1167.044309,6.7,13.47273384,82,59.16246673,2.545410802,41.14521257
7/11/12 05:00,20.6,421.6630191,242.6302367,1165.323737,6.7,13.47223813,82,59.1746383,2.534585334,41.1055936
7/11/12 06:00,20.9125,637.5889296,206.6878486,1270.720322,6.7,13.62193957,82,57.81924056,2.135669244,44.11589473
7/11/12 07:00,21.475,869.8958815,173.6231861,1391.481331,6.7,13.69791098,82,56.02313588,1.741567914,47.63676585
7/11/12 08:00,21.7,913.2073338,164.7653574,1452.770996,6.7,13.72997885,82,55.26265363,1.596886629,49.38517186
7/11/12 09:00,22.0125,914.9762479,161.5441009,1481.113536,6.7,13.74176726,82,54.92760397,1.523042909,50.2652819
7/11/12 10:00,22.2,917.5291731,156.3878656,1531.13948,6.7,13.76157471,82,54.62212613,1.443046813,51.82651151
7/11/12 11:00,22.575,876.9884478,148.7925469,1572.766515,6.7,13.77519189,82,54.39825451,1.349800818,53.11551722
7/11/12 12:00,23.1125,920.0359341,142.7499323,1620.982546,6.7,13.80660051,82,54.08415866,1.277125966,54.55200125
7/11/12 13:00,23.675,921.7903087,138.0173243,1666.838002,6.7,13.83767025,82,53.77244864,1.218951268,55.82097412
7/11/12 14:00,24.2125,923.7978953,133.025718,1705.160334,6.7,13.85226455,82,53.53363734,1.161499198,56.9698076
7/11/12 15:00,25.15,666.2476472,155.9157435,1635.21034,6.7,13.94889226,82,55.16253583,1.358491236,54.05525205
7/11/12 16:00,25.6,663.704303,165.243873,1610.746805,6.7,13.94245506,82,55.88891187,1.454673464,53.0774218
7/11/12 17:00,25.6,583.0100734,176.1545126,1573.832648,6.7,13.92679876,82,56.20933975,1.572308938,52.01773141
7/11/12 18:00,25.225,581.4517322,188.1065201,1537.247766,6.7,13.90712678,82,56.33935002,1.70008636,50.90155046
7/11/12 19:00,24.625,593.0413124,201.0738439,1481.351077,6.7,13.84439959,82,56.79325276,1.841379071,49.4080031
7/11/12 20:00,24.0875,557.2285597,204.8594053,1468.760899,6.7,13.82789497,82,56.93470462,1.9020587,49.23609948
7/11/12 21:00,23.525,543.3746258,207.9386226,1457.185282,6.7,13.81030765,82,57.11496143,1.951403989,48.89306711
7/11/12 22:00,21.925,441.541205,232.7638887,1302.364649,6.7,13.66334162,82,58.27722854,2.225638573,44.35883173
7/11/12 23:00,21.7875,437.1903613,232.8851387,1247.350419,6.7,13.56489257,82,58.46545713,2.279800321,43.34853536
7/12/12 00:00,21.8875,437.0760549,233.0924286,1260.027614,6.7,13.57677726,82,58.59257858,2.318513238,43.71250769
7/12/12 01:00,20.6375,436.801752,237.517321,1152.609118,6.7,13.47641641,82,58.84028182,2.394270613,40.43697797
7/12/12 02:00,19.625,436.6618215,239.5463561,1060.405968,6.7,13.40539564,82,58.97315086,2.442988032,37.67148718
7/12/12 03:00,19.0875,437.2354663,241.8497083,1038.664963,6.7,13.38188662,82,59.0875564,2.4881177,37.08268296
7/12/12 04:00,19.2125,428.8604712,241.9725444,1056.283901,6.7,13.39369474,82,59.10005898,2.505711035,37.72961275
7/12/12 05:00,20.15,420.5376168,239.050549,1101.779382,6.7,13.42852439,82,59.06395033,2.482186337,39.1786434
7/12/12 06:00,20.9125,637.8515963,204.2815773,1282.623131,6.7,13.63085044,82,57.64989895,2.098880964,44.5618134
7/12/12 07:00,21.7875,870.7986296,168.4245445,1475.731585,6.7,13.74962636,82,55.70886786,1.678696194,50.20930195
7/12/12 08:00,21.8875,914.2433153,159.9895735,1531.333077,6.7,13.76910741,82,54.97667727,1.53935017,51.70191966
7/12/12 09:00,23.075,917.0264548,147.1137063,1612.848593,6.7,13.84390016,82,54.31409747,1.376058233,54.13763362
7/12/12 10:00,24.5875,920.1644018,144.4705625,1621.146908,6.7,13.84722791,82,54.17407293,1.319073453,54.06429727
7/12/12 11:00,24.625,879.6330138,144.5546496,1597.964323,6.7,13.79649208,82,54.28806126,1.299771812,53.74392218
7/12/12 12:00,25.15,924.5785358,135.2698165,1638.702247,6.7,13.79341371,82,54.13984462,1.202423044,55.18010064
7/12/12 13:00,26.2875,928.0113378,126.1539901,1700.198194,6.7,13.82111789,82,53.92728584,1.111017621,57.09840633
7/12/12 14:00,27.3875,930.4726208,118.6285624,1759.801208,6.7,13.8579085,82,53.70151433,1.036013556,58.78777537
7/12/12 15:00,27.1125,667.4134383,158.5435656,1621.721388,6.7,13.94194237,82,55.09772776,1.382457722,53.57970246
7/12/12 16:00,26.7,664.3943352,168.2802586,1567.569865,6.7,13.89751527,82,55.92571006,1.482361687,51.96187492
7/12/12 17:00,26.325,583.7570238,178.859279,1519.390112,6.7,13.86236979,82,56.36182843,1.599064808,50.61723789
7/12/12 18:00,25.4125,583.1581358,187.7022797,1493.415003,6.7,13.84025898,82,56.482919,1.702055392,49.93237826
7/12/12 19:00,24.625,594.3404121,196.5651953,1493.016621,6.7,13.84897288,82,56.62904642,1.803925015,49.91506227
7/12/12 20:00,24.0875,558.2264858,200.7439983,1492.665272,6.7,13.84756936,82,56.71565094,1.859877408,49.86604377
7/12/12 21:00,23.525,543.6402295,204.1479849,1484.622177,6.7,13.83803042,82,56.8717136,1.90740999,49.67172002
7/12/12 22:00,23.3,441.7723429,226.5978377,1424.937771,6.7,13.78841675,82,57.96041712,2.150100475,47.90963603
7/12/12 23:00,22.6125,437.3512339,230.7973029,1289.199352,6.7,13.60598468,82,58.30140882,2.238063802,44.28149946
7/13/12 00:00,21.5125,437.1415876,235.434911,1164.327062,6.7,13.50282715,82,58.61849299,2.326978859,40.68099243
7/13/12 01:00,20.4125,436.866466,236.9274512,1062.844103,6.7,13.43225994,82,58.77398932,2.379052585,37.61045931
7/13/12 02:00,19.3125,436.7160086,239.004952,1017.020242,6.7,13.37863267,82,58.92249855,2.428556759,36.27252595
7/13/12 03:00,18.525,437.259472,240.7957538,995.003048,6.7,13.35063353,82,59.00694853,2.469161025,35.68312898
7/13/12 04:00,17.9875,428.8337276,242.237305,962.1956636,6.7,13.32106074,82,59.0593392,2.501012764,34.66618571
7/13/12 05:00,18.8,420.5902625,237.0892034,981.0032897,6.7,13.34318265,82,58.95734956,2.454373596,35.32721946
7/13/12 06:00,20.4625,638.3624804,193.6177371,1119.516247,6.7,13.53025751,82,57.63646738,1.983766736,39.47744157
7/13/12 07:00,22.475,872.2811402,157.2705476,1276.604118,6.7,13.6457417,82,56.21228688,1.572004545,44.10068759
7/13/12 08:00,24.3625,916.9805904,142.9764172,1380.820973,6.7,13.71127956,82,55.59034177,1.391679588,47.13075541
7/13/12 09:00,25.6875,920.0054769,135.1187879,1468.642625,6.7,13.75603045,82,55.23142596,1.286442267,49.79226768
7/13/12 10:00,26.7875,923.9433187,128.7252292,1539.27532,6.7,13.78815923,82,54.89391062,1.20338764,51.91145113
7/13/12 11:00,28.2625,885.0838842,125.9543184,1569.164458,6.7,13.79480925,82,54.52706039,1.158437136,52.83379835
7/13/12 12:00,28.9,929.6686392,122.4346353,1527.522942,6.7,13.75503497,82,54.43586753,1.110696433,51.62993299
7/13/12 13:00,28.9,932.9903117,116.0622139,1463.41947,6.7,13.70818049,82,54.50828282,1.042393663,49.80265504
7/13/12 14:00,28.9,935.6931386,111.3944255,1459.810595,6.7,13.67788048,82,54.72926181,0.994498666,49.92934456
7/13/12 15:00,28.525,672.900716,140.3321239,1341.814996,6.7,13.74940299,82,56.18407704,1.256253082,45.57791291
7/13/12 16:00,28.3,668.2278149,151.8151399,1281.545842,6.7,13.74232447,82,56.69329517,1.375211526,43.46799329
7/13/12 17:00,27.6125,586.6813739,158.3449647,1245.353097,6.7,13.73113958,82,56.98002964,1.453623622,42.28289189
7/13/12 18:00,26.2,585.1829778,168.3003865,1179.683827,6.7,13.683931,82,56.81447872,1.561998151,40.25109529
7/13/12 19:00,24.1625,595.2105533,185.3034799,1151.026478,6.7,13.63848562,82,56.75030276,1.730772558,39.55701973
7/13/12 20:00,22.3,558.5854646,195.3821474,1138.290863,6.7,13.59449733,82,56.85574612,1.834428137,39.35565273
7/13/12 21:00,21.0125,543.8036564,202.0044531,1107.152823,6.7,13.55074432,82,57.03876246,1.90763572,38.52890438
7/13/12 22:00,19.5375,441.62983,225.7163517,1002.135351,6.7,13.43292168,82,58.05339271,2.160737945,35.31536109
7/13/12 23:00,18.525,437.155396,230.3115321,932.6491552,6.7,13.34773119,82,58.31828234,2.247562436,33.38964241
7/14/12 00:00,18.3,436.9836353,232.9897843,933.2900144,6.7,13.33648933,82,58.46655642,2.308302702,33.56620495
7/14/12 01:00,17.9875,436.7423126,235.6897873,915.5808094,6.7,13.31728397,82,58.57403559,2.362050834,33.00794932
7/14/12 02:00,17.425,436.6200253,239.426533,882.9337826,6.7,13.27959607,82,58.70050943,2.420951999,31.98688412
7/14/12 03:00,17.2,440.2145241,242.5137581,860.6029514,6.7,13.26000066,82,58.78322578,2.469285588,31.28903357
7/14/12 04:00,17.8875,431.2093646,242.3213584,878.2885603,6.7,13.28349384,82,58.8129035,2.480496313,31.92518315
7/14/12 05:00,18.9875,421.8423972,237.5480457,910.5909087,6.7,13.31558711,82,58.78606058,2.43779977,32.92880944
7/14/12 06:00,20.15,638.07239,198.0931025,1035.406001,6.7,13.48166731,82,57.48263829,2.013878232,36.76795761
7/14/12 07:00,21.2875,871.732862,163.091778,1172.204143,6.7,13.58748657,82,55.81905892,1.615176607,40.82165786
7/14/12 08:00,22.3875,916.1533257,149.0459566,1252.349022,6.7,13.64153265,82,55.11225927,1.432692748,43.17613245
7/14/12 09:00,23.1125,919.0545101,141.600932,1323.604995,6.7,13.67038942,82,54.91107218,1.329632218,45.39748237
7/14/12 10:00,23.675,922.6994744,137.2852008,1337.631286,6.7,13.67364675,82,54.72763747,1.266662354,45.81077997
7/14/12 11:00,24.2125,882.7309732,137.4353102,1362.380698,6.7,13.6758147,82,54.49862637,1.249761996,46.65895863
7/14/12 12:00,24.775,926.4296894,134.489208,1408.543496,6.7,13.67932927,82,54.34101539,1.208017504,48.20740622
7/14/12 13:00,24.625,929.9679079,128.5436343,1428.836066,6.7,13.65001362,82,54.37645737,1.143883368,49.03870279
7/14/12 14:00,24.0875,932.6689089,123.4334463,1429.431466,6.7,13.60968269,82,54.62550727,1.092345797,49.34931058
7/14/12 15:00,23.525,670.6228548,152.3844706,1277.042497,6.7,13.64296648,82,56.25635961,1.355459604,43.9799581
7/14/12 16:00,22.6125,665.4237211,166.8432018,1178.99932,6.7,13.59947893,82,56.64103618,1.505929051,40.74487858
7/14/12 17:00,21.5125,584.6693988,173.5252339,1094.078571,6.7,13.54471744,82,56.94578332,1.589851169,38.08167145
7/14/12 18:00,20.7875,582.9251821,180.6383087,1011.404806,6.7,13.49222042,82,56.89155859,1.675630999,35.47814522
7/14/12 19:00,20.6,593.4959198,195.2423579,944.4416206,6.7,13.45397282,82,56.96252319,1.827559603,33.34011305
7/14/12 20:00,19.85,557.4534957,203.6463981,931.9547862,6.7,13.42963854,82,57.10567007,1.921297354,33.0375233
7/14/12 21:00,19.775,543.4767035,208.7640564,958.096393,6.7,13.4425802,82,57.29599724,1.985310254,33.97099275
7/14/12 22:00,20,441.5300061,230.2185449,954.9900918,6.7,13.41449228,82,58.22341586,2.221658319,33.90754403
7/14/12 23:00,20.375,437.1735178,232.4177365,952.6932206,6.7,13.39728043,82,58.40944971,2.284389104,33.95778582
7/15/12 00:00,20.225,437.0296847,234.2911621,953.851988,6.7,13.38464603,82,58.55761036,2.335129115,34.04410007
7/15/12 01:00,20,436.8018008,236.2859022,952.4555652,6.7,13.37631237,82,58.67399286,2.380536785,34.05559237
7/15/12 02:00,19.625,436.7055717,238.4898265,970.8838424,6.7,13.37278101,82,58.81673586,2.423319316,34.75782213
7/15/12 03:00,19.0875,437.3334338,240.7839984,990.4381049,6.7,13.36306667,82,58.9223438,2.464866408,35.47635091
7/15/12 04:00,18.9,428.8312837,241.7960994,979.2310738,6.7,13.35295325,82,58.97361815,2.489600707,35.12789795
7/15/12 05:00,19.9625,420.6987938,233.4908278,1008.672819,6.7,13.39050405,82,58.88786611,2.410151701,36.10974187
7/15/12 06:00,21.6,507.2939714,211.1703074,1137.916896,6.7,13.55502141,82,58.51341489,2.173687889,39.9269236
7/15/12 07:00,23.575,647.1556246,185.551461,1315.660635,6.7,13.7059319,82,57.38132528,1.885357188,45.13910336
7/15/12 08:00,25.15,687.6022909,170.9634058,1491.869186,6.7,13.8741961,82,56.73034732,1.702133807,49.95529699
7/15/12 09:00,26.975,688.6927645,150.0014902,1642.125574,6.7,14.13944958,82,55.83215942,1.461271165,53.19529234
7/15/12 10:00,28.4875,690.8718178,143.685271,1701.688947,6.7,14.22314146,82,55.59143593,1.370671967,53.99202756
7/15/12 11:00,29.9625,660.0696995,138.3729243,1737.531506,6.7,14.29445503,82,55.34143975,1.300334857,54.88705553
7/15/12 12:00,31.2875,661.8661757,126.0594091,1824.979723,6.7,14.45743537,82,54.84634078,1.16756556,56.42395586
7/15/12 13:00,31.7,663.6210783,114.6416044,1891.477698,6.7,14.54834233,82,54.5806087,1.047892719,57.69125939
7/15/12 14:00,31.7,664.9125091,107.9798927,1924.477338,6.7,14.57422539,82,54.69045138,0.977198248,58.39985931
7/15/12 15:00,32.0125,665.2187859,104.6530728,1953.99797,6.7,14.629164,82,54.42689604,0.940205314,59.00671488
7/15/12 16:00,32.2,620.0514469,111.4080361,1934.641432,6.7,14.655106,82,54.25888102,0.992789181,58.07779467
7/15/12 17:00,30.45,427.2801273,156.5191642,1771.706362,6.7,14.53300305,82,55.6044986,1.392395759,53.75369787
7/15/12 18:00,29.0875,426.2265192,174.4161741,1709.958656,6.7,14.45433402,82,56.02381967,1.564972521,52.70905296
7/15/12 19:00,24.7125,437.767479,212.6261476,1499.690138,6.7,13.92143593,82,57.51532718,1.941613676,48.36971219
7/15/12 20:00,22.575,440.9657921,223.9799011,1370.323889,6.7,13.73363791,82,58.15690063,2.113450918,46.54247517
7/15/12 21:00,23.4875,440.2650918,218.1687399,1450.831274,6.7,13.84420219,82,57.95456105,2.103150341,48.67678073
7/15/12 22:00,24.9625,441.2248889,203.4875279,1561.249709,6.7,14.1309517,82,57.27698048,1.975643791,50.78171676
7/15/12 23:00,25.6,437.1948567,195.7565593,1524.229992,6.7,14.18937205,82,56.87216092,1.889334357,48.52953607
7/16/12 00:00,23.85,414.8282143,220.0295478,1439.505458,6.7,13.8861346,82,57.96447425,2.128712002,47.15669929
7/16/12 01:00,22.425,414.6576813,235.1569702,1321.620564,6.7,13.64867004,82,58.81123404,2.32139985,45.1887374
7/16/12 02:00,23.2625,414.5300238,228.9023993,1348.450652,6.7,13.72865264,82,58.65034115,2.300312272,46.06879117
7/16/12 03:00,23.9,415.3743665,226.5243305,1376.233017,6.7,13.77661274,82,58.57137328,2.288890415,46.40749691
7/16/12 04:00,23.9,406.9612683,224.7470364,1379.063882,6.7,13.7913319,82,58.56381324,2.281788835,46.5505731
7/16/12 05:00,24.9625,398.8536646,208.2951864,1417.525591,6.7,13.91310444,82,58.19388494,2.11117301,47.1588164
7/16/12 06:00,26.2875,401.8515674,194.8697249,1560.52476,6.7,14.15656128,82,58.19307883,1.966978418,50.34537296
7/16/12 07:00,27.7,534.4257227,163.9349855,1641.13844,6.7,14.27237424,82,57.50660479,1.644427226,51.9950905
7/16/12 08:00,29.3625,535.093717,151.1153591,1702.383595,6.7,14.41555948,82,57.16624823,1.499442697,52.92069738
7/16/12 09:00,30.6875,535.5448195,141.6381794,1749.904593,6.7,14.52053412,82,56.9450926,1.390925485,53.59803154
7/16/12 10:00,31.475,536.7809666,133.9275821,1796.909515,6.7,14.62737688,82,56.70356092,1.303242274,54.33194486
7/16/12 11:00,32.0125,536.4610132,130.6106466,1826.973834,6.7,14.66017792,82,56.47494756,1.25948331,54.82647348
7/16/12 12:00,32.575,537.4475655,123.9095319,1861.716432,6.7,14.71865836,82,56.23834518,1.184755694,55.61324003
7/16/12 13:00,33.1125,538.2902451,115.3208169,1899.795221,6.7,14.77312324,82,56.27780391,1.094610687,56.26284139
7/16/12 14:00,33.3,539.0054124,114.3813173,1889.969574,6.7,14.7160069,82,56.69190782,1.082445701,56.20892177
7/16/12 15:00,32.9875,405.462133,131.9055027,1823.53399,6.7,14.69080716,82,57.11908826,1.250886414,54.51699966
7/16/12 16:00,32.8,404.7688049,133.9865369,1827.432421,6.7,14.73856962,82,56.92112065,1.273659107,54.43015463
7/16/12 17:00,32.1125,403.9696131,141.4996408,1791.581932,6.7,14.66295148,82,57.10133996,1.346460027,53.53257364
7/16/12 18:00,31.0125,403.739043,150.6356586,1741.673167,6.7,14.59171231,82,57.19582962,1.438939936,52.69872121
7/16/12 19:00,30.225,415.4280365,160.1100511,1745.022401,6.7,14.63729877,82,56.63444605,1.527937772,52.61775908
7/16/12 20:00,29.3125,418.7455256,172.7567752,1718.801518,6.7,14.55633629,82,56.70670984,1.641586954,52.05288236
7/16/12 21:00,28.2125,417.9418692,180.9564282,1685.495766,6.7,14.47935997,82,56.85496797,1.719053713,51.71508598
7/16/12 22:00,27.425,418.7777273,189.6985455,1655.025668,6.7,14.38916171,82,57.1107375,1.804983947,51.22733376
7/16/12 23:00,26.5125,414.7105795,198.6064326,1500.196739,6.7,14.14017525,82,57.41598728,1.900747839,47.81254004
7/17/12 00:00,25.7875,436.601466,199.9168782,1482.403519,6.7,14.09506607,82,57.30727347,1.922857088,47.82684327
7/17/12 01:00,25.225,436.5806269,203.9541341,1470.412883,6.7,14.05474966,82,57.41332443,1.967563259,47.6855959
7/17/12 02:00,24.625,436.4959428,212.8144205,1437.563399,6.7,13.93408693,82,57.74767697,2.064092323,47.23764561
7/17/12 03:00,24.0875,437.2052828,222.3727559,1384.52637,6.7,13.7863,82,58.20559522,2.179033727,46.4401908
7/17/12 04:00,23.525,428.8206811,224.9823962,1356.300638,6.7,13.72644725,82,58.43025222,2.232268799,46.03273754
7/17/12 05:00,24.3625,420.5467964,213.4553583,1386.291542,6.7,13.82451212,82,58.09768163,2.131710928,46.73567845
7/17/12 06:00,26.375,637.9761834,162.7769669,1621.612072,6.7,14.22392772,82,56.00150943,1.603335647,52.13044766
7/17/12 07:00,28.575,870.4248425,117.4021178,1805.641292,6.7,14.47035924,82,53.94827865,1.122889169,55.88234602
7/17/12 08:00,30.4625,915.8820985,101.0615495,1895.62852,6.7,14.52297704,82,53.20670164,0.938510718,57.83893783
7/17/12 09:00,31.475,920.2672814,95.38315959,1931.697979,6.7,14.48490864,82,53.08277195,0.865900558,59.25566924
7/17/12 10:00,32.0125,925.3766012,88.95833274,1982.348344,6.7,14.48573554,82,52.87823796,0.793288804,60.83971167
7/17/12 11:00,32.8875,886.8340604,82.39463326,2027.170609,6.7,14.49448493,82,52.79891508,0.724323042,62.14673645
7/17/12 12:00,33.3,931.9179193,79.60720424,2039.354234,6.7,14.42117579,82,53.03065108,0.692435969,62.93457699
7/17/12 13:00,33.3,934.9597829,80.00072513,2017.131486,6.7,14.3018267,82,53.26007379,0.690702061,63.21313456
7/17/12 14:00,33.675,937.8627714,73.53281717,2065.132613,6.7,14.33741608,82,52.93880589,0.631204775,64.76633556
7/17/12 15:00,33.525,674.4293732,98.18563822,1931.448445,6.7,14.4790156,82,54.13597509,0.839895856,59.39651937
7/17/12 16:00,32.9875,669.2183641,113.9433188,1857.618683,6.7,14.4269484,82,54.7303898,0.977786534,57.42494888
7/17/12 17:00,31.7375,586.931817,127.034259,1798.529903,6.7,14.37007601,82,55.07085791,1.096720912,55.88417011
7/17/12 18:00,31.1,585.333524,140.7261547,1747.43482,6.7,14.33513181,82,54.90866871,1.2222205,54.67420382
7/17/12 19:00,30.0375,596.0326042,157.7794668,1706.072456,6.7,14.27105259,82,55.03257428,1.376458538,53.67843185
7/17/12 20:00,29.4,559.409465,170.3284631,1655.691784,6.7,14.17208301,82,55.34839222,1.495364514,52.79631485
7/17/12 21:00,27.7125,544.6462514,176.0329114,1636.837486,6.7,14.13981923,82,55.4998004,1.557138338,52.52784507
7/17/12 22:00,26.325,442.2513673,196.5838811,1598.269691,6.7,14.14582782,82,56.43389429,1.760484356,51.30575217
7/17/12 23:00,26.1,437.926557,199.1535774,1487.495336,6.7,14.01452479,82,56.62628797,1.812253747,48.36644716
7/18/12 00:00,25.7875,437.6574723,201.5265553,1475.583926,6.7,13.99994286,82,56.7968029,1.858114146,48.2487798
7/18/12 01:00,25.225,437.5162084,205.6265915,1462.3649,6.7,13.96258596,82,57.02355481,1.918025732,48.02409962
7/18/12 02:00,25,437.3068288,208.8080724,1450.05919,6.7,13.9362732,82,57.20224571,1.968934605,47.84929383
7/18/12 03:00,24.625,441.4688797,215.2396743,1421.899669,6.7,13.84884444,82,57.53460869,2.051054311,47.32673741
7/18/12 04:00,24.0875,432.2408392,221.764838,1367.452739,6.7,13.73539065,82,57.98390548,2.141964563,46.24293567
7/18/12 05:00,24.9625,422.6734061,212.3204383,1385.767603,6.7,13.79553811,82,57.83404785,2.074373609,46.84750672
7/18/12 06:00,26.6,638.9926552,165.1770145,1592.484558,6.7,14.09209269,82,55.95064551,1.599898179,51.92254449
7/18/12 07:00,28.2625,874.169203,125.7453066,1743.868025,6.7,14.19011819,82,54.3071816,1.189549252,55.76590892
7/18/12 08:00,29.5875,920.3187722,109.1207336,1835.612818,6.7,14.26028086,82,53.45530299,1.00654286,58.08724442
7/18/12 09:00,31.0625,925.394412,98.07543059,1914.741696,6.7,14.31966093,82,52.96154348,0.885073986,60.12438204
7/18/12 10:00,32.0125,930.6621333,88.08162025,1996.06767,6.7,14.38841501,82,52.58742264,0.780657022,62.14316297
7/18/12 11:00,32.8875,891.9185068,81.02281095,2057.291936,6.7,14.43053931,82,52.41878651,0.707377025,63.60904807
7/18/12 12:00,33.3,936.6530518,76.47905737,2087.964764,6.7,14.40569037,82,52.41082264,0.659888323,64.67571025
7/18/12 13:00,33.3,940.1267066,69.63935204,2135.128959,6.7,14.40144319,82,52.4201228,0.595381031,66.25989287
7/18/12 14:00,33.3,942.743987,72.67139159,2107.91757,6.7,14.27776195,82,52.53333352,0.616703268,66.13997986
7/18/12 15:00,33.675,677.8972446,97.64973622,1949.141923,6.7,14.44901336,82,53.75645154,0.826195889,60.53011282
7/18/12 16:00,32.8375,672.4340989,105.3254481,1948.648551,6.7,14.53161615,82,53.97729091,0.891789552,59.49938644
7/18/12 17:00,31.8875,589.6915662,115.0102031,1900.898008,6.7,14.52587908,82,54.33683827,0.976455854,58.01322969
7/18/12 18:00,31.0125,586.6070677,126.7876608,1846.086893,6.7,14.48784843,82,54.47020039,1.081395186,56.56567159
7/18/12 19:00,29.85,596.6218657,145.8203401,1786.720255,6.7,14.4118862,82,54.51629107,1.2491569,55.21466745
7/18/12 20:00,29.0875,560.1660447,155.7720274,1754.804146,6.7,14.37283824,82,54.60081516,1.340345479,54.62381859
7/18/12 21:00,27.8375,545.647529,169.6702113,1698.092919,6.7,14.24065257,82,55.07878209,1.46871485,53.48498568
7/18/12 22:00,26.8875,442.9225382,197.258816,1602.681138,6.7,14.13078547,82,56.36292376,1.7361385,51.44029226
7/18/12 23:00,26.325,438.3687951,198.5831735,1489.819324,6.7,14.00138756,82,56.54010072,1.784124746,48.56076621
7/19/12 00:00,25.7875,438.0523302,204.0333409,1466.745908,6.7,13.94103704,82,56.84413299,1.864224024,48.21947777
7/19/12 01:00,24.85,437.7503956,211.3796875,1426.547093,6.7,13.83928832,82,57.24872236,1.964901708,47.5807228
7/19/12 02:00,24.4,437.4965155,214.0016959,1406.003965,6.7,13.80501787,82,57.4664384,2.021316807,47.24657173
7/19/12 03:00,24.0875,438.2246741,218.7092907,1373.531695,6.7,13.74051706,82,57.78766385,2.095070077,46.46110923
7/19/12 04:00,23.525,429.6568702,221.422668,1337.299403,6.7,13.67879872,82,58.07514435,2.151923963,45.68380427
7/19/12 05:00,23.9875,421.4764796,210.9677848,1367.789626,6.7,13.7388649,82,57.88322942,2.070404044,46.57427725
7/19/12 06:00,26.15,639.4354425,162.4555167,1586.207936,6.7,14.06229732,82,55.96145246,1.579516106,52.01651335
7/19/12 07:00,27.8875,875.3078805,123.4427297,1766.226193,6.7,14.20484381,82,54.00823141,1.169722248,56.42926074
7/19/12 08:00,29.7375,920.9789998,104.1577905,1879.747298,6.7,14.34297773,82,53.00270543,0.959420146,58.946874
7/19/12 09:00,31.2875,925.5572685,95.79215564,1938.994906,6.7,14.35782302,82,52.76624344,0.861895505,60.43991093
7/19/12 10:00,32.3875,930.7435648,85.36673338,2020.202405,6.7,14.43852438,82,52.34053984,0.754366648,62.59439836
7/19/12 11:00,32.8,891.3901272,75.63463703,2113.518819,6.7,14.54430447,82,51.70489057,0.65747166,64.47037561
7/19/12 12:00,33.1125,936.5448014,75.59927134,2100.554988,6.7,14.4216087,82,52.08002044,0.648207714,64.67274914
7/19/12 13:00,33.9875,939.7005785,77.68572115,2063.305356,6.7,14.29127124,82,52.57627452,0.660227532,64.81844405
7/19/12 14:00,34.775,943.234453,72.85226889,2095.862073,6.7,14.27350884,82,52.59135406,0.615438285,66.12116989
7/19/12 15:00,34.3125,677.6918514,87.93449346,2032.746438,6.7,14.63418186,82,53.16719916,0.739928304,61.83679622
7/19/12 16:00,33.2125,671.8557975,90.67169103,2090.152884,6.7,14.83491514,82,52.95542021,0.760635574,61.63934005
