timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
8/6/12 18:00,16.0125,401.1387647,240.928943,610.880118,6.7,11.72900813,82,59.26211895,2.511965687,28.36590658
8/6/12 19:00,14.5375,417.5376413,252.7236852,550.7817342,6.7,11.66174951,82,59.2217209,2.643362683,26.40429977
8/6/12 20:00,13.2125,416.9589568,263.0266056,494.3955779,6.7,11.8935386,82,59.27397465,2.755753089,23.2634251
8/6/12 21:00,12.8,416.4219954,270.7779777,473.7067687,6.7,12.2914657,82,59.33673626,2.844697737,20.99590354
8/6/12 22:00,12.425,417.5005271,277.1262664,310.1915946,6.7,12.17688371,82,59.40660544,2.918922207,13.40571517
8/6/12 23:00,12.2,413.2916751,281.5926124,300.5258262,6.7,12.15242672,82,59.42838916,2.97284978,13.05308543
8/7/12 00:00,11.8875,435.3105765,280.5201835,296.3635582,6.7,12.04292916,82,59.30176217,2.961133416,13.06213226
8/7/12 01:00,12.3875,435.2704906,283.1430656,348.8322153,6.7,12.2964183,82,59.32273995,2.985686073,15.28293766
8/7/12 02:00,12.8,435.3281145,284.9685463,512.9376066,6.7,12.74043214,82,59.35095605,3.004771316,20.92566815
8/7/12 03:00,12.1125,435.8523585,288.7301062,330.1875261,6.7,11.8190676,82,59.40408323,3.047299595,13.90607143
8/7/12 04:00,11.7,431.6213725,291.5271085,316.3669644,6.7,11.26094278,82,59.42823023,3.081297062,15.13648235
8/7/12 05:00,12.3875,419.3311097,282.2412545,347.8209751,6.7,11.49936177,82,59.25971461,2.980313652,17.47497411
8/7/12 06:00,14.55,636.514699,226.1925724,558.1269673,6.7,12.2624702,82,58.13352813,2.355524499,25.31495658
8/7/12 07:00,16.6,867.8608977,181.8833158,708.1993864,6.7,12.47578099,82,57.15684269,1.850983401,29.61652295
8/7/12 08:00,18.575,911.0291858,165.0747081,821.6029975,6.7,12.20325917,82,56.54029027,1.640909318,35.05631377
8/7/12 09:00,19.775,912.6130722,155.7528415,865.7621698,6.7,12.02063987,82,56.11088407,1.516234096,38.6275638
8/7/12 10:00,20.375,914.8438194,150.4135402,887.7760604,6.7,12.12219564,82,55.65246029,1.437459758,39.33398113
8/7/12 11:00,20.6,873.5330524,149.8699968,916.5552317,6.7,12.09488163,82,55.22619546,1.407217829,40.36171399
8/7/12 12:00,21.2875,915.7547283,148.6531608,938.1352293,6.7,12.09351357,82,54.9010225,1.37339778,41.70502031
8/7/12 13:00,21.0125,918.5170526,138.5336601,939.9908038,6.7,12.39450748,82,54.87662956,1.263595513,40.11600833
8/7/12 14:00,20.6,921.0659507,133.5733936,942.2603712,6.7,12.87525373,82,54.94525146,1.208074019,37.39024298
8/7/12 15:00,20.225,663.5658747,163.0330128,864.2721635,6.7,13.1623153,82,56.61178376,1.47902531,32.28245309
8/7/12 16:00,20,660.3822094,177.682154,832.7218955,6.7,13.14535987,82,57.02184178,1.634897254,30.82014114
8/7/12 17:00,19.625,580.4981247,184.0688055,808.2750079,6.7,13.04514918,82,57.35987602,1.719279372,30.24377468
8/7/12 18:00,18.025,584.3092384,194.1600261,746.992012,6.7,12.92902102,82,57.28082352,1.835856059,28.4132176
8/7/12 19:00,16.2,595.9967307,211.6232413,681.1691068,6.7,12.82243571,82,57.44058191,2.019253637,26.37795532
8/7/12 20:00,14.85,556.0926589,219.3763479,635.1111627,6.7,12.7303914,82,57.59401311,2.111592702,24.96487259
8/7/12 21:00,14.0875,541.9575281,225.1421178,603.7120604,6.7,12.74496084,82,57.77356258,2.185382598,23.91148122
8/7/12 22:00,13.525,440.6475706,251.2575374,557.1558546,6.7,12.64935203,82,58.71375721,2.47774657,22.12230168
8/7/12 23:00,12.9875,436.2422263,255.57134,563.6890915,6.7,12.52338264,82,58.93827587,2.571497748,22.85839423
8/8/12 00:00,13.1125,436.1664778,258.1374841,551.4096853,6.7,12.5444203,82,58.98458075,2.63433997,22.6510436
8/8/12 01:00,13.3,436.0084058,262.5364662,549.9547284,6.7,12.7140465,82,59.02484478,2.701680201,22.09467507
8/8/12 02:00,12.9875,435.9489659,267.1437322,543.7815093,6.7,12.71000488,82,59.08667828,2.764606401,21.59682113
8/8/12 03:00,12.1125,439.145709,272.0245611,338.5145293,6.7,11.64397232,82,59.16297627,2.828320652,14.44761448
8/8/12 04:00,11.7,434.1978319,275.019566,315.2562706,6.7,11.19218425,82,59.19796703,2.869644479,15.4141808
8/8/12 05:00,12.3875,420.8478875,269.5879572,343.5879621,6.7,11.58496943,82,59.11538015,2.81695921,17.31035181
8/8/12 06:00,14.55,637.13781,218.2692688,564.8438582,6.7,12.49096365,82,57.87627965,2.25279233,24.84628598
8/8/12 07:00,17.2875,870.095502,175.6364792,741.0459529,6.7,12.94753159,82,56.80888592,1.770700415,29.24058859
8/8/12 08:00,19.7375,913.4261417,158.722027,863.5608627,6.7,13.10928855,82,56.13448371,1.561348334,32.45808341
8/8/12 09:00,21.975,915.4405026,148.9542785,959.4328274,6.7,13.26706355,82,55.7513918,1.434392506,35.1891897
8/8/12 10:00,23.4875,917.9864655,142.350704,1033.868156,6.7,13.39937449,82,55.29557777,1.345712832,37.08923255
8/8/12 11:00,23.525,877.5132562,140.4593735,1041.079055,6.7,13.4178106,82,55.03150581,1.306204575,36.98038416
8/8/12 12:00,24.3625,921.3110421,137.1924286,1085.589471,6.7,13.46169712,82,54.82182169,1.258456467,38.48172203
8/8/12 13:00,24.3125,922.5861919,135.7585159,1113.864815,6.7,13.50032349,82,54.55047633,1.230337068,39.14980974
8/8/12 14:00,23.9,923.5424358,134.7705826,1135.065143,6.7,13.51240218,82,54.4049644,1.208186748,39.83778082
8/8/12 15:00,24.2125,664.741752,166.9380293,1064.380404,6.7,13.55073826,82,55.93354622,1.495119859,37.16211637
8/8/12 16:00,23.4,661.5121118,180.8628565,1014.310405,6.7,13.51773812,82,56.4787365,1.637644431,35.4561312
8/8/12 17:00,22.8,581.2511913,191.8959056,991.5850334,6.7,13.49670686,82,56.77985657,1.760490186,34.83690672
8/8/12 18:00,20.675,584.5399118,203.2058951,963.5522195,6.7,13.45117599,82,56.96705363,1.887589392,33.97520074
8/8/12 19:00,19.0875,596.308567,211.9756425,942.9823631,6.7,13.41986916,82,57.23855719,1.993341554,33.48393496
8/8/12 20:00,17.8375,556.5034456,215.6593117,896.2118083,6.7,13.36320109,82,57.38353058,2.050190085,32.00762784
8/8/12 21:00,17.2,542.7145369,219.807225,839.257665,6.7,13.32403251,82,57.54183246,2.109591122,30.20585726
8/8/12 22:00,17.2,441.1553546,243.5220966,843.3824642,6.7,13.27449254,82,58.41053876,2.372858274,30.55462839
8/8/12 23:00,17.2,436.8018725,245.1170284,864.1870061,6.7,13.28836069,82,58.62011746,2.433897529,31.34773772
8/9/12 00:00,17.2,436.6866635,247.3240224,858.0665422,6.7,13.27059264,82,58.76786008,2.490685938,31.15471381
8/9/12 01:00,17.575,436.5227167,248.5783484,865.7525211,6.7,13.27833627,82,58.86928977,2.52976256,31.44524923
8/9/12 02:00,17.8,436.4805532,250.433236,853.5077723,6.7,13.26964459,82,58.92714561,2.567755056,31.01618405
8/9/12 03:00,16.7375,437.0705259,253.8337493,756.0943229,6.7,13.21839566,82,58.95798339,2.615436255,27.59856131
8/9/12 04:00,15.7875,432.6564723,258.6659364,721.4518694,6.7,13.19430067,82,58.97044148,2.673733102,26.4893503
8/9/12 05:00,15.6,420.2336681,256.4608208,743.4101257,6.7,13.18872463,82,58.92183803,2.654313598,27.3646675
8/9/12 06:00,17.2875,637.7763836,207.3554759,857.0398949,6.7,13.3041876,82,57.79259876,2.124693804,31.221868
8/9/12 07:00,20.05,871.0945332,168.2112901,1019.950618,6.7,13.49182171,82,56.40480421,1.683986818,36.1822403
8/9/12 08:00,22.1625,915.0561565,151.1019587,1134.948934,6.7,13.59588206,82,55.81943778,1.474047293,39.47666738
8/9/12 09:00,24.175,917.7393159,142.0585139,1252.656308,6.7,13.67867351,82,55.52607565,1.357088121,43.01411129
8/9/12 10:00,25.6875,921.2786544,135.9325625,1317.768515,6.7,13.72396278,82,55.27649111,1.277230478,44.86665228
8/9/12 11:00,26.475,881.6967699,134.1781616,1301.697833,6.7,13.71890863,82,54.92805626,1.24255523,44.27552086
8/9/12 12:00,26.0125,924.0216122,135.1073865,1283.670404,6.7,13.69744169,82,54.54183822,1.233506986,43.77698453
8/9/12 13:00,26.6,926.3412361,130.1152988,1320.279894,6.7,13.70040666,82,54.41307565,1.172933012,45.07506896
8/9/12 14:00,25.825,928.0244434,126.3360184,1345.870993,6.7,13.67031677,82,54.30155721,1.127663625,46.03845827
8/9/12 15:00,24.625,666.9849515,160.3042536,1231.423883,6.7,13.67993511,82,55.75421133,1.429326552,42.16300516
8/9/12 16:00,23.7125,662.6191312,177.8983097,1161.704808,6.7,13.6363546,82,56.24120652,1.601374264,39.92458847
8/9/12 17:00,22.9875,582.0570357,188.3798541,1091.905427,6.7,13.59104124,82,56.55783099,1.715937626,37.77710382
8/9/12 18:00,21.7375,586.0235378,198.5405055,1043.906783,6.7,13.53815227,82,56.74846848,1.829866976,36.36310698
8/9/12 19:00,20.4125,597.587689,207.7585535,1020.019375,6.7,13.49463792,82,57.02757569,1.937011256,35.79139435
8/9/12 20:00,19.3125,557.457616,212.125182,973.082579,6.7,13.44197941,82,57.18323361,1.999368929,34.36908234
8/9/12 21:00,19.2125,543.0873432,215.7242698,931.1828458,6.7,13.41237794,82,57.37577085,2.053055316,33.09976114
8/9/12 22:00,18.4,441.2997943,240.0419552,842.6192394,6.7,13.300896,82,58.27241647,2.320926649,30.26615398
8/9/12 23:00,17.8,436.8995925,243.48329,810.7702855,6.7,13.29437764,82,58.50968411,2.40076941,29.36641952
8/10/12 00:00,17.8,436.7844836,245.3371093,801.6706818,6.7,13.27248757,82,58.65102699,2.455662848,29.09801261
8/10/12 01:00,17.8,436.5954327,247.4627783,814.7806586,6.7,13.26571233,82,58.76657836,2.504220891,29.61668839
8/10/12 02:00,17.425,436.5130605,250.184647,795.2787443,6.7,13.25175724,82,58.83576018,2.551872745,28.96980061
8/10/12 03:00,17.2,437.1389628,253.2400142,744.0207815,6.7,13.22805223,82,58.85586469,2.597467934,27.18216517
8/10/12 04:00,16.8875,432.7690879,257.0696018,734.7857218,6.7,13.22157959,82,58.89577465,2.645669079,26.88598826
8/10/12 05:00,17.0125,420.3277247,255.2812281,756.7758441,6.7,13.22107763,82,58.8491356,2.632496066,27.73300723
8/10/12 06:00,18.575,637.8821509,207.8065617,865.8234869,6.7,13.33879397,82,57.6740731,2.121436685,31.37852283
8/10/12 07:00,21.15,871.4039229,167.3705977,1058.982247,6.7,13.53502143,82,56.21588174,1.667925969,37.33920652
8/10/12 08:00,23.575,915.3592905,149.523312,1203.514824,6.7,13.65494297,82,55.66239705,1.451078742,41.51985662
8/10/12 09:00,25.15,918.1011861,139.8230012,1327.189886,6.7,13.72595436,82,55.37996694,1.329165395,45.22372725
8/10/12 10:00,26.2875,921.9318172,133.735036,1380.623499,6.7,13.7504482,82,55.11664948,1.250490207,46.79867727
8/10/12 11:00,27.0125,882.7251616,131.4027639,1419.667205,6.7,13.75277131,82,54.87479897,1.21147062,48.08290704
8/10/12 12:00,27.575,927.2622214,127.195231,1402.920108,6.7,13.73418753,82,54.70826692,1.158709721,47.59603925
8/10/12 13:00,28.1125,930.5271364,120.6976242,1420.856924,6.7,13.71746722,82,54.69526633,1.089301264,48.34556086
8/10/12 14:00,28.3,931.1294857,119.818816,1435.121411,6.7,13.71113464,82,54.51333248,1.073351894,48.88499555
8/10/12 15:00,26.2375,667.2845197,160.5582937,1274.411227,6.7,13.72986819,82,55.66926178,1.436071198,43.28580926
8/10/12 16:00,23.25,662.1876052,183.243577,1264.049322,6.7,13.67443055,82,56.19434469,1.651958174,43.22757644
8/10/12 17:00,21.5125,581.694655,196.8835039,1206.712027,6.7,13.61749589,82,56.58976132,1.795920616,41.55634526
8/10/12 18:00,20.0375,585.9471287,202.8164802,1123.167253,6.7,13.54469411,82,56.78046255,1.872577791,39.06836483
8/10/12 19:00,19.775,597.6574436,209.2811709,1080.24674,6.7,13.51668033,82,57.0435246,1.954314301,37.82640814
8/10/12 20:00,20.6875,557.7414722,210.5167793,1089.407363,6.7,13.54127233,82,57.13982645,1.98595234,38.08762895
8/10/12 21:00,20.7875,543.3455824,213.1720424,1091.669167,6.7,13.54445691,82,57.30948267,2.027917559,38.082286
8/10/12 22:00,19.85,441.4823781,234.7382814,1020.722398,6.7,13.45854521,82,58.31041984,2.268157997,35.90061965
8/10/12 23:00,19.0875,437.049043,238.541749,936.5093618,6.7,13.36156111,82,58.50499405,2.351073694,33.42295131
8/11/12 00:00,18.525,436.8778069,241.5365661,896.8037803,6.7,13.3263529,82,58.63680233,2.415885368,32.2562518
8/11/12 01:00,17.9875,436.6517823,244.3157396,877.2639136,6.7,13.29752,82,58.73773882,2.469953769,31.71960353
8/11/12 02:00,17.425,436.559481,247.035388,857.3964489,6.7,13.2657034,82,58.77263836,2.516373645,31.12361674
8/11/12 03:00,16.8875,440.1162516,251.5578424,826.6056337,6.7,13.23908922,82,58.83697392,2.575791766,30.13827733
8/11/12 04:00,16.325,435.1102297,255.0586021,782.2173013,6.7,13.21621396,82,58.82871319,2.620327841,28.64072022
8/11/12 05:00,16.1,421.5617219,250.8255241,796.4528671,6.7,13.20593825,82,58.7620842,2.58003326,29.21686334
8/11/12 06:00,18.5375,638.2900333,201.3279047,988.7113587,6.7,13.4191988,82,57.7373749,2.051769968,35.56767806
8/11/12 07:00,22.4375,872.0260797,162.7559286,1215.16448,6.7,13.63151829,82,56.44502995,1.624953241,42.20628174
8/11/12 08:00,24.2125,915.9985479,147.7466401,1264.237599,6.7,13.68817561,82,55.67620738,1.438525863,43.25538805
8/11/12 09:00,25.8375,919.0419818,139.2982966,1304.364323,6.7,13.72827913,82,55.39092187,1.327320305,44.41738774
8/11/12 10:00,26.7,922.7814123,134.2769996,1343.975357,6.7,13.74459697,82,55.14683323,1.258009278,45.57219115
8/11/12 11:00,23.8875,881.838558,135.9974789,1320.810242,6.7,13.66625631,82,54.67655301,1.254409606,45.11222318
8/11/12 12:00,24.325,922.5452864,141.6715795,1376.116677,6.7,13.69626335,82,54.25651286,1.285789134,47.11539087
8/11/12 13:00,23.475,923.2762337,142.0213131,1312.661654,6.7,13.65355456,82,54.08270112,1.27023524,44.9129454
8/11/12 14:00,22.575,926.3209445,134.5183855,1315.849,6.7,13.61399436,82,54.06255273,1.189494382,45.44833346
8/11/12 15:00,23.8,668.0816388,158.4867212,1285.729691,6.7,13.67710628,82,55.90632666,1.402456984,44.11873444
8/11/12 16:00,25.15,665.3206324,166.0130511,1298.565934,6.7,13.70954238,82,56.76119692,1.491722458,44.31372816
8/11/12 17:00,24.85,584.6046371,173.7110508,1327.884571,6.7,13.7206537,82,56.97641498,1.5881232,45.18275333
8/11/12 18:00,23.025,586.5736841,184.4269122,1212.448104,6.7,13.64252922,82,56.83556376,1.708048482,41.52914057
8/11/12 19:00,20.825,597.1932484,200.4748629,1096.546708,6.7,13.54483689,82,56.9668604,1.873805824,38.1176678
8/11/12 20:00,19.3125,557.1018924,207.1042096,1049.890651,6.7,13.48893559,82,57.09271323,1.952666215,36.84964657
8/11/12 21:00,18.2125,543.1943325,212.2519637,1008.019096,6.7,13.44062001,82,57.29181939,2.017548617,35.63182206
8/11/12 22:00,17.8,441.385805,234.3107666,953.3693801,6.7,13.36834147,82,58.27186154,2.261916328,34.02394412
8/11/12 23:00,18.1125,437.0031943,236.5354133,951.6966276,6.7,13.3490555,82,58.47493281,2.328149012,34.16531422
8/12/12 00:00,17.6125,436.8347042,240.1766929,885.4712169,6.7,13.29918398,82,58.60393463,2.398920955,31.91904738
8/12/12 01:00,17.2,436.6196267,242.7185742,859.0574449,6.7,13.27081889,82,58.70373467,2.450061141,31.21365907
8/12/12 02:00,17.2,436.5449059,245.0108259,871.2981963,6.7,13.26853506,82,58.80937797,2.493604701,31.659871
8/12/12 03:00,16.5125,437.1286107,249.828676,824.3711425,6.7,13.23144063,82,58.85762323,2.558563341,30.06463012
8/12/12 04:00,16.475,436.9344987,253.0698942,814.4418527,6.7,13.22158003,82,58.82360706,2.6002664,29.83148176
8/12/12 05:00,16.325,420.288737,254.4630772,746.6962553,6.7,13.19992187,82,58.83187427,2.619383409,27.37727827
8/12/12 06:00,18.5375,506.8469472,230.6863102,874.1587483,6.7,13.31230444,82,58.40340039,2.365982763,31.83680155
8/12/12 07:00,22.0625,647.0024611,193.2892605,1125.941581,6.7,13.5715787,82,57.58302544,1.959992017,39.53103862
8/12/12 08:00,24.3625,687.6047375,179.5951693,1216.568051,6.7,13.67328865,82,57.38915698,1.794937643,41.80594873
8/12/12 09:00,25.6875,688.3239948,170.4904275,1235.505658,6.7,13.71537472,82,57.31465174,1.686506125,42.13058713
8/12/12 10:00,26.7875,690.1159037,164.6876292,1250.428817,6.7,13.74936693,82,57.18154245,1.616513434,42.42562921
8/12/12 11:00,26.8875,658.7252177,162.612154,1240.642921,6.7,13.74496998,82,57.05605238,1.585224678,42.03767081
8/12/12 12:00,27.7,659.7984571,157.4891246,1280.173218,6.7,13.77435852,82,56.94847346,1.526076468,43.30152289
8/12/12 13:00,24.175,659.6369471,158.9925957,1269.801975,6.7,13.68721328,82,56.76400692,1.531774717,43.16435488
8/12/12 14:00,21.0125,659.0071285,163.7984045,1151.497436,6.7,13.57146206,82,56.59739539,1.567997913,39.8764053
8/12/12 15:00,20.9125,658.8585172,165.2629075,1194.251472,6.7,13.59164137,82,56.53811831,1.572934792,41.4670588
8/12/12 16:00,20.4125,615.0073988,174.7422312,1125.844575,6.7,13.5486712,82,56.59809933,1.65659805,39.12060333
8/12/12 17:00,20,425.0257578,212.8606959,997.2259939,6.7,13.44878322,82,57.81654688,2.031707917,35.14815352
8/12/12 18:00,20.375,428.8908249,225.5306548,945.6595895,6.7,13.40566401,82,58.16119781,2.188794211,33.60089869
8/12/12 19:00,19.5375,440.9998133,232.6500786,914.7025077,6.7,13.35901645,82,58.38794581,2.292549479,32.72480667
8/12/12 20:00,18.525,440.2775615,237.5636271,862.6910657,6.7,13.2884618,82,58.53980233,2.370820213,31.13880654
8/12/12 21:00,17.9875,439.59711,241.1993764,837.6441978,6.7,13.25265396,82,58.68464231,2.431993978,30.48521755
8/12/12 22:00,17.1125,440.4824131,244.5772796,820.5329638,6.7,13.2173615,82,58.82002219,2.487195766,29.99209142
8/12/12 23:00,16.7,436.3637107,247.8450942,809.0625833,6.7,13.2248184,82,58.89968112,2.538154276,29.63949992
8/13/12 00:00,16.7,414.1350376,256.0807049,774.0877607,6.7,13.20517197,82,59.15251544,2.641700029,28.37929484
8/13/12 01:00,16.0125,414.0591131,259.4885042,736.7770093,6.7,13.18854268,82,59.16639365,2.694561766,27.08573541
8/13/12 02:00,15.9125,413.9313803,263.3909012,726.2319822,6.7,13.17036388,82,59.19935427,2.746312052,26.78312571
8/13/12 03:00,15.7875,414.5882477,266.5817666,724.493251,6.7,13.17036022,82,59.25622324,2.788146381,26.72475532
8/13/12 04:00,15.225,414.4456122,270.8971284,689.7569916,6.7,13.14141119,82,59.32556361,2.841603256,25.53001534
8/13/12 05:00,15.6875,397.7902713,268.5762626,695.1982438,6.7,13.15282091,82,59.32119923,2.824477218,25.74732852
8/13/12 06:00,17.475,400.7838354,256.1713446,808.0054833,6.7,13.20666733,82,59.28642873,2.694616321,29.79910321
8/13/12 07:00,20.425,533.2775534,215.8584579,1005.48611,6.7,13.45000926,82,58.82832881,2.260655941,35.98966578
8/13/12 08:00,23.075,533.9422213,201.203239,1133.785868,6.7,13.60010732,82,59.00134247,2.097173237,39.48039103
8/13/12 09:00,24.5875,534.2711176,190.7177316,1168.852484,6.7,13.65786996,82,59.00510523,1.986309566,40.19428586
8/13/12 10:00,26.0625,535.4801309,184.5413134,1210.360078,6.7,13.71808342,82,58.91083175,1.919035647,41.31409056
8/13/12 11:00,27.0125,534.5135226,181.0306282,1289.307138,6.7,13.7812937,82,58.77975368,1.87709495,43.58942794
8/13/12 12:00,27.8875,534.9548218,174.1466335,1389.690902,6.7,13.86975306,82,58.7081566,1.799994544,46.4565081
8/13/12 13:00,27.6125,535.3403822,168.2903812,1379.160598,6.7,13.84972066,82,58.71971311,1.735134344,45.96718199
8/13/12 14:00,27.2,535.2876996,167.0713169,1316.993353,6.7,13.79630607,82,58.65411373,1.719367779,44.2715599
8/13/12 15:00,27.575,402.5600468,185.3622353,1263.886254,6.7,13.77028582,82,59.14187709,1.911307514,42.65898336
8/13/12 16:00,26.7375,401.9653152,194.1521055,1194.784978,6.7,13.70821676,82,59.05387036,2.011520565,40.5893283
8/13/12 17:00,25.7875,401.4986831,208.4968886,1161.082289,6.7,13.66619677,82,58.89061673,2.160576606,39.76710089
8/13/12 18:00,21.725,405.9777064,222.4959474,1125.44075,6.7,13.54361513,82,58.98172071,2.305079199,38.99221621
8/13/12 19:00,19.775,418.2033163,231.0459856,1073.89388,6.7,13.47073557,82,59.07736482,2.398552207,37.83817317
8/13/12 20:00,20,417.6756784,235.3790591,1040.115772,6.7,13.44649066,82,59.13697733,2.449479792,36.75322323
8/13/12 21:00,20.6875,417.1290445,238.0178889,1013.819072,6.7,13.44110866,82,59.18503264,2.482951883,35.93435909
8/13/12 22:00,21.1,418.1760592,241.3306495,978.3223503,6.7,13.42038211,82,59.29167571,2.524791533,34.71196541
8/13/12 23:00,21.1,414.0481312,243.8046078,935.9292429,6.7,13.36349582,82,59.31782634,2.558379857,33.46575564
8/14/12 00:00,21.1,436.1020945,240.5445976,968.4278913,6.7,13.38262157,82,59.11048928,2.523039686,34.63833325
8/14/12 01:00,21.1,436.0287516,242.7365879,985.633709,6.7,13.39263049,82,59.11913041,2.540988846,35.19737598
8/14/12 02:00,21.1,436.0513597,245.0822485,984.4476317,6.7,13.38540282,82,59.13472198,2.563197798,35.15072575
8/14/12 03:00,20.4125,436.7240379,247.5844845,983.5383167,6.7,13.37205882,82,59.15174143,2.589156679,35.17094989
8/14/12 04:00,19.625,436.6506523,250.4883183,966.5796302,6.7,13.34464316,82,59.14043154,2.619392005,34.70471448
8/14/12 05:00,19.4,419.9116869,252.3831568,930.4323092,6.7,13.31967669,82,59.12233065,2.638222563,33.51107475
8/14/12 06:00,20.4625,636.930487,211.3985095,1040.974151,6.7,13.48359829,82,57.95158908,2.185646023,36.98715911
8/14/12 07:00,21.1,867.8726506,177.3182728,1161.843951,6.7,13.59242146,82,56.2826463,1.783838807,40.41505491
8/14/12 08:00,21.7875,910.8555731,164.5279074,1257.705454,6.7,13.65749016,82,55.48328402,1.602267764,43.29851896
8/14/12 09:00,23.95,912.8805631,155.368711,1392.919017,6.7,13.75603686,82,55.1107201,1.473736732,47.33501742
8/14/12 10:00,25.375,915.8041578,145.8450607,1492.835492,6.7,13.82747385,82,54.79180785,1.355228525,50.11436969
8/14/12 11:00,25.6,874.7984664,145.9315784,1531.174048,6.7,13.84002337,82,54.56156847,1.333522648,51.22899338
8/14/12 12:00,24.5375,917.0938838,147.0215225,1392.776174,6.7,13.74415809,82,54.54609736,1.325860465,47.01618782
8/14/12 13:00,23.525,918.2673485,145.5073858,1350.01881,6.7,13.70274865,82,54.45443789,1.299484838,46.02397366
8/14/12 14:00,21.2375,917.9464752,153.1988811,1260.407043,6.7,13.62539114,82,54.36264167,1.356856628,43.28542392
8/14/12 15:00,19.625,661.6504015,188.3983159,1134.859622,6.7,13.55755443,82,56.04455924,1.673840459,39.45256729
8/14/12 16:00,20.15,659.4271041,201.0112558,1178.686633,6.7,13.5851582,82,56.65239391,1.815363295,40.95730582
8/14/12 17:00,20.225,579.6997408,210.2512021,1160.342211,6.7,13.57337624,82,57.03729201,1.933363408,40.26671251
8/14/12 18:00,20,584.2599189,213.5896342,1196.354689,6.7,13.586239,82,57.19834281,1.996032391,41.55019614
8/14/12 19:00,20,596.3891643,218.3146435,1233.383582,6.7,13.60087511,82,57.45346347,2.068126072,42.6955419
8/14/12 20:00,19.625,556.5183936,219.5583679,1170.841117,6.7,13.55864831,82,57.55215662,2.103764826,40.67859109
8/14/12 21:00,19.4,542.3762364,221.5571256,928.3985545,6.7,13.41147475,82,57.7081229,2.142509742,32.75164641
8/14/12 22:00,18.4,440.967155,244.926296,861.8969822,6.7,13.30204094,82,58.59683952,2.40492299,31.03935504
8/14/12 23:00,17.425,436.5926641,248.2903537,877.0475185,6.7,13.28905864,82,58.79994627,2.48532701,31.72901407
8/15/12 00:00,17.2,436.4943679,251.2528232,827.7779713,6.7,13.25502927,82,58.88692967,2.54950086,30.10303151
8/15/12 01:00,17.2,436.3359139,252.6645739,864.1526886,6.7,13.26359728,82,58.93659887,2.586782188,31.48400317
8/15/12 02:00,17.2,436.3032497,254.7203853,880.8094664,6.7,13.26310707,82,58.96917216,2.623411346,32.02478502
8/15/12 03:00,16.8875,439.8585627,256.9310531,865.0949854,6.7,13.24892544,82,58.95935709,2.654840699,31.52010312
8/15/12 04:00,17.3875,439.249171,259.2332552,905.6050828,6.7,13.27866375,82,59.03115473,2.685422102,32.95942636
8/15/12 05:00,18.1125,421.4230499,258.8566246,909.3238776,6.7,13.28606706,82,59.04083988,2.687231875,32.95970449
8/15/12 06:00,18.9875,637.2974577,218.4964233,1041.90347,6.7,13.4545069,82,57.92673046,2.247767627,37.17685856
8/15/12 07:00,20.15,869.7870704,181.0912941,1214.343056,6.7,13.58692142,82,56.2607493,1.814992897,42.31793554
8/15/12 08:00,21.6,913.3307268,162.9753719,1339.046278,6.7,13.66839663,82,55.43003631,1.582369207,46.03837755
8/15/12 09:00,23.2625,915.4298674,155.8342397,1423.477683,6.7,13.73366409,82,55.05020899,1.474166755,48.43566015
8/15/12 10:00,23.9,918.3006177,148.9795979,1453.731544,6.7,13.74917679,82,54.81087009,1.381142703,49.26562969
8/15/12 11:00,24.2125,877.2740817,147.818634,1470.020085,6.7,13.75307136,82,54.59816394,1.348661337,49.79536692
8/15/12 12:00,23.4,919.1052912,150.091341,1419.2565,6.7,13.70801499,82,54.47937677,1.35172513,48.26835349
8/15/12 13:00,22.8,920.6003207,145.9821877,1432.053754,6.7,13.68972711,82,54.36488791,1.301173472,48.93499606
8/15/12 14:00,22.8,921.6114863,146.236089,1443.201376,6.7,13.68100339,82,54.25661394,1.292422104,49.3551517
8/15/12 15:00,23.1125,663.7982535,180.1651629,1350.534696,6.7,13.70869464,82,55.89275968,1.595797881,46.07993529
8/15/12 16:00,22.3,661.1856503,189.6704771,1257.051282,6.7,13.64955198,82,56.48508373,1.70464707,43.06450403
8/15/12 17:00,21.0125,580.9273077,203.0501623,1146.206423,6.7,13.5734686,82,56.88963651,1.856006092,39.71373233
8/15/12 18:00,20.225,584.4171016,211.0526317,1072.397453,6.7,13.51570341,82,57.11535397,1.960602469,37.48493763
8/15/12 19:00,20,596.3271684,216.4347045,1037.90259,6.7,13.49089139,82,57.34825493,2.039586805,36.47573188
8/15/12 20:00,19.625,556.5805844,218.7772796,1002.751447,6.7,13.46055508,82,57.50489003,2.086616477,35.36135858
8/15/12 21:00,19.0875,542.8064554,221.3409827,970.4424702,6.7,13.42980303,82,57.67309014,2.132916733,34.39460184
8/15/12 22:00,18.525,441.1724318,243.4347656,916.6990476,6.7,13.34920744,82,58.60644672,2.385204004,32.77443142
8/15/12 23:00,17.6125,436.7669002,246.819074,875.8378618,6.7,13.2940584,82,58.78610287,2.466606417,31.62777371
8/16/12 00:00,16.5125,436.6022019,249.8190663,812.2322446,6.7,13.24221328,82,58.89867329,2.532370633,29.55629004
8/16/12 01:00,15.4125,436.3579867,253.4064765,743.4622459,6.7,13.20640968,82,58.9638804,2.594533628,27.23079952
8/16/12 02:00,15,436.2816134,257.0050135,702.767629,6.7,13.17616616,82,58.95257018,2.646761158,25.86956167
8/16/12 03:00,15,436.8938874,261.2378076,706.196203,6.7,13.17332759,82,58.97902206,2.699511716,26.03690555
8/16/12 04:00,15,436.7064139,265.3720312,684.5485996,6.7,13.16429881,82,59.06276608,2.750729926,25.28585048
8/16/12 05:00,15.375,420.0956125,265.011032,677.1519911,6.7,13.15751985,82,59.05390868,2.753463028,25.03015184
8/16/12 06:00,16.975,637.3715898,222.5276712,778.6121068,6.7,13.25442861,82,57.88460362,2.289245578,28.56428709
8/16/12 07:00,18.4875,870.08041,185.366846,973.8059372,6.7,13.43773219,82,56.35745137,1.857631126,34.82954706
8/16/12 08:00,19.9625,913.2892611,169.7126768,1076.745613,6.7,13.52800596,82,55.52388892,1.648581156,37.8077444
8/16/12 09:00,21.2875,915.6727063,158.5971801,1096.050585,6.7,13.56606941,82,55.18392247,1.501720945,38.18179725
8/16/12 10:00,22.0125,918.5648981,152.0920081,1110.758393,6.7,13.58746342,82,54.99668314,1.413090168,38.55649832
8/16/12 11:00,21.8875,878.0174977,149.373815,1109.344158,6.7,13.58223669,82,54.86954707,1.367905189,38.47969495
8/16/12 12:00,22.7,921.9142022,143.5361458,1197.51805,6.7,13.61894429,82,54.77010294,1.300121398,41.42260288
8/16/12 13:00,22.9875,925.0413428,136.808282,1267.06369,6.7,13.61643156,82,54.72015282,1.22867896,43.72321776
8/16/12 14:00,23.1125,927.7900421,130.2387253,1273.056627,6.7,13.59515726,82,54.85264635,1.163147759,44.07082789
8/16/12 15:00,22.9875,667.7960647,158.9772262,1111.434395,6.7,13.58662121,82,56.52711183,1.427385443,38.5087443
8/16/12 16:00,22.425,664.1929142,170.2996523,1051.671035,6.7,13.55233817,82,57.15219184,1.555269447,36.62131443
8/16/12 17:00,21.5125,583.1617553,179.1768348,1032.476006,6.7,13.52305156,82,57.3039919,1.665082625,36.08235356
8/16/12 18:00,20.7875,586.1331286,190.8893426,997.4020946,6.7,13.48844595,82,57.15217318,1.795615808,35.03816658
8/16/12 19:00,19.85,597.3070045,204.7276953,952.9803439,6.7,13.44113756,82,57.25514815,1.942083744,33.67459997
8/16/12 20:00,18.7125,557.2605805,211.6446324,910.9699312,6.7,13.38692143,82,57.42053113,2.023763866,32.44555882
8/16/12 21:00,17.9875,542.8948269,216.5590375,882.5329601,6.7,13.35409326,82,57.60635218,2.087216829,31.62594777
8/16/12 22:00,16.05,441.0890805,241.7265897,688.3757463,6.7,13.11468839,82,58.46205392,2.363734437,25.11092391
8/16/12 23:00,14.3125,436.6054256,247.2744855,621.0497526,6.7,12.65821616,82,58.74321406,2.464179984,23.98117987
8/17/12 00:00,14.2125,436.5038001,248.3481247,610.0176836,6.7,12.17045014,82,58.83778755,2.511543723,25.68511026
8/17/12 01:00,14.4,436.3278171,251.7706529,597.4646161,6.7,11.98325656,82,58.92174024,2.571350551,26.56628348
8/17/12 02:00,13.7125,436.2247521,257.1770076,564.065209,6.7,12.00784247,82,58.95463614,2.643906964,25.4601137
8/17/12 03:00,12.6125,436.6983595,262.5091731,405.9743087,6.7,11.18005733,82,58.99131411,2.710596299,19.26634692
8/17/12 04:00,12.2,436.4094466,267.00513,326.8295477,6.7,10.56190964,82,59.04783329,2.766574535,18.47539012
8/17/12 05:00,13.2625,419.8511278,267.2572848,465.4900207,6.7,11.07079703,82,59.03385801,2.775605291,26.53397554
8/17/12 06:00,15.9625,637.3557788,221.6648683,611.804549,6.7,11.87168313,82,57.78714116,2.277414488,29.867512
8/17/12 07:00,18.575,870.6442942,178.0538719,812.353455,6.7,13.03056264,82,56.32645337,1.781677093,32.81441094
8/17/12 08:00,20.8375,914.0477845,160.1165547,1086.476165,6.7,13.51797028,82,55.57443168,1.556041481,38.76942407
8/17/12 09:00,22.7,916.625415,148.702712,1207.500921,6.7,13.63485928,82,55.34315408,1.412018508,41.74001078
8/17/12 10:00,23.675,919.8700902,142.5908942,1223.456797,6.7,13.65603348,82,55.14543694,1.330898491,42.03066749
8/17/12 11:00,24.5875,880.2494651,138.9107123,1191.315332,6.7,13.65337988,82,55.00414469,1.279179071,40.91477823
8/17/12 12:00,25.375,924.7045127,133.9271319,1188.702336,6.7,13.63254626,82,54.8781082,1.220151535,40.91490448
8/17/12 13:00,25.225,927.8759961,127.2916495,1210.548912,6.7,13.59266544,82,54.86181208,1.150070252,41.87852258
8/17/12 14:00,24.625,929.8528664,123.3949391,1222.38931,6.7,13.5648781,82,54.96069826,1.108805542,42.49079359
8/17/12 15:00,24.0875,668.6333819,153.5765626,1089.777902,6.7,13.57158274,82,56.39497652,1.384701311,37.87183329
8/17/12 16:00,23.2125,664.0536148,168.6378723,1012.191126,6.7,13.50836906,82,56.81343593,1.540199637,35.40149906
8/17/12 17:00,22.1125,582.6223488,182.9872069,967.2553866,6.7,13.45158112,82,56.89500623,1.692182912,34.13218057
8/17/12 18:00,21.0125,585.966268,195.1942494,939.0875512,6.7,13.42179902,82,56.93316736,1.823038393,33.31634236
8/17/12 19:00,19.5375,597.3589163,206.8878077,921.9970266,6.7,13.39890269,82,57.1928963,1.95039068,32.83433123
8/17/12 20:00,18.525,557.3282748,212.259343,905.800798,6.7,13.38366541,82,57.35126284,2.019702437,32.33536595
8/17/12 21:00,17.9875,542.963505,216.7032192,863.3097434,6.7,13.35134146,82,57.53712708,2.079958863,30.94669039
8/17/12 22:00,17.1125,441.1921991,241.2681963,776.6206791,6.7,13.24370939,82,58.38981279,2.350629966,28.14140646
8/17/12 23:00,17.0125,436.8113586,244.8527676,703.2392404,6.7,13.25589154,82,58.63966569,2.430583231,25.6404336
8/18/12 00:00,15.825,436.6328774,248.039362,667.5899242,6.7,12.6728385,82,58.8120375,2.499253399,25.38002605
8/18/12 01:00,14.3125,436.3716216,251.3441558,581.6411794,6.7,12.65734703,82,58.91307609,2.561282774,23.75955527
8/18/12 02:00,13.525,436.25394,256.950406,577.1174193,6.7,13.07892331,82,58.94306545,2.637751387,22.09276583
8/18/12 03:00,13.3,439.5746315,261.4488358,591.5603419,6.7,13.09107395,82,58.967941,2.696699266,22.20948134
8/18/12 04:00,13.3,438.8225492,265.8239403,592.5170691,6.7,13.08581165,82,59.0308841,2.751393368,22.16424245
8/18/12 05:00,13.9875,421.2576171,259.7612531,605.5768625,6.7,13.11134804,82,58.91257911,2.692312558,22.59462077
8/18/12 06:00,16.8375,637.8657774,208.6683594,720.3949426,6.7,13.21086042,82,57.81053147,2.139214362,26.63683682
8/18/12 07:00,19.7375,871.359608,168.4331264,889.0699319,6.7,13.40045119,82,56.64849377,1.690097758,31.99596677
8/18/12 08:00,21.975,914.9143518,152.778799,1081.355645,6.7,13.53887879,82,55.90702418,1.495600932,38.0420418
8/18/12 09:00,23.4875,917.5253216,144.4629464,1220.08836,6.7,13.65682379,82,55.57572378,1.383984235,42.02631097
8/18/12 10:00,24.5875,921.0488708,138.7240654,1189.124676,6.7,13.66077812,82,55.28574612,1.306230703,40.79853894
8/18/12 11:00,25,881.3468905,137.866951,1188.413104,6.7,13.64874169,82,54.97932454,1.278401841,40.83235825
8/18/12 12:00,25,925.5315985,135.0499333,1218.613897,6.7,13.63970792,82,54.76198548,1.235739441,41.92512574
8/18/12 13:00,24.625,928.5790278,129.2372528,1216.745749,6.7,13.6065147,82,54.67881571,1.169635207,42.01007655
8/18/12 14:00,24.4,931.1177778,123.5053569,1217.582423,6.7,13.56765031,82,54.85230462,1.109512365,42.28789233
8/18/12 15:00,24.4,670.1506627,151.4193855,1108.548464,6.7,13.58063457,82,56.45239575,1.364983912,38.49637009
8/18/12 16:00,23.7125,666.0074606,163.5387609,1023.990248,6.7,13.50927409,82,56.98049668,1.494669392,35.77328672
8/18/12 17:00,22.6125,584.6444784,171.5310489,946.6181388,6.7,13.39604602,82,57.30385007,1.59197882,33.57704367
8/18/12 18:00,21.2,590.3583949,183.4891311,886.2288601,6.7,13.29678639,82,57.08710841,1.72390955,31.92078939
8/18/12 19:00,19.85,596.9874762,199.6269303,857.0419181,6.7,13.28985239,82,57.12149027,1.888505629,31.06399455
8/18/12 20:00,18.7125,556.994422,207.0065608,836.194432,6.7,13.29517362,82,57.24564223,1.971174488,30.27966313
8/18/12 21:00,18.3,543.0808729,212.4196431,829.7593984,6.7,13.29918625,82,57.42003576,2.036152635,30.04647263
8/18/12 22:00,16.925,441.2120513,238.461498,776.4871954,6.7,13.21213432,82,58.296631,2.316747539,28.29789223
8/18/12 23:00,16.1,436.8025728,242.8439515,747.5649139,6.7,13.23369882,82,58.54904047,2.402681834,27.37039178
8/19/12 00:00,15.0375,436.6297405,246.2888204,704.4955114,6.7,13.19991682,82,58.74653625,2.473132663,25.82526656
8/19/12 01:00,14.0875,436.3847333,249.5169222,662.6932264,6.7,13.17184092,82,58.8587882,2.534204134,24.41005491
8/19/12 02:00,13.9,436.3132083,252.3662832,642.9752205,6.7,13.14461358,82,58.88367872,2.58386467,23.78353856
8/19/12 03:00,13.525,436.8822392,256.7194372,633.7273346,6.7,13.1346954,82,58.88692363,2.63967954,23.48731146
8/19/12 04:00,13.675,436.682944,261.9612897,645.0822185,6.7,13.12544721,82,58.93038495,2.701585356,23.9736772
8/19/12 05:00,14.2125,420.116687,261.3925092,666.5172948,6.7,13.13952047,82,58.93386348,2.702150519,24.7304625
8/19/12 06:00,16.525,506.7150825,236.0207362,756.8306557,6.7,13.18461351,82,58.45853175,2.430039226,28.00057156
8/19/12 07:00,19.55,646.7770161,197.2455686,935.9299659,6.7,13.39792965,82,57.84542869,2.008751978,33.72939935
8/19/12 08:00,21.975,687.3322443,183.6994425,1059.842272,6.7,13.53574836,82,57.70584009,1.849193986,37.25636325
8/19/12 09:00,23.8,687.987689,175.1963588,1103.806985,6.7,13.60420045,82,57.51972514,1.747399194,38.28243581
8/19/12 10:00,24.775,689.3842913,169.2678635,1099.725324,6.7,13.6290714,82,57.29932517,1.673509949,37.94504428
8/19/12 11:00,25.375,657.9096125,167.2708107,1122.595389,6.7,13.6551905,82,57.1144139,1.640039834,38.60175271
8/19/12 12:00,25.6,658.560274,164.5303958,1142.996652,6.7,13.6689971,82,56.97038854,1.601143774,39.18849833
8/19/12 13:00,25.9125,659.2033223,160.0074065,1191.066734,6.7,13.69664412,82,56.87705361,1.546988746,40.7211853
8/19/12 14:00,26.1,659.585091,158.4484589,1233.046664,6.7,13.71487557,82,56.76553933,1.523360185,42.00358838
8/19/12 15:00,25.7875,659.3289292,160.2181674,1218.186144,6.7,13.69919354,82,56.65873317,1.532433183,41.53556156
8/19/12 16:00,25.225,615.3873667,169.629452,1198.390311,6.7,13.68397304,82,56.6577967,1.615389377,40.96705536
8/19/12 17:00,24.625,425.2945286,205.5215641,1122.174918,6.7,13.62257792,82,57.86181107,1.968578933,38.59597135
8/19/12 18:00,24.0875,433.3002774,219.740348,1085.988943,6.7,13.57752221,82,58.20854079,2.137943565,37.6504336
8/19/12 19:00,23.9,441.3216362,224.840789,1071.546353,6.7,13.55919241,82,58.36889617,2.218943454,37.28836602
8/19/12 20:00,23.525,440.6363445,227.5592528,1071.273936,6.7,13.54664562,82,58.48194428,2.270346662,37.34839477
8/19/12 21:00,22.9875,439.9220628,229.8902147,1084.80731,6.7,13.54157243,82,58.60543974,2.313980905,37.86800542
8/19/12 22:00,22.1125,440.7748583,232.181027,1126.170143,6.7,13.54566455,82,58.74106567,2.354380254,39.30029861
8/19/12 23:00,20.6375,436.6286708,235.2993246,1138.2288,6.7,13.45661338,82,58.91504902,2.403675747,40.07870916
8/20/12 00:00,20,414.3686596,241.5846242,1149.09291,6.7,13.44678473,82,59.19890477,2.489514107,40.65765096
8/20/12 01:00,20.6875,414.3604779,241.6950648,1158.99279,6.7,13.4675378,82,59.2483543,2.511133039,40.95367977
8/20/12 02:00,21.1,414.2518656,241.8597265,1188.893167,6.7,13.5013854,82,59.2748253,2.525746187,41.81266883
8/20/12 03:00,21.475,415.0623561,242.3039648,1206.312499,6.7,13.52315003,82,59.28399313,2.538224519,42.26521235
8/20/12 04:00,21.7,414.9630911,243.9215944,1208.009686,6.7,13.52797712,82,59.31594674,2.56108748,42.25259385
8/20/12 05:00,21.7,398.2083804,244.2757626,1207.269957,6.7,13.52796555,82,59.30297355,2.568497602,42.22565254
8/20/12 06:00,22.0125,400.935073,241.1920243,1274.347352,6.7,13.64872301,82,59.31116122,2.537521912,44.01554258
8/20/12 07:00,22.575,533.0119748,211.2667882,1354.456618,6.7,13.72081529,82,58.59844367,2.209147297,46.22884375
8/20/12 08:00,23.8,533.5626231,197.9466035,1426.295713,6.7,13.80121947,82,58.42130417,2.047588691,48.11170417
8/20/12 09:00,25.4625,533.9508241,189.1409207,1441.419194,6.7,13.84405076,82,58.38807192,1.940124006,48.23610346
8/20/12 10:00,26.475,535.3579992,180.4030746,1448.982332,6.7,13.86763961,82,58.50751238,1.843523876,48.33661071
8/20/12 11:00,27.3875,534.4653166,177.7283811,1463.840905,6.7,13.89830557,82,58.48420323,1.812955332,48.62360672
8/20/12 12:00,28.4875,534.9845576,171.6606698,1466.141517,6.7,13.92084925,82,58.5593905,1.749998402,48.53667421
8/20/12 13:00,28.2125,535.1424071,169.8019507,1409.102712,6.7,13.87816457,82,58.54311061,1.730678062,46.77963415
8/20/12 14:00,28.4875,535.3190619,165.004277,1406.780962,6.7,13.88332524,82,58.6097959,1.682568129,46.84353043
8/20/12 15:00,27.8375,402.4516513,187.5831955,1339.10472,6.7,13.82389889,82,58.96079159,1.91975001,44.72660783
8/20/12 16:00,27.575,401.9342055,195.4563799,1284.385986,6.7,13.77515051,82,58.93592286,2.009687947,43.3317755
8/20/12 17:00,26.7375,401.5892054,207.5107743,1172.040575,6.7,13.68375798,82,58.92371035,2.139804469,39.87782917
8/20/12 18:00,24.35,410.2965382,221.23166,1063.860054,6.7,13.56014206,82,58.94046402,2.285112426,36.83800921
8/20/12 19:00,22.6125,418.3619956,231.031499,1007.357596,6.7,13.47801148,82,59.04653122,2.39190026,35.37420593
8/20/12 20:00,20.825,417.686903,237.0393151,966.7036142,6.7,13.40660244,82,59.16419857,2.463333988,34.29232098
8/20/12 21:00,19.625,417.0213385,241.4948415,935.8140825,6.7,13.35316216,82,59.25562672,2.519853583,33.51525696
8/20/12 22:00,18.7125,418.0010609,245.5600889,908.5896838,6.7,13.30983067,82,59.31041595,2.571873913,32.74721672
8/20/12 23:00,18.675,413.8576671,249.377499,894.0710569,6.7,13.28332869,82,59.36204884,2.62008269,32.40757549
8/21/12 00:00,18.2125,435.8819735,248.5798535,872.9328455,6.7,13.26514661,82,59.168687,2.611874238,31.69518644
8/21/12 01:00,17.425,435.7606615,253.9774187,839.1910706,6.7,13.22818408,82,59.14807257,2.663225015,30.65673805
8/21/12 02:00,16.5125,435.7365786,258.5289211,796.6387666,6.7,13.18458795,82,59.14220665,2.707161859,29.25268956
8/21/12 03:00,16.1,436.3496004,262.9641043,774.1498392,6.7,13.17783282,82,59.15620851,2.7518406,28.53422489
8/21/12 04:00,16.475,436.344194,265.7234888,795.964491,6.7,13.17692764,82,59.17931156,2.781152565,29.35518424
8/21/12 05:00,16.7,419.7005805,262.8835341,801.2533839,6.7,13.1876964,82,59.12391341,2.750797713,29.49814752
8/21/12 06:00,19.45,637.0074783,210.5483155,985.043141,6.7,13.42370152,82,57.87611511,2.175460174,35.47216199
8/21/12 07:00,22.1625,868.4974147,169.0291067,1154.336855,6.7,13.60715749,82,56.51998524,1.703287928,40.15802064
8/21/12 08:00,24.55,911.9055768,151.539836,1224.896992,6.7,13.69883421,82,55.93605745,1.48627225,41.96779384
8/21/12 09:00,26.6,914.1510956,141.2502114,1299.317158,6.7,13.77257334,82,55.73334331,1.357013647,43.98982891
8/21/12 10:00,27.8875,917.7724643,135.8676419,1343.600432,6.7,13.80522894,82,55.49490997,1.284554438,45.20989587
8/21/12 11:00,28.675,878.9147945,133.8541785,1388.151465,6.7,13.8119271,82,55.28355233,1.248629852,46.62825872
8/21/12 12:00,29.2125,923.3989428,127.8589247,1503.264011,6.7,13.82801697,82,55.05874259,1.179125512,50.41926734
8/21/12 13:00,30.15,925.0385169,121.057742,1568.937816,6.7,13.85339382,82,54.75595562,1.10454457,52.41909917
8/21/12 14:00,29.85,925.9734515,120.1747953,1520.651539,6.7,13.81252097,82,54.70252576,1.086243966,50.96830078
8/21/12 15:00,29.0875,667.0826504,146.7647773,1367.503389,6.7,13.82019674,82,56.25798605,1.326823792,45.8999665
8/21/12 16:00,28.2125,662.5459153,164.9000003,1343.808598,6.7,13.80853822,82,56.51384773,1.504688153,45.15063202
8/21/12 17:00,27.425,581.7681141,177.6091187,1334.860291,6.7,13.79860912,82,56.64030087,1.635502257,44.89847329
8/21/12 18:00,26.5125,589.9144372,187.1912992,1344.456147,6.7,13.79181658,82,56.68475532,1.737401226,45.27795489
8/21/12 19:00,25.4125,597.4701028,194.7637915,1371.489716,6.7,13.79273,82,56.81421363,1.819822461,46.18912724
8/21/12 20:00,24.3125,557.3743365,198.8127376,1388.06673,6.7,13.78259461,82,56.90781298,1.868963327,46.79036941
8/21/12 21:00,24.2125,543.1021797,200.7798203,1415.373681,6.7,13.80203089,82,56.99783802,1.897755393,47.65843408
8/21/12 22:00,24.0875,441.5839332,220.0388417,1419.043928,6.7,13.80597446,82,57.89775137,2.103937997,47.69108189
8/21/12 23:00,23.9,437.259594,221.5672136,1345.082454,6.7,13.68432947,82,58.05834988,2.151757695,45.79735807
8/22/12 00:00,23.2125,437.1261264,225.255887,1314.916017,6.7,13.64619629,82,58.30421947,2.21638363,45.12518268
8/22/12 01:00,22.8,436.9232993,227.5496,1274.150647,6.7,13.60911758,82,58.47376783,2.265421457,44.00094362
8/22/12 02:00,23.1125,436.8838881,228.3866795,1248.806876,6.7,13.59361275,82,58.56581432,2.29454659,43.25559498
8/22/12 03:00,22.9875,440.86872,230.236811,1229.591028,6.7,13.57321116,82,58.70413706,2.330785305,42.68130702
8/22/12 04:00,22.8,440.0976516,231.660639,1209.225263,6.7,13.55153454,82,58.7901752,2.360255593,42.11382271
8/22/12 05:00,22.8,422.0199189,231.6978079,1230.173796,6.7,13.56832332,82,58.84428061,2.372880704,42.83014024
8/22/12 06:00,22.425,637.8041761,199.3460028,1357.331434,6.7,13.71830586,82,57.34356582,2.022287828,46.43531923
8/22/12 07:00,21.8875,870.4425448,170.9979669,1428.411363,6.7,13.7264317,82,55.69183288,1.686886534,48.57659889
8/22/12 08:00,22.0125,914.1900644,158.0747259,1496.796987,6.7,13.75454988,82,54.89624205,1.510856392,50.74018544
8/22/12 09:00,22.8875,916.549666,149.7783592,1558.280958,6.7,13.78887201,82,54.4834662,1.394185695,52.5595784
8/22/12 10:00,23.675,919.4542377,143.0449312,1616.708022,6.7,13.83822446,82,54.04969357,1.303370159,54.19270898
8/22/12 11:00,24.5875,879.4939416,132.8779065,1705.292437,6.7,13.92463435,82,53.47632848,1.187952864,56.54521876
8/22/12 12:00,25.375,922.8641989,123.4188997,1787.464231,6.7,14.0412644,82,52.87526337,1.083593026,58.35139843
8/22/12 13:00,26.2875,925.0974942,118.4808587,1829.402004,6.7,14.0777967,82,52.67904894,1.023460239,59.22322319
8/22/12 14:00,27.7,929.6721791,105.1367329,1893.009409,6.7,14.12081476,82,52.75403221,0.897825105,61.07039585
8/22/12 15:00,28.3,669.2698692,129.5134537,1808.420329,6.7,14.28866555,82,54.27294721,1.102333598,57.14760393
8/22/12 16:00,28.675,665.5455621,139.0827412,1794.583489,6.7,14.33923044,82,54.85920254,1.191017371,56.22282006
8/22/12 17:00,28.2125,584.3027624,152.953154,1759.220951,6.7,14.31761341,82,55.02919597,1.320193752,55.07487346
8/22/12 18:00,27.1125,590.76983,169.2322915,1705.249798,6.7,14.23990298,82,55.19617138,1.472754116,53.91698169
8/22/12 19:00,26.0125,597.730664,183.0316627,1664.999002,6.7,14.17723995,82,55.52234091,1.607728381,53.09874513
8/22/12 20:00,24.85,557.6298995,197.1840472,1588.805375,6.7,13.99622821,82,56.11864689,1.753412234,51.66060726
8/22/12 21:00,24.4,543.6668577,204.5959107,1525.910847,6.7,13.90723674,82,56.59847902,1.850525193,50.51653954
8/22/12 22:00,24.4,441.862403,226.0263298,1461.155777,6.7,13.85901126,82,57.7184508,2.091897433,48.64474768
8/22/12 23:00,23.4,437.4399719,230.5854145,1330.30592,6.7,13.65613705,82,58.17048742,2.194458918,45.34091946
8/23/12 00:00,22.8,437.2648263,229.9676971,1321.571003,6.7,13.64747163,82,58.30913336,2.238734337,45.4589539
8/23/12 01:00,22.8,437.0576873,228.7097233,1333.320149,6.7,13.66435214,82,58.34724706,2.259236127,45.74395023
8/23/12 02:00,22.8,436.9850284,231.365954,1305.420173,6.7,13.62924822,82,58.56982051,2.311213712,44.92945942
8/23/12 03:00,22.425,437.6106592,234.5270829,1218.08538,6.7,13.55102819,82,58.77611077,2.368260276,42.30193609
8/23/12 04:00,21.8875,437.4783374,236.0098486,1185.814427,6.7,13.51600279,82,58.898049,2.405785807,41.52602591
8/23/12 05:00,21.7,420.739622,235.5556957,1191.381064,6.7,13.51674287,82,58.95958584,2.418199441,41.74986425
8/23/12 06:00,21.7,637.9705443,203.0209885,1278.445465,6.7,13.6432264,82,57.51484129,2.067247519,44.19224877
8/23/12 07:00,21.7,871.1107024,171.8158315,1353.886131,6.7,13.66737074,82,55.81968128,1.702242428,46.46616697
8/23/12 08:00,22.0125,914.9204819,161.1101756,1400.485556,6.7,13.6885525,82,55.07588738,1.546289293,47.89746452
8/23/12 09:00,21.5125,916.6967004,160.9276411,1407.233475,6.7,13.6734824,82,54.82615985,1.505216047,48.15470348
8/23/12 10:00,21.1,919.2044539,158.9758745,1387.202947,6.7,13.65236377,82,54.63609053,1.458237054,47.63212017
8/23/12 11:00,21.1,878.1296023,158.3325981,1383.738179,6.7,13.64521541,82,54.52439886,1.430886804,47.57905542
8/23/12 12:00,21.1,921.0131699,152.237899,1354.983888,6.7,13.62768371,82,54.35280056,1.359885691,46.68016017
8/23/12 13:00,21.475,922.4655421,149.4405005,1372.092004,6.7,13.63040106,82,54.25773805,1.322448362,47.30960248
8/23/12 14:00,21.7,923.3763933,148.6529743,1386.712377,6.7,13.62886292,82,54.17375753,1.305560087,47.78804763
8/23/12 15:00,21.0125,664.5717956,183.9070846,1227.926123,6.7,13.60766391,82,55.86644286,1.62077015,42.39237919
8/23/12 16:00,20.6,661.2103296,200.2351102,1164.675091,6.7,13.57168196,82,56.53216888,1.794627363,40.45109523
8/23/12 17:00,20.6,581.1812351,208.4336717,1145.422257,6.7,13.5637574,82,56.92683173,1.904005377,39.84655369
8/23/12 18:00,20.225,589.6758496,212.9806404,1070.528927,6.7,13.51295282,82,57.12785577,1.978729398,37.41893533
8/23/12 19:00,20,597.3150031,218.3168359,1031.122602,6.7,13.4871353,82,57.38500176,2.058384023,36.26716231
8/23/12 20:00,20,557.4017545,219.6854548,1091.967532,6.7,13.52126199,82,57.52216224,2.097133211,38.30626171
8/23/12 21:00,20.375,543.1159711,220.8463686,1157.328112,6.7,13.56559664,82,57.66567619,2.129475382,40.33373444
8/23/12 22:00,20.9125,441.4233807,239.8690159,1147.232737,6.7,13.55418405,82,58.5962374,2.350059147,39.94068444
8/23/12 23:00,21.1,437.08185,240.2573827,1085.536527,6.7,13.46556793,82,58.79647674,2.400321371,38.17151439
8/24/12 00:00,20.7875,436.9434669,241.0096915,1043.88266,6.7,13.43546142,82,58.92891155,2.442995087,36.94858789
8/24/12 01:00,20.225,436.7100307,242.7170911,1014.77603,6.7,13.40634858,82,59.04451445,2.486667305,36.09812988
8/24/12 02:00,20,436.6315522,244.365929,1000.786175,6.7,13.38574487,82,59.11508466,2.523179322,35.72454333
8/24/12 03:00,19.625,437.279835,247.5318148,975.3973424,6.7,13.36242962,82,59.09084425,2.568661833,34.90532703
8/24/12 04:00,19.775,437.1126751,250.1975321,963.3940286,6.7,13.36051198,82,59.08827328,2.601998491,34.56474714
8/24/12 05:00,20,420.4686559,250.5351152,964.4054799,6.7,13.35946457,82,59.08628248,2.609102332,34.58276797
8/24/12 06:00,20.375,637.7488577,213.1255275,1054.326782,6.7,13.49283262,82,57.86803091,2.196491691,37.31371516
8/24/12 07:00,20.6,870.5910457,180.657358,1164.264854,6.7,13.57066383,82,56.19788803,1.810775681,40.60534727
8/24/12 08:00,20.9125,914.0163864,167.0819815,1237.947536,6.7,13.61410465,82,55.37270755,1.620657291,42.83613738
8/24/12 09:00,21.475,916.2934792,160.8823292,1276.122273,6.7,13.63545082,82,55.03638256,1.519357787,43.97661286
8/24/12 10:00,21.7,919.4965771,153.8301193,1293.850386,6.7,13.63834026,82,54.80905066,1.423580997,44.54102412
8/24/12 11:00,22.0125,879.0050919,150.4100795,1314.159923,6.7,13.64262639,82,54.71046551,1.371000858,45.22345768
8/24/12 12:00,22.575,922.6916019,144.4609491,1312.921329,6.7,13.63839062,82,54.60944356,1.301889229,45.18244662
8/24/12 13:00,22.425,925.0048209,139.8181505,1324.623036,6.7,13.61943028,82,54.51797166,1.248892695,45.6905412
8/24/12 14:00,22.2,926.5783475,136.5466161,1325.762843,6.7,13.59951708,82,54.48824243,1.211364251,45.86277961
8/24/12 15:00,22.575,667.2063748,164.4632765,1216.518414,6.7,13.62463698,82,56.18316764,1.464064446,42.00428926
8/24/12 16:00,22.425,664.1662924,174.3262767,1164.415201,6.7,13.5952385,82,56.96144255,1.578235561,40.27701682
8/24/12 17:00,21.8875,583.0221371,184.8906124,1107.867219,6.7,13.56284402,82,57.0725556,1.70356397,38.50915499
8/24/12 18:00,21.0125,590.2428072,198.0058961,1060.701442,6.7,13.52445727,82,57.06915836,1.848619585,37.05049548
