timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
9/29/12 20:00,15.6875,556.2693178,229.1150098,693.0628921,6.7,13.1231581,82,57.82007516,2.211841034,25.79863466
9/29/12 21:00,15.4125,542.4928026,232.599731,674.2248074,6.7,13.08076042,82,57.97815793,2.270508869,25.13631512
9/29/12 22:00,14.3125,440.8616521,258.14001,596.5280095,6.7,12.89877369,82,58.75500104,2.560324511,22.65976815
9/29/12 23:00,12.8375,436.3987477,263.2173715,456.478426,6.7,12.58134369,82,58.90518037,2.658050554,17.71509071
9/30/12 00:00,11.8875,436.2257258,268.2973073,310.3867802,6.7,12.23440693,82,58.99178033,2.742966651,12.84143165
9/30/12 01:00,11.325,436.0114244,272.8985304,292.2284144,6.7,12.1548353,82,59.08179823,2.813738906,12.47687093
9/30/12 02:00,11.1,435.8984738,278.3948874,285.1446704,6.7,12.0991709,82,59.2126473,2.890340431,12.44558908
9/30/12 03:00,10.7875,436.4480981,280.893394,277.689665,6.7,12.07945606,82,59.28284773,2.934131606,12.22165369
9/30/12 04:00,10.6,436.2470371,283.6797329,278.5309133,6.7,11.90467747,82,59.35390225,2.975414406,12.46699454
9/30/12 05:00,10.225,432.0323215,288.1219471,281.5489432,6.7,11.53947731,82,59.45492629,3.035513884,13.13633462
9/30/12 06:00,11.0625,505.9610391,267.2937272,291.6414776,6.7,11.30287542,82,58.91006548,2.807576059,14.51046795
9/30/12 07:00,12.3875,645.4706131,233.3496815,362.8444255,6.7,11.39199974,82,57.9848555,2.41164526,18.49437652
9/30/12 08:00,12.8,685.4824017,224.6481854,567.9678606,6.7,11.49175521,82,57.79029431,2.280178451,28.13863183
9/30/12 09:00,13.4875,686.1477651,210.263505,606.8451902,6.7,11.18830131,82,57.60521194,2.106300027,31.63355276
9/30/12 10:00,15.65,687.7825673,198.5148936,674.1300514,6.7,11.0679383,82,57.62668808,1.971917928,36.50156865
9/30/12 11:00,17.0125,720.4351272,191.1271979,766.5168169,6.7,10.83185139,82,57.55824187,1.889403314,43.80074602
9/30/12 12:00,18.2625,777.9295785,186.1977517,775.6780745,6.7,11.75794676,82,57.48825869,1.83169451,38.80764338
9/30/12 13:00,18.525,796.1428604,178.8855298,834.1786954,6.7,11.86551759,82,57.44543432,1.754117232,38.67052966
9/30/12 14:00,18.3,821.7581607,176.1800068,832.9822228,6.7,11.87447596,82,57.36476358,1.722491732,38.47794838
9/30/12 15:00,16.925,814.8668223,183.2002361,797.2881269,6.7,11.78581355,82,57.16653408,1.783936851,37.14777301
9/30/12 16:00,16.1,773.5695922,196.5698207,761.397442,6.7,11.74555174,82,57.2239591,1.906696376,35.99153694
9/30/12 17:00,14.725,595.1342972,242.3604888,672.078082,6.7,11.72204444,82,58.47127139,2.372245553,31.70362324
9/30/12 18:00,12.525,591.4768555,257.3840368,525.0393675,6.7,10.81841705,82,58.91399252,2.572885633,27.4935036
9/30/12 19:00,10.2625,573.6007453,266.1667441,355.0472147,6.7,10.24010871,82,58.97304515,2.706802938,22.66638065
9/30/12 20:00,8.7125,563.5309908,273.5389674,313.9255307,6.7,10.20743116,82,59.01551396,2.808820369,21.08376514
9/30/12 21:00,8.7375,541.4034739,277.3540535,307.3770476,6.7,10.20028125,82,59.2010681,2.871269004,20.90885297
9/30/12 22:00,9.4375,514.5584242,279.2766167,320.4202899,6.7,10.12341901,82,59.24960898,2.910618853,21.92562435
9/30/12 23:00,10.1375,450.2064242,287.0554516,288.9242127,6.7,9.907908287,82,59.14891166,2.995734368,21.02311622
10/1/12 00:00,10.9,413.5198409,290.5973625,264.0799591,6.7,10.19968364,82,59.4822177,3.052207941,18.8205224
10/1/12 01:00,11.6375,413.4652799,291.4188977,265.5466453,6.7,10.72272352,82,59.54529919,3.079559027,17.12507835
10/1/12 02:00,12.3375,413.4739248,293.1449506,280.8349779,6.7,11.21280608,82,59.62984314,3.112420517,16.01275061
10/1/12 03:00,13.0375,414.0795186,294.4157569,436.2508418,6.7,11.88231539,82,59.67508094,3.137346542,21.69479332
10/1/12 04:00,11.925,413.9475554,299.1468699,305.5918442,6.7,11.6005581,82,59.76836716,3.198991616,14.3816773
10/1/12 05:00,10.4125,409.5601554,306.3384466,282.9607087,6.7,11.25943081,82,59.87417583,3.289413033,14.02860271
10/1/12 06:00,11.0625,399.9775521,298.2794696,276.5343954,6.7,11.35961325,82,59.70417868,3.207513195,14.26477753
10/1/12 07:00,13.3875,532.2571533,253.8492446,450.3056502,6.7,12.19072091,82,58.86661474,2.697737222,21.04242618
10/1/12 08:00,15.4625,532.8707764,235.107788,599.1084995,6.7,12.45143613,82,58.99932051,2.469075701,25.38864362
10/1/12 09:00,16.475,533.1811254,222.2139209,660.7147496,6.7,12.23521904,82,59.14138037,2.326589405,28.02829819
10/1/12 10:00,17.7,534.4770404,215.494827,697.0300228,6.7,12.05452819,82,59.20141645,2.255924872,30.8262687
10/1/12 11:00,18.9875,533.6053966,209.5470607,745.8870089,6.7,11.91119745,82,59.26913717,2.196595021,33.69654525
10/1/12 12:00,19.4,533.9172794,202.1864893,755.9079959,6.7,11.75683686,82,59.28168418,2.122157814,35.50577442
10/1/12 13:00,19.4,534.0848025,195.7942465,760.5067026,6.7,11.70159823,82,59.1695594,2.054890573,36.05038923
10/1/12 14:00,19.4,534.090154,191.8299592,754.7918772,6.7,11.67716805,82,59.06925049,2.009433918,36.29388111
10/1/12 15:00,18.4,401.4082669,216.2744446,692.3879817,6.7,11.69013532,82,59.55957881,2.271604867,33.05577887
10/1/12 16:00,17.1125,400.8714528,228.2965119,646.9367904,6.7,11.52944576,82,59.50033614,2.410281673,31.53140556
10/1/12 17:00,15.6375,408.7305877,247.3573319,595.4622832,6.7,11.29336989,82,59.59348249,2.620759405,30.36951429
10/1/12 18:00,14.3125,417.5859288,258.8491395,533.1685605,6.7,11.36874979,82,59.59878355,2.751632399,27.60796958
10/1/12 19:00,12.8375,417.294266,267.3082559,407.5676263,6.7,11.36763397,82,59.56820866,2.845263174,20.53677658
10/1/12 20:00,12.2,416.8927687,274.7502623,301.1352944,6.7,11.23812782,82,59.55406998,2.92487956,15.63942416
10/1/12 21:00,11.5125,416.2472225,281.4753763,286.4791755,6.7,11.24573944,82,59.56690097,2.996700184,14.9949553
10/1/12 22:00,11.1,417.378358,287.7608645,278.8344611,6.7,11.24093362,82,59.60505542,3.065981543,14.63793197
10/1/12 23:00,10.4125,413.1325739,293.3578103,267.3729017,6.7,11.24129092,82,59.64577806,3.129090221,14.04690128
10/2/12 00:00,10.375,435.1659387,291.5277657,270.0204224,6.7,11.16638015,82,59.48948574,3.107548818,14.26362122
10/2/12 01:00,9.85,435.099699,298.5710221,271.1057414,6.7,10.88369249,82,59.56977726,3.178250189,14.80469623
10/2/12 02:00,9.0875,434.9655968,305.6410514,264.9011163,6.7,10.52357697,82,59.67773783,3.259932744,15.51923354
10/2/12 03:00,8.9,435.6130712,309.2581727,258.2129277,6.7,10.28746615,82,59.72611267,3.307625053,16.35131062
10/2/12 04:00,8.9,435.4785421,312.8857899,251.6917436,6.7,10.20311268,82,59.75888773,3.353368687,16.74056353
10/2/12 05:00,9.2125,431.3659646,313.9878383,248.2573953,6.7,10.26925896,82,59.74335897,3.369400367,16.72763756
10/2/12 06:00,10.4625,635.9442498,254.720869,252.1687027,6.7,10.68896833,82,58.26011337,2.689468419,16.13343902
10/2/12 07:00,13.1625,866.9442944,200.5910168,403.8979452,6.7,11.90346027,82,57.08004108,2.052625062,21.08184878
10/2/12 08:00,16.15,909.3219068,179.0237806,694.1411351,6.7,12.94741278,82,56.5548873,1.781189809,28.21677249
10/2/12 09:00,18.575,910.5550321,169.7689251,824.7305089,6.7,13.19607535,82,56.28677231,1.653219176,30.84647123
10/2/12 10:00,20.15,912.6247079,161.7587393,895.6530618,6.7,13.3455837,82,56.21406498,1.551269337,32.45264686
10/2/12 11:00,21.6,871.0409221,158.8725316,950.2122324,6.7,13.4449308,82,56.05797796,1.506484718,33.81312908
10/2/12 12:00,22.575,913.8279571,152.4904029,991.6258521,6.7,13.49347565,82,55.81440626,1.432041623,34.93153853
10/2/12 13:00,22.425,915.0143941,144.7068752,991.7071001,6.7,13.47855897,82,55.62906042,1.346519161,34.8993359
10/2/12 14:00,21.8875,914.4131546,146.0917657,961.665108,6.7,13.43605858,82,55.32668146,1.34802933,34.01993831
10/2/12 15:00,21.0125,660.3053941,190.1635525,868.0789011,6.7,13.1567377,82,56.63490502,1.753280471,31.54574387
10/2/12 16:00,20.225,658.5077714,208.8963189,813.0909645,6.7,13.01108839,82,57.20512304,1.949541933,30.58308431
10/2/12 17:00,17.9375,591.5424652,220.4884985,763.5955149,6.7,13.13215183,82,57.59727093,2.089513804,28.54568846
10/2/12 18:00,16.325,596.1766033,224.8755237,772.8422373,6.7,13.18482106,82,57.75879985,2.161996227,28.5782349
10/2/12 19:00,16.1,595.8622251,230.0370392,781.036051,6.7,13.2303724,82,57.96008232,2.237881915,28.63862301
10/2/12 20:00,16.1,556.0859925,231.9276427,766.5250501,6.7,13.24076444,82,58.04168018,2.278262262,28.00278777
10/2/12 21:00,15.7875,541.9928467,234.407246,747.8385686,6.7,13.22165258,82,58.12232362,2.31911184,27.35161829
10/2/12 22:00,15.225,440.6970055,260.5419957,697.6822466,6.7,13.11973022,82,58.90583906,2.611225245,25.76897161
10/2/12 23:00,15,436.349089,263.3800452,696.8379663,6.7,13.17351087,82,59.06804658,2.68397558,25.79346641
10/3/12 00:00,15,436.2806773,265.0655877,706.1085496,6.7,13.17043445,82,59.12931427,2.731545604,26.06949969
10/3/12 01:00,15,436.1519474,267.3572625,713.8241143,6.7,13.17342315,82,59.16953013,2.774753747,26.34007375
10/3/12 02:00,15,436.0596403,269.9318988,707.9824985,6.7,13.15525789,82,59.22548362,2.814369875,26.1643858
10/3/12 03:00,15,439.5683014,271.9586244,708.052657,6.7,13.1549868,82,59.26408556,2.845959916,26.18551508
10/3/12 04:00,15,438.826687,274.5339119,702.6807208,6.7,13.14347236,82,59.32946834,2.880925862,26.03283095
10/3/12 05:00,15,433.5129755,276.6326708,704.2547056,6.7,13.14242398,82,59.3861662,2.911536945,26.09353496
10/3/12 06:00,15.375,636.8786258,236.1348195,740.4850986,6.7,13.18612812,82,58.1496073,2.459085645,27.36810226
10/3/12 07:00,15.6,867.6982713,199.4908856,814.2530481,6.7,13.31439257,82,56.78787906,2.02138674,29.61026146
10/3/12 08:00,15.6,909.7401481,186.9073301,823.4379995,6.7,13.35386342,82,56.08967465,1.837077301,29.63209437
10/3/12 09:00,15.225,910.6938205,182.5834704,804.4670342,6.7,13.36495698,82,55.73677261,1.750505563,28.83822212
10/3/12 10:00,15.375,912.4371409,178.7226229,811.229318,6.7,13.3761083,82,55.47821709,1.680629269,29.05072677
10/3/12 11:00,16.6,871.130177,172.2782932,856.7859415,6.7,13.41804695,82,55.27514035,1.595686215,30.5364608
10/3/12 12:00,17.8875,913.4791583,163.8990961,852.9248832,6.7,13.42753359,82,55.11657369,1.500502215,30.26722901
10/3/12 13:00,18.9875,914.1395275,159.0383521,891.3762338,6.7,12.97310387,82,54.96373501,1.442259875,32.8979919
10/3/12 14:00,18.7125,918.4431268,153.745551,906.0975624,6.7,12.10658231,82,54.88456589,1.383655479,38.1938381
10/3/12 15:00,17.6125,672.2128978,192.9221369,806.2262093,6.7,11.22798846,82,56.44364252,1.742407206,40.27132585
10/3/12 16:00,16.5125,711.6366337,211.0643019,753.9764743,6.7,10.78457991,82,57.07808534,1.93905531,43.28113276
10/3/12 17:00,15.0375,673.8108005,226.2460877,701.0968467,6.7,10.8807767,82,57.59234246,2.1209464,40.50127032
10/3/12 18:00,13.7125,666.4180281,231.5384198,654.1021569,6.7,11.04621131,82,57.82811242,2.213219457,36.08238695
10/3/12 19:00,12.6125,633.27851,238.0244146,456.725991,6.7,10.13945358,82,58.10951537,2.312612573,28.05637979
10/3/12 20:00,11.2,577.7767475,241.4965616,314.0400512,6.7,9.906551079,82,58.22104595,2.378093915,22.71092173
10/3/12 21:00,10.225,565.0038966,246.8256055,289.4058816,6.7,9.915824248,82,58.27460979,2.453595949,21.40843017
10/3/12 22:00,10,446.0243167,276.6785856,264.5466902,6.7,10.00011444,82,58.99654879,2.788392918,19.43237162
10/3/12 23:00,9.3125,435.9305001,283.8320442,248.9047673,6.7,10.1134827,82,59.16972605,2.908596941,17.70613331
10/4/12 00:00,9.2125,435.8249362,287.5749328,249.8068934,6.7,10.13844437,82,59.30778232,2.983355702,17.46870873
10/4/12 01:00,9.4,435.6964748,289.4413974,244.2327803,6.7,10.35722704,82,59.40280479,3.029328584,16.60732372
10/4/12 02:00,9.4,435.5826306,292.6216907,245.8086055,6.7,10.56892712,82,59.52935394,3.083481591,15.68044198
10/4/12 03:00,9.775,436.1903186,292.8781703,254.3300458,6.7,10.62737866,82,59.58249628,3.103201733,15.7711265
10/4/12 04:00,9.3125,435.99432,298.8268886,250.7625169,6.7,10.67716383,82,59.68334206,3.179919979,15.16985808
10/4/12 05:00,8.9,431.8090825,303.4343352,249.14917,6.7,10.59089283,82,59.70610865,3.241397896,15.13912428
10/4/12 06:00,9.5875,636.4391762,255.0402242,253.4733304,6.7,10.69537548,82,58.3517761,2.688320475,15.38910908
10/4/12 07:00,10.375,867.2653788,215.4479235,262.1383157,6.7,10.89902907,82,57.06450451,2.202486465,15.36265878
10/4/12 08:00,11.975,909.4134348,199.6374429,354.1312263,6.7,11.20313518,82,56.41852544,1.97894732,19.6019331
10/4/12 09:00,13.1125,911.9438671,189.3181188,639.9974685,6.7,11.47989952,82,56.05010213,1.830538197,32.13365914
10/4/12 10:00,13.9875,917.6421897,189.9181784,692.8319073,6.7,11.11592872,82,55.87118309,1.802895693,36.71536573
10/4/12 11:00,14.0875,875.803488,189.1394569,693.2809454,6.7,10.99629904,82,55.70610949,1.770392313,38.22024562
10/4/12 12:00,14.5875,916.5293436,185.1130505,703.2534182,6.7,11.05958455,82,55.4922411,1.713569409,38.81210202
10/4/12 13:00,15.375,916.3060942,173.0424071,734.677358,6.7,11.24129487,82,55.1929631,1.585109434,39.04534487
10/4/12 14:00,16.2875,912.9989357,171.7568577,763.5915262,6.7,11.42433204,82,55.05366622,1.558896447,39.08261738
10/4/12 15:00,16.7,660.2028206,201.2898289,725.8045008,6.7,11.41653998,82,56.69552914,1.833180726,36.53038943
10/4/12 16:00,15.6375,658.4038448,218.7270463,672.263487,6.7,11.33383547,82,57.38279615,2.029555173,34.48774105
10/4/12 17:00,14.3125,591.3781111,233.551788,627.3276135,6.7,11.19316391,82,57.87189412,2.214987196,32.85703225
10/4/12 18:00,13.9,596.0016564,238.123887,600.1881845,6.7,11.12512018,82,58.07028463,2.302983525,32.3697922
10/4/12 19:00,13.525,595.6662831,241.2705608,575.7247123,6.7,11.30140651,82,58.23045768,2.369072741,30.31100611
10/4/12 20:00,12.9875,555.8593626,244.8737747,564.9902235,6.7,11.34414305,82,58.28556139,2.429891242,29.04315896
10/4/12 21:00,13.1125,541.7879681,249.6219345,570.3338572,6.7,11.24057528,82,58.33878583,2.495268532,29.74487741
10/4/12 22:00,13.3,440.5307466,275.4938523,542.9795656,6.7,11.11080324,82,59.05825806,2.788566591,29.05955208
10/4/12 23:00,12.6125,436.1147501,278.6235304,372.0910114,6.7,11.0587319,82,59.20882461,2.864643198,20.15814255
10/5/12 00:00,12.8875,436.0552173,280.5159257,390.9820057,6.7,11.82614284,82,59.31026166,2.915596815,19.7648244
10/5/12 01:00,12.9875,435.904587,283.5039703,519.9254929,6.7,12.40399307,82,59.43801475,2.970427782,22.67607094
10/5/12 02:00,12.8,435.8037257,286.5762504,529.2885888,6.7,12.42899625,82,59.54056426,3.023160399,22.22988411
10/5/12 03:00,13.4875,436.4637241,288.6818906,544.1970824,6.7,12.49645798,82,59.62751927,3.062409952,22.57838237
10/5/12 04:00,14.5875,436.3713987,288.8280673,570.9268959,6.7,12.69682614,82,59.65385925,3.07566256,23.12931423
10/5/12 05:00,14.625,432.2124952,289.5658768,588.9871597,6.7,12.78768905,82,59.68335267,3.091697804,23.25239478
10/5/12 06:00,14.4,636.7945843,245.2891748,608.2477836,6.7,12.83975547,82,58.39786726,2.586913804,23.78256562
10/5/12 07:00,14.775,867.7528353,203.0582322,663.7011551,6.7,12.93471091,82,56.94144201,2.077889467,25.56572459
10/5/12 08:00,15.375,910.2638959,178.3055806,723.7673416,6.7,12.62101895,82,56.24734513,1.76736909,28.49685003
10/5/12 09:00,15.6,912.5686385,168.9229646,761.9244554,6.7,11.96247717,82,56.05998584,1.635410377,33.05109831
10/5/12 10:00,15.225,918.251675,166.0819195,752.6689579,6.7,11.39912212,82,55.83538365,1.580675219,36.9911026
10/5/12 11:00,15,876.4320691,172.5985365,735.932433,6.7,11.16927758,82,55.49281433,1.617715908,38.78116889
10/5/12 12:00,13.625,917.7795848,179.7761709,692.6233781,6.7,11.05009408,82,55.37259038,1.66250732,37.69011574
10/5/12 13:00,12.425,918.3277283,184.9964001,357.7330381,6.7,10.12414551,82,55.35187621,1.694107369,22.27229971
10/5/12 14:00,12.2,914.7535923,187.745059,305.2937789,6.7,10.29453401,82,55.31441996,1.707099769,20.52540525
10/5/12 15:00,11.8875,659.6103134,225.838847,270.344554,6.7,10.96023239,82,57.04293686,2.069171191,16.64640536
10/5/12 16:00,11.7,658.0042955,239.2891993,274.5383616,6.7,11.36589178,82,57.70300217,2.244200197,14.97434834
10/5/12 17:00,11.325,591.1205211,249.4982409,286.4068815,6.7,11.24384374,82,58.10168751,2.395293657,15.02962162
10/5/12 18:00,11.1,595.7120869,252.6076035,292.8238265,6.7,10.95831097,82,58.29107202,2.473330241,15.81687321
10/5/12 19:00,11.1,595.3856301,256.7265931,292.8262423,6.7,10.72707214,82,58.47642652,2.551271317,16.70954681
10/5/12 20:00,10.7875,555.626764,257.4763808,281.8056501,6.7,10.64139564,82,58.48758678,2.584644257,16.73865766
10/5/12 21:00,10.6,541.5453284,263.9133276,275.2602885,6.7,10.61641427,82,58.61490486,2.667167272,16.64110697
10/5/12 22:00,10.9125,440.3276268,290.2254339,278.5541487,6.7,10.60550875,82,59.39151066,2.976569928,16.97041274
10/5/12 23:00,11.1,435.9435713,290.5324218,286.3461851,6.7,10.48928804,82,59.50559481,3.029525578,17.67766368
10/6/12 00:00,11.1,435.8629522,290.3982667,288.0769871,6.7,10.31183071,82,59.56892165,3.059613802,18.52855329
10/6/12 01:00,11.1,435.7268598,292.9405059,283.8887731,6.7,10.25044683,82,59.6579056,3.10666322,18.83477158
10/6/12 02:00,10.7875,436.8265091,295.7042139,282.2277332,6.7,10.13055292,82,59.74977827,3.154371959,19.1882403
10/6/12 03:00,10.6,461.9723676,298.3251347,299.0754716,6.7,10.0095024,82,59.81205117,3.195993084,21.16435238
10/6/12 04:00,10.6,461.3756534,302.0990016,296.0769852,6.7,9.964390975,82,59.84354305,3.246882943,21.45329835
10/6/12 05:00,10.225,456.2008054,302.6452491,288.3643985,6.7,9.940514735,82,59.81296146,3.258246196,21.13267745
10/6/12 06:00,10,641.6285679,261.0573261,263.9383339,6.7,10.03074594,82,58.60491259,2.772090232,19.24211544
10/6/12 07:00,10.6875,867.2762059,218.8669088,266.910046,6.7,10.22923662,82,57.23358642,2.254899755,18.60601838
10/6/12 08:00,12.1625,912.481561,190.2423709,366.7348973,6.7,10.40601789,82,56.40876281,1.896595617,24.27916227
10/6/12 09:00,13.1125,921.7552122,183.8040396,645.5421056,6.7,10.74367749,82,56.11408586,1.785938326,38.54098761
10/6/12 10:00,12.9875,976.1819733,185.9249749,674.703232,6.7,10.8423771,82,55.8499358,1.771532397,39.97806886
10/6/12 11:00,12.425,974.591717,186.762217,415.2398876,6.7,10.2727462,82,55.67841852,1.751856546,25.45406099
10/6/12 12:00,11.5125,1013.653215,188.5870789,363.087945,6.7,10.21533199,82,55.60262619,1.748594758,24.23241972
10/6/12 13:00,11.475,1021.733031,190.4103882,357.1925341,6.7,10.21984728,82,55.55300033,1.75099597,24.20025303
10/6/12 14:00,11.0125,1029.437063,191.4404648,350.4903398,6.7,10.20966097,82,55.49146607,1.749441451,23.77046108
10/6/12 15:00,10.6,778.9720506,231.0261175,326.61196,6.7,10.68351393,82,57.2363324,2.129407347,20.78338219
10/6/12 16:00,10.6,784.3025299,245.7820655,354.3576122,6.7,10.21942048,82,57.87585949,2.321835402,23.17047686
10/6/12 17:00,10.225,712.8019511,253.2750681,336.5943059,6.7,10.22030205,82,58.20132785,2.449164992,22.69316359
10/6/12 18:00,10,719.9822606,255.6593582,331.1885199,6.7,10.21597132,82,58.33929887,2.51691442,22.45703348
10/6/12 19:00,10,724.4551271,259.7933811,330.6983714,6.7,10.2276975,82,58.46085951,2.590694043,22.39592289
10/6/12 20:00,9.625,701.4653917,262.9223904,326.2560116,6.7,10.2320141,82,58.48625629,2.643709649,22.06312688
10/6/12 21:00,9.0875,691.75215,267.0645749,317.6684752,6.7,10.23217282,82,58.56710556,2.701376435,21.45840851
10/6/12 22:00,7.8375,586.7959404,300.6809308,294.3515365,6.7,10.44719012,82,59.38898397,3.084197081,19.25232955
10/6/12 23:00,6.5125,583.8006546,310.4628085,286.7049254,6.7,10.16324923,82,59.63269997,3.244177923,19.30516101
10/7/12 00:00,5.7875,576.0496429,315.8788171,270.5900192,6.7,10.13362345,82,59.86662593,3.350933463,18.64438116
10/7/12 01:00,5.225,571.054961,321.50623,261.3942655,6.7,10.11171969,82,59.97756064,3.449204115,18.18966035
10/7/12 02:00,6.0625,568.5901877,321.104456,269.3256481,6.7,10.1387635,82,59.98181326,3.467792674,18.76898315
10/7/12 03:00,6.325,567.1168009,322.971912,275.0508143,6.7,10.14790482,82,59.95779202,3.495369972,19.04605387
10/7/12 04:00,5.7875,563.1573336,329.5924585,267.8877699,6.7,10.12602356,82,60.08776237,3.576413438,18.60291404
10/7/12 05:00,4.85,561.2285518,338.8359961,256.325118,6.7,10.10272729,82,60.25983476,3.696035423,17.89656203
10/7/12 06:00,5.4625,628.145437,308.719508,261.3859846,6.7,10.09868974,82,59.5437246,3.353337452,18.35065003
10/7/12 07:00,7.475,751.6912887,259.3215421,282.0299415,6.7,10.39832799,82,58.43262246,2.749412179,18.93232118
10/7/12 08:00,8.9875,789.6282213,242.0594466,315.1877884,6.7,10.18538389,82,58.26667568,2.508985337,21.36404846
10/7/12 09:00,10.4625,794.3030442,236.7163703,335.5591031,6.7,10.22653741,82,58.14391115,2.419363838,22.81159927
10/7/12 10:00,11.7875,811.631691,232.977346,359.3748153,6.7,10.26529942,82,58.04529759,2.357959705,24.15614216
10/7/12 11:00,11.5125,793.189519,231.9996301,357.1349545,6.7,10.26869888,82,58.00528175,2.332942393,23.85808961
10/7/12 12:00,11.1,796.7428294,233.2186837,350.2903837,6.7,10.25054251,82,58.00160493,2.33546545,23.52697279
10/7/12 13:00,10.4125,803.3687786,233.9452494,339.5197025,6.7,10.23861093,82,57.96750098,2.336735502,22.84663823
10/7/12 14:00,10,811.6993432,237.581333,332.587678,6.7,10.23041879,82,57.98835025,2.368820469,22.45923693
10/7/12 15:00,10,809.5954468,239.369517,332.4694814,6.7,10.22668492,82,57.98156111,2.38486848,22.47819968
10/7/12 16:00,9.3125,769.7880088,249.5157542,322.675391,6.7,10.23260983,82,57.98958222,2.484662645,21.80546508
10/7/12 17:00,8.525,590.4206343,291.4212554,302.8285885,6.7,10.45578993,82,59.14420801,2.939832022,19.7821397
10/7/12 18:00,7.9875,583.6090658,302.8849903,304.8139574,6.7,10.20053135,82,59.33464215,3.118883445,20.41979699
10/7/12 19:00,7.425,592.8061174,311.4143216,292.906809,6.7,10.19214472,82,59.47214153,3.251458774,19.93395799
10/7/12 20:00,6.2,598.2015728,323.4266265,278.4305884,6.7,10.15899248,82,59.59879025,3.411451754,19.08270136
10/7/12 21:00,3.85,604.0709266,346.0856169,248.756568,6.7,10.09080857,82,60.26355404,3.702682832,17.29566573
10/7/12 22:00,2.8,598.442822,352.1111635,227.1281006,6.7,10.05686042,82,61.00477902,3.881848862,16.02514692
10/7/12 23:00,2.425,590.9958034,357.7886602,221.5402178,6.7,10.04971168,82,61.16632972,4.030967694,15.73261437
10/8/12 00:00,1.8875,574.2748932,368.7189807,213.9132975,6.7,10.03540653,82,61.18693371,4.201856936,15.25144832
10/8/12 01:00,1.325,579.413456,376.3610042,206.2291711,6.7,10.01875932,82,61.12811222,4.304781876,14.77157807
10/8/12 02:00,1.1,576.7262042,383.005996,201.4435197,6.7,10.00964411,82,61.17856419,4.385692341,14.48794021
10/8/12 03:00,1.1,582.5417555,387.0540064,201.076462,6.7,10.01320446,82,61.22167915,4.440719219,14.47976461
10/8/12 04:00,0.7875,587.1984086,395.4822452,197.9996357,6.7,10.01039676,82,61.22519166,4.545142079,14.26084638
10/8/12 05:00,0.225,585.5582776,403.3464737,190.7551226,6.7,9.992067171,82,61.17750677,4.633955603,13.77590636
10/8/12 06:00,1.0625,563.1937911,385.221938,199.5147328,6.7,10.00921801,82,61.19338333,4.42151948,14.42592829
10/8/12 07:00,4.825,676.375677,312.6603766,234.22733,6.7,10.59126413,82,60.31948511,3.560379579,15.72193963
10/8/12 08:00,8.3875,674.5855698,272.8936676,310.2580541,6.7,10.19997315,82,59.25584346,2.999528623,20.68208065
10/8/12 09:00,10.15,690.4060283,258.7069729,332.2719013,6.7,10.24301522,82,59.25234396,2.779073204,22.40132894
10/8/12 10:00,11.6,696.303383,250.4022091,355.9678386,6.7,10.27624052,82,59.3446428,2.663749938,23.85808321
10/8/12 11:00,12.575,693.0631687,244.2019598,408.2069498,6.7,10.5912795,82,59.45497563,2.591271402,26.42995992
10/8/12 12:00,12.8,687.8657408,233.7003401,584.1982335,6.7,11.41694759,82,59.4376299,2.478478953,30.89429028
10/8/12 13:00,13.8,688.7839772,220.5654291,638.6318444,6.7,11.47346012,82,59.3957204,2.336831891,32.19608619
10/8/12 14:00,14.0875,693.0039375,218.073162,652.0454471,6.7,11.4966787,82,59.25268476,2.305415535,32.47387158
10/8/12 15:00,13.525,555.2805386,244.3575184,603.7565509,6.7,11.58819881,82,59.8109526,2.591753828,29.56799348
10/8/12 16:00,12.6125,552.7988369,257.5225096,471.3029001,6.7,10.55429082,82,59.69527263,2.74692614,26.13346726
10/8/12 17:00,10.45,569.9869232,282.3923544,350.7531559,6.7,10.2394905,82,59.68194171,3.018964686,22.81288215
10/8/12 18:00,8.7125,573.9401018,300.8938074,312.1966325,6.7,10.22846546,82,59.6509078,3.216039404,20.98147222
10/8/12 19:00,7.3,570.4202157,318.8267993,292.5775926,6.7,10.18872485,82,59.84328017,3.415661426,19.86874614
10/8/12 20:00,6.7,570.480807,325.8982582,280.0136828,6.7,10.16335108,82,60.1430843,3.521955564,19.21331784
10/8/12 21:00,5.6375,567.3625293,339.8062298,268.6425572,6.7,10.13383463,82,60.40694033,3.706076318,18.5536981
10/8/12 22:00,5,567.1828675,344.9152133,255.5762463,6.7,10.11057403,82,60.82095422,3.823856171,17.81098233
10/8/12 23:00,5,562.7025988,344.2090142,254.930499,6.7,10.10446875,82,60.8317123,3.856454943,17.83614618
10/9/12 00:00,5.6875,555.3786796,340.8683537,262.9341414,6.7,10.12446877,82,60.62906401,3.826224045,18.38072689
10/9/12 01:00,6.7875,551.5259661,337.4655396,277.5260616,6.7,10.16121682,82,60.35471874,3.761696851,19.24597218
10/9/12 02:00,7.8875,546.8415157,334.7419512,293.0401167,6.7,10.19320774,82,60.18018943,3.699907708,20.12351166
10/9/12 03:00,8.675,539.6716066,335.3725414,304.4196079,6.7,10.21255898,82,60.13772602,3.683075352,20.74965369
10/9/12 04:00,9.2125,529.5500345,338.6175157,312.7626332,6.7,10.22306155,82,60.2069011,3.712215178,21.2241935
10/9/12 05:00,9.775,530.3720463,338.2926909,322.6191581,6.7,10.23038465,82,60.19830133,3.709147728,21.83113805
10/9/12 06:00,10,519.7109045,333.9058341,326.6778572,6.7,10.23605449,82,60.10444216,3.655224787,22.06386309
10/9/12 07:00,11.0625,636.5751702,295.2920411,328.2221208,6.7,10.73375987,82,59.29288935,3.193067356,20.68284815
10/9/12 08:00,13.075,620.7404252,273.3313823,508.1931152,6.7,11.06705312,82,59.08489546,2.905984972,29.25365471
10/9/12 09:00,14.9625,557.8852421,253.3824596,605.6298074,6.7,11.29973984,82,59.20008057,2.671475512,31.73727311
10/9/12 10:00,16.975,533.7844689,243.268187,665.3185649,6.7,11.05909018,82,59.27486913,2.560802039,35.87848373
10/9/12 11:00,19.55,532.8231235,237.2589458,703.2005105,6.7,11.67854662,82,59.20379077,2.494244272,35.31727388
10/9/12 12:00,20.9125,533.2610913,224.8775717,755.872728,6.7,12.29642676,82,59.318971,2.363570829,33.40232528
10/9/12 13:00,21.7875,533.4886465,211.9905944,796.839982,6.7,12.64713953,82,59.38169408,2.232127146,32.64220144
10/9/12 14:00,22.575,533.5187618,206.1746737,833.1801922,6.7,12.79259047,82,59.30543125,2.172600528,32.89106965
10/9/12 15:00,22.8,401.1309487,234.5287733,811.8980449,6.7,12.79912176,82,59.6458999,2.479259889,31.78706607
10/9/12 16:00,21.7375,400.7497029,243.7317389,778.5398113,6.7,12.63677821,82,59.6289541,2.588816727,30.91847583
10/9/12 17:00,19.725,412.934279,262.358438,718.2568167,6.7,12.28836009,82,59.55679716,2.79154727,29.95200889
10/9/12 18:00,18.2125,417.6347229,274.3474726,662.4847016,6.7,12.03323011,82,59.55965576,2.920205401,29.16644703
10/9/12 19:00,17.425,417.4307154,281.9433997,636.0049748,6.7,11.83144384,82,59.51313414,3.000035789,29.07881004
10/9/12 20:00,16.8875,417.0010781,287.43686,615.0250006,6.7,11.64446008,82,59.48162411,3.055078169,29.30565101
10/9/12 21:00,16.325,416.3308011,292.6358872,593.14404,6.7,11.55305474,82,59.47718065,3.10762549,28.94705045
10/9/12 22:00,15.0375,417.3990555,297.8691403,552.5544916,6.7,11.46539258,82,59.47431342,3.161530068,27.45944419
10/9/12 23:00,14.0875,413.1845057,303.3948728,547.5109091,6.7,11.41626496,82,59.4959988,3.220081968,27.5516525
10/10/12 00:00,13.525,435.1457504,300.2703825,537.049659,6.7,11.27628923,82,59.3752191,3.182506495,27.68943452
10/10/12 01:00,13.675,435.1071793,301.8002484,531.2219958,6.7,11.31263348,82,59.38412968,3.193760147,27.65939055
10/10/12 02:00,14.5875,435.2023321,301.797134,544.7600702,6.7,11.57184945,82,59.38371986,3.190818005,27.32289886
10/10/12 03:00,14.625,438.7351776,302.7816436,538.9441169,6.7,11.97344838,82,59.41306236,3.201228463,25.297961
10/10/12 04:00,14.4,438.0175993,304.6284548,537.7705379,6.7,12.30597225,82,59.45134786,3.223667857,23.52748869
10/10/12 05:00,13.4,436.845348,308.6806987,531.1182186,6.7,12.21603511,82,59.51483731,3.271426117,22.7706736
10/10/12 06:00,13.1125,635.8314825,259.9422666,549.6602448,6.7,11.86882657,82,58.3808339,2.724914154,24.70819281
10/10/12 07:00,13.9875,866.1860108,215.7574025,618.1538481,6.7,11.82603968,82,57.29392512,2.203897315,28.68247062
10/10/12 08:00,15.4625,908.2645355,200.2969845,667.6440935,6.7,12.07446669,82,56.6741963,1.992084414,30.31181824
10/10/12 09:00,16.475,909.3523083,192.477924,704.214785,6.7,12.53278723,82,56.2986866,1.871820855,29.70327433
10/10/12 10:00,16.325,910.9943195,188.7567801,717.2529942,6.7,12.87951775,82,56.03831436,1.802990595,28.34460399
10/10/12 11:00,16.1,869.0890427,186.6355932,731.5673889,6.7,13.05696206,82,55.86042192,1.757979469,27.76826664
10/10/12 12:00,15.7875,910.6345115,184.4548915,733.8102804,6.7,13.09604045,82,55.67281162,1.717951479,27.48072659
10/10/12 13:00,15.6,910.8664757,181.9699065,743.4552382,6.7,13.14028551,82,55.51277765,1.678796241,27.66053294
10/10/12 14:00,15.9125,911.0234592,180.6682141,749.9341978,6.7,13.15792741,82,55.37352783,1.653293191,27.73073545
10/10/12 15:00,15.7875,659.2575011,209.2156634,695.2583954,6.7,12.87382537,82,56.95403961,1.923202945,26.35509998
10/10/12 16:00,15.6,657.6411089,227.0998218,666.8880974,6.7,12.64967631,82,57.64598414,2.129508688,26.34111069
10/10/12 17:00,15.6,590.8515339,237.1307098,671.3333147,6.7,12.2258712,82,58.04061389,2.272560002,27.98892608
10/10/12 18:00,15.9125,594.8735675,238.8755072,680.3187548,6.7,11.62777835,82,58.13847501,2.329965273,31.6039891
10/10/12 19:00,16.1,594.6478813,242.8631991,669.8046452,6.7,11.26760114,82,58.28078297,2.3987225,34.15552627
10/10/12 20:00,15.7875,555.0341937,244.7837728,642.9131878,6.7,11.20351024,82,58.30429156,2.439357964,34.02375263
10/10/12 21:00,14.85,541.4565266,248.65911,604.4610527,6.7,11.3395269,82,58.32891578,2.491410347,31.45774794
10/10/12 22:00,14.4,440.3047743,274.8078213,562.2818526,6.7,11.40920498,82,59.05435013,2.785052699,28.62520552
10/10/12 23:00,14.4,435.970923,278.7587122,577.3998332,6.7,11.52059919,82,59.18689672,2.867010382,28.85087739
10/11/12 00:00,14.0875,435.8951817,282.0158493,569.183472,6.7,11.5237044,82,59.28147403,2.930068121,28.17973868
10/11/12 01:00,12.8375,435.6974775,284.6264644,425.3920911,6.7,11.53454546,82,59.32971551,2.977368595,20.88024335
10/11/12 02:00,12.2,435.6555526,287.5861935,287.4572811,6.7,11.81849658,82,59.39680019,3.022133868,13.95103405
10/11/12 03:00,11.5125,436.2048712,291.1809851,281.7242359,6.7,11.9417239,82,59.46543995,3.072065269,13.08081545
10/11/12 04:00,12.1625,436.0793136,293.5842209,343.9218001,6.7,11.97578828,82,59.4737264,3.106528336,15.80125304
10/11/12 05:00,13.1125,436.1467433,294.7604536,516.3383919,6.7,12.38115141,82,59.45016179,3.121981825,22.30953571
10/11/12 06:00,13.3,636.4027824,251.5501531,547.5368563,6.7,12.42798333,82,58.36008193,2.633495382,23.01257809
10/11/12 07:00,13.675,867.1562777,212.1141846,609.7350094,6.7,12.6781771,82,57.09513585,2.163106874,24.86210096
10/11/12 08:00,14.9625,909.5520346,186.8904581,684.9662212,6.7,12.96501519,82,56.27280429,1.849539584,26.61855036
10/11/12 09:00,16.2875,910.738595,175.1903963,755.1345767,6.7,13.11424224,82,55.92370144,1.691620118,28.4001101
10/11/12 10:00,16.0125,912.0589895,179.2634922,749.9637086,6.7,13.15156885,82,55.66713778,1.697963648,27.80561413
10/11/12 11:00,15.6,870.0567295,180.3234488,745.9235769,6.7,13.16624981,82,55.48820977,1.681983565,27.59563406
10/11/12 12:00,15.9125,911.78962,179.3013616,772.5172275,6.7,13.23539671,82,55.32588939,1.652286747,28.36152735
10/11/12 13:00,16.475,912.1980603,179.2419906,816.6837793,6.7,13.31675977,82,55.21007799,1.63572033,29.61629726
10/11/12 14:00,16.7,912.3755307,179.7635893,832.7199913,6.7,13.35462937,82,55.14333848,1.627904624,29.94285218
10/11/12 15:00,16.7,659.794069,213.098598,766.6231442,6.7,13.25750796,82,56.78403326,1.940837062,27.74391416
10/11/12 16:00,16.325,658.2026829,226.9120053,711.3154442,6.7,13.16742225,82,57.48625551,2.109940741,26.08881017
10/11/12 17:00,15.7875,595.4773883,236.6327941,669.9245245,6.7,13.06637559,82,57.93374619,2.25118444,24.96030039
10/11/12 18:00,15.225,595.9878961,238.6393755,657.7763087,6.7,12.98991138,82,58.09018491,2.313950648,24.8400734
10/11/12 19:00,15,595.6581335,243.2584409,648.322779,6.7,12.97870245,82,58.24184602,2.392724579,24.63002499
10/11/12 20:00,15,555.8894425,244.3828331,645.0286058,6.7,12.9731211,82,58.28625797,2.428204806,24.54248835
10/11/12 21:00,14.3125,541.7587594,249.7851692,620.5400141,6.7,12.92961935,82,58.35897335,2.498953792,23.69958359
10/11/12 22:00,13.9,440.4665745,278.7597051,574.652493,6.7,12.81884806,82,59.13010706,2.825960914,22.23620169
10/11/12 23:00,14.2125,436.1351377,279.9266476,603.5527294,6.7,12.91710509,82,59.25213846,2.884952624,23.3376881
10/12/12 00:00,14.4,436.0906303,279.5155664,612.4858408,6.7,12.94218473,82,59.30075488,2.909286841,23.48807872
10/12/12 01:00,14.0875,435.9310569,281.6304279,602.0553184,6.7,12.94580623,82,59.37130936,2.950115985,23.02841594
10/12/12 02:00,13.525,435.8551235,284.5137582,566.0751472,6.7,12.91770402,82,59.42820524,2.994907063,21.68984486
10/12/12 03:00,11.6125,436.315796,290.3903149,320.3604194,6.7,12.05390137,82,59.52326402,3.068718199,12.97262366
10/12/12 04:00,9.85,436.0091271,297.0093497,287.8388965,6.7,11.55166899,82,59.57556194,3.151416138,12.84201015
10/12/12 05:00,9.775,435.9929432,300.1463288,282.9103188,6.7,11.11804448,82,59.52583165,3.190154482,14.02970698
10/12/12 06:00,10.375,636.415139,252.6044383,279.3794383,6.7,11.00381235,82,58.3236489,2.650336814,14.91906048
10/12/12 07:00,11.2875,867.3432282,209.4718336,278.3040085,6.7,11.24546184,82,56.917445,2.134029577,14.98886918
10/12/12 08:00,13.3875,909.5561208,191.0734672,535.4944418,6.7,11.83577527,82,56.21981766,1.88619905,26.01685651
10/12/12 09:00,15.15,914.8172,185.1021724,730.5584405,6.7,11.46106635,82,55.90746768,1.78262416,35.44567249
10/12/12 10:00,16.2875,961.752995,176.201492,808.3738454,6.7,10.83268626,82,55.59632366,1.664774713,45.16196003
10/12/12 11:00,16.7,979.1306764,173.1375035,791.6685038,6.7,11.29779308,82,55.41140341,1.61138341,43.76380236
10/12/12 12:00,15.6375,1015.841801,175.7911457,773.8941414,6.7,12.12598908,82,55.23005694,1.616171184,35.80129627
10/12/12 13:00,13.625,932.2456044,182.6523842,766.4366145,6.7,11.24102097,82,55.23907602,1.663550386,37.25104123
10/12/12 14:00,12.8,912.2142067,185.7693268,649.3906954,6.7,11.18890969,82,55.2358991,1.681157125,35.21768501
10/12/12 15:00,13.1125,659.5631447,225.0810289,602.7141351,6.7,11.32260729,82,57.0173654,2.054705222,31.31810921
10/12/12 16:00,12.3,657.9295177,239.1703391,393.0721639,6.7,10.86503565,82,57.72105165,2.237603272,21.0149555
10/12/12 17:00,11.7,595.2447437,246.3622951,305.8804256,6.7,10.58292995,82,58.04605855,2.361233614,17.97194498
10/12/12 18:00,11.325,595.7089459,247.1173422,295.7968405,6.7,10.38567863,82,58.13874133,2.41126438,18.497801
10/12/12 19:00,11.475,595.4058549,251.1847721,292.8058694,6.7,10.31175527,82,58.29245348,2.483024704,19.03782758
10/12/12 20:00,11.325,555.6461385,253.5138011,282.8841207,6.7,10.37537216,82,58.33480344,2.528431084,18.53694585
10/12/12 21:00,10.4125,541.5504482,258.2724019,265.7710629,6.7,10.49783238,82,58.39144599,2.592331789,16.98804666
10/12/12 22:00,8.9375,447.7564213,291.1599632,264.8058594,6.7,10.21954013,82,59.2123378,2.961166575,17.1763458
10/12/12 23:00,7.9875,485.7943174,296.5862124,283.7881312,6.7,9.881678162,82,59.43034607,3.072405168,20.19033168
10/13/12 00:00,7.8,518.7216338,297.8602967,284.9827577,6.7,10.09399132,82,59.52097776,3.124385018,20.62551423
10/13/12 01:00,7.1125,525.6089732,304.1942953,283.3107422,6.7,10.15315011,82,59.55261505,3.214084302,19.71767036
10/13/12 02:00,6.325,534.6445268,313.3789656,274.0704713,6.7,10.1289377,82,59.7177723,3.332076833,19.03799751
10/13/12 03:00,5.4125,543.6629954,325.9375349,262.8614152,6.7,10.10689793,82,59.90058909,3.489318555,18.33976974
10/13/12 04:00,4.625,556.1381257,335.1177381,251.0407874,6.7,10.09040574,82,60.18763926,3.623856718,17.61395764
10/13/12 05:00,4.0875,565.4576163,341.3075386,243.7086732,6.7,10.0771957,82,60.41808016,3.731410794,17.17049755
10/13/12 06:00,4.9625,755.6748547,275.9080645,239.78442,6.7,10.57852305,82,58.57173272,2.971976888,15.93204135
10/13/12 07:00,7.975,960.3536228,212.289739,291.4606286,6.7,10.63328317,82,57.05978326,2.196292828,18.33418126
10/13/12 08:00,10.8375,992.7085914,186.1228704,317.51186,6.7,11.16868475,82,56.54337688,1.861191495,18.3382339
10/13/12 09:00,13.7625,1007.791866,174.7984708,606.3160727,6.7,12.13276968,82,56.35704544,1.707409753,28.52695585
10/13/12 10:00,15.375,1050.293813,168.6118166,800.5603018,6.7,11.84444218,82,56.18615603,1.620004835,36.7850047
10/13/12 11:00,15.6,1029.31751,167.6336515,807.3023039,6.7,11.89260857,82,56.03605239,1.590289899,37.20516375
10/13/12 12:00,16.2875,1077.33358,164.7616904,836.0794471,6.7,11.9482525,82,55.70813571,1.54560172,38.1607593
10/13/12 13:00,16.325,1071.676575,158.9997008,847.87333,6.7,11.96269243,82,55.37956834,1.47442655,38.46732078
10/13/12 14:00,15.4125,1065.355467,154.1792224,827.7742519,6.7,11.95067574,82,55.19224981,1.414867465,37.60711198
10/13/12 15:00,13.9375,811.8235992,193.3446357,709.179792,6.7,12.19172562,82,56.69303866,1.77579861,31.20177496
10/13/12 16:00,12.6125,812.1752977,218.1544111,522.6888987,6.7,10.62763701,82,57.38758664,2.034934807,27.09091549
10/13/12 17:00,11.8875,736.2766161,233.4611298,378.4319873,6.7,10.26826654,82,57.84116679,2.221285497,24.34327687
10/13/12 18:00,10.2625,730.4300965,239.5329875,341.7251404,6.7,10.22405053,82,57.92330051,2.318405432,22.89898892
10/13/12 19:00,9.775,720.7922832,246.129661,327.3635532,6.7,10.22143475,82,58.29894962,2.415692693,22.15827278
10/13/12 20:00,9.3125,676.461334,254.0147733,320.8178187,6.7,10.22628244,82,58.36684674,2.523715736,21.71645921
10/13/12 21:00,9.2125,657.8908235,255.4742228,316.7131962,6.7,10.22584114,82,58.51087503,2.5635877,21.43281487
10/13/12 22:00,8.7125,564.5311862,285.425135,303.9914283,6.7,10.46880524,82,59.23549663,2.905781646,19.83939035
10/13/12 23:00,7.9875,577.5353272,294.9368794,304.5293999,6.7,10.21963601,82,59.50306662,3.058752767,20.31415447
10/14/12 00:00,7.8,592.5747439,298.9656374,297.20891,6.7,10.22572406,82,59.71980136,3.148009283,20.07856947
10/14/12 01:00,7.425,599.2743545,303.5421735,293.1926963,6.7,10.22024735,82,59.80722867,3.231161377,19.84059432
10/14/12 02:00,5.45,600.1537208,316.6129206,271.9751088,6.7,10.15092246,82,59.85279056,3.391189097,18.58290995
10/14/12 03:00,4.0875,599.2703039,329.143152,246.9776695,6.7,10.10322604,82,60.35811151,3.566830936,17.1764014
10/14/12 04:00,3.525,593.5793303,339.6958785,237.9014776,6.7,10.0913762,82,60.65399119,3.736964921,16.67225458
10/14/12 05:00,2.9875,588.8508719,343.3375714,229.978638,6.7,10.06724791,82,60.90568109,3.831725611,16.21405135
10/14/12 06:00,2.8,651.1955612,316.9795262,226.0235932,6.7,10.04333681,82,60.24138786,3.535246904,16.05988739
10/14/12 07:00,4.55,780.9904766,265.2880745,242.8079524,6.7,10.32696596,82,58.6282518,2.878547233,16.64449405
10/14/12 08:00,6.975,821.1360092,251.4693614,285.6392928,6.7,10.15799905,82,58.30076448,2.639111322,19.63107504
10/14/12 09:00,8.4875,829.9722535,241.0964556,305.0385617,6.7,10.20843545,82,58.21747608,2.482086887,20.85941919
10/14/12 10:00,8.9,859.9820381,232.633773,313.0882302,6.7,10.23657457,82,58.16463602,2.368632254,21.21748428
10/14/12 11:00,9.5875,838.3714847,225.7834449,326.5261045,6.7,10.2403147,82,58.06194627,2.282026665,22.02375594
10/14/12 12:00,10,836.3229652,221.7242155,333.5458297,6.7,10.24175942,82,57.94931776,2.227242434,22.48102633
10/14/12 13:00,9.625,840.9058784,215.2883776,328.6538324,6.7,10.24392008,82,57.83837159,2.15077047,22.13490664
10/14/12 14:00,9.775,843.5791163,215.4790561,330.2710905,6.7,10.24382035,82,57.81858363,2.144134595,22.24199602
10/14/12 15:00,10,843.5143098,216.5307165,334.1163288,6.7,10.2455692,82,57.78124248,2.147810485,22.48908821
10/14/12 16:00,9.3125,805.0593565,231.7845664,324.4769063,6.7,10.25558789,82,57.84001559,2.295359952,21.80119447
10/14/12 17:00,7.525,633.8832004,282.9930296,299.9113824,6.7,10.18687216,82,59.029745,2.839374793,20.31733883
10/14/12 18:00,5.6375,636.0650487,306.9116794,272.9721371,6.7,10.14880818,82,59.42774071,3.14854845,18.75257338
10/14/12 19:00,3.625,627.5341686,328.9461941,245.9516851,6.7,10.08392172,82,60.07755746,3.458323474,17.13713735
10/14/12 20:00,2.1125,625.1826311,346.0222091,221.1088245,6.7,10.04677835,82,60.90004556,3.76610023,15.63538893
10/14/12 21:00,1.7,625.740976,347.803454,212.214363,6.7,10.03584721,82,60.98595643,3.881106622,15.12071636
10/14/12 22:00,1.325,625.539812,349.7484891,208.1042056,6.7,10.0148693,82,60.86171043,3.939442351,14.90376534
10/14/12 23:00,0.7875,616.6181048,358.781862,199.8489463,6.7,9.996253797,82,60.80625173,4.045079081,14.40358384
10/15/12 00:00,0.6,592.1901444,373.521198,195.550195,6.7,9.988184397,82,60.90871435,4.217607685,14.15338229
10/15/12 01:00,1.2875,586.0285309,374.4225896,203.4069261,6.7,10.01091949,82,61.10821073,4.248631282,14.71329448
10/15/12 02:00,2.3875,583.8029413,369.3111741,218.2038494,6.7,10.04018415,82,61.30695154,4.227274599,15.67800467
10/15/12 03:00,3.4875,587.6467655,364.0049685,233.754363,6.7,10.06579932,82,61.47902946,4.201481805,16.66340215
10/15/12 04:00,3.9,581.2406262,367.7391178,239.4050986,6.7,10.0897648,82,61.65708845,4.28033033,16.93753088
10/15/12 05:00,4.2125,568.2251521,363.3653897,243.9800384,6.7,10.09203003,82,61.55734626,4.25093309,17.18032795
10/15/12 06:00,4.4,545.1824203,365.0698899,246.0169029,6.7,10.09859931,82,61.55404072,4.263104655,17.29919419
10/15/12 07:00,5.4625,657.0851476,320.6522503,245.5066141,6.7,10.59734252,82,60.13649575,3.670923014,16.21720785
10/15/12 08:00,6.7875,656.3123743,312.8524155,289.7460063,6.7,10.13367009,82,59.65313344,3.459018943,19.40629294
10/15/12 09:00,7.2,654.6076751,310.7076506,286.9855514,6.7,10.14500634,82,59.49624496,3.363675982,19.75262247
10/15/12 10:00,6.8875,641.068071,314.1282494,281.9616675,6.7,10.1304621,82,59.50520264,3.363970037,19.54292646
10/15/12 11:00,7.0125,639.5598861,306.1457696,281.6444275,6.7,10.12945744,82,59.47537097,3.26445528,19.59287831
10/15/12 12:00,8.2625,637.1527879,298.9364953,297.8454473,6.7,10.16500125,82,59.32266151,3.173020425,20.62167389
10/15/12 13:00,9.5875,639.663191,288.054432,319.1213594,6.7,10.18884114,82,59.12680903,3.038468076,21.89970904
10/15/12 14:00,10.375,637.0741769,281.9356313,332.8777211,6.7,10.19621561,82,59.03620278,2.955601965,22.7503267
10/15/12 15:00,10.6,494.5972347,310.3752742,319.4647866,6.7,10.71352634,82,59.72452965,3.270302542,20.30941961
10/15/12 16:00,9.85,492.7551253,319.9805337,338.4116464,6.7,10.20132457,82,59.85577595,3.410278978,22.10997051
10/15/12 17:00,9.0875,522.2175407,330.4771395,314.1328342,6.7,10.19799256,82,60.03019726,3.555481976,21.27686344
10/15/12 18:00,8.2125,528.8374441,340.2351357,301.6834286,6.7,10.1833754,82,60.1640765,3.689306486,20.58897358
10/15/12 19:00,7.8,522.677326,345.4297847,292.7671196,6.7,10.17111691,82,60.41621553,3.781460125,20.0912114
10/15/12 20:00,7.425,531.3625316,355.7856267,288.1292332,6.7,10.17686009,82,60.65424422,3.933276466,19.78598125
10/15/12 21:00,6.5125,544.5890998,362.246291,278.0397359,6.7,10.15731551,82,60.85794084,4.050157348,19.12095564
10/15/12 22:00,6.475,542.2226962,359.7628844,274.5422769,6.7,10.14842509,82,60.93728134,4.056734149,18.97659691
10/15/12 23:00,7.0125,534.6260031,358.6627858,280.8809971,6.7,10.16649672,82,60.87184423,4.054023804,19.38515082
10/16/12 00:00,7.2,551.7377534,356.7669194,283.8192511,6.7,10.17528535,82,60.76506212,4.024796618,19.51311744
10/16/12 01:00,6.8875,547.7792805,359.563941,281.1198287,6.7,10.16376217,82,60.78353753,4.052647473,19.33283842
10/16/12 02:00,6.325,546.9141381,362.0814535,273.8109489,6.7,10.14393732,82,60.84005574,4.081449695,18.90900328
10/16/12 03:00,6.1,542.115326,366.0304926,268.6865239,6.7,10.13681751,82,61.00213754,4.14150937,18.63239762
10/16/12 04:00,6.475,539.0302224,365.0871078,272.8871571,6.7,10.14996322,82,60.98810201,4.146357209,18.91016981
10/16/12 05:00,6.325,538.9880213,368.640696,272.4680519,6.7,10.14986424,82,61.02647432,4.190000939,18.840706
10/16/12 06:00,6.475,735.8504627,314.5590813,268.9302396,6.7,10.37952216,82,59.54368045,3.50629049,17.99897001
10/16/12 07:00,6.7,957.4139474,262.0974119,268.4458294,6.7,10.60092131,82,58.09549307,2.801640863,17.28264284
10/16/12 08:00,7.0125,1000.018121,244.3693556,286.5477413,6.7,10.60239192,82,57.55382202,2.51512554,17.62875376
10/16/12 09:00,8.2625,956.8034055,232.5677883,277.7291392,6.7,10.77516314,82,57.02401737,2.329665677,16.78267884
10/16/12 10:00,10.275,944.1926511,220.8849739,322.6829322,6.7,9.860388068,82,57.10466891,2.170912219,22.39864916
10/16/12 11:00,11.7875,954.102941,210.6373003,345.9253851,6.7,10.14265006,82,56.8270027,2.046104771,24.69362555
10/16/12 12:00,11.8875,1020.083234,202.0804917,359.8082589,6.7,10.24925405,82,56.59410614,1.942935699,24.40710483
10/16/12 13:00,11.7,1034.324341,186.2722146,327.2121578,6.7,11.07326148,82,56.33514583,1.773613913,19.81322984
10/16/12 14:00,10.6375,1043.238116,183.5156332,373.2211712,6.7,10.22414462,82,56.14430996,1.731918011,23.24964119
10/16/12 15:00,10,792.6651977,224.235945,320.2042757,6.7,10.69382306,82,57.70705695,2.126405289,20.10444793
10/16/12 16:00,9.625,798.9068355,241.5825949,339.5844017,6.7,10.23957206,82,58.27381888,2.337736074,22.01462872
10/16/12 17:00,7.3375,737.4872847,264.0315802,300.0064301,6.7,10.17695431,82,58.41582606,2.606201123,20.25793417
10/16/12 18:00,6.1,742.0400183,271.2157828,275.1525725,6.7,10.13052423,82,58.57173427,2.712692597,18.97982617
10/16/12 19:00,5.0375,747.4892504,288.1355152,262.3276535,6.7,10.1195727,82,58.63874487,2.909754099,18.23416545
10/16/12 20:00,3.4,706.6992515,301.8561455,239.940009,6.7,10.07529392,82,58.98821315,3.080867859,16.82542472
10/16/12 21:00,2.425,695.4862093,311.5103368,223.3768865,6.7,10.05284658,82,59.47641377,3.228875428,15.81754627
10/16/12 22:00,2.575,586.6276232,343.0691831,208.5575736,6.7,10.53885414,82,60.69156008,3.668896405,14.03931154
10/16/12 23:00,2.1125,584.7735793,350.4290631,228.4455341,6.7,10.03777905,82,60.90087156,3.861779107,15.55289117
10/17/12 00:00,2.7,587.7523701,344.3479031,226.0065344,6.7,10.05201948,82,60.86822961,3.861344063,15.93277398
10/17/12 01:00,1.925,591.8071096,357.8243049,218.7204515,6.7,10.03500557,82,60.87498261,4.02809032,15.53640269
10/17/12 02:00,0.4125,601.637734,374.3891344,195.7406495,6.7,9.994577037,82,60.81067434,4.222672073,14.05530148
10/17/12 03:00,0.6875,602.8482773,381.6611181,195.4439859,6.7,10.01143912,82,61.058071,4.317726341,14.10342894
10/17/12 04:00,1.1,602.8440891,380.381207,201.1327255,6.7,10.02563538,82,61.17681,4.339570145,14.46179815
10/17/12 05:00,1.475,604.6736412,379.8153653,206.3481426,6.7,10.03629369,82,61.27900722,4.354080397,14.79950675
10/17/12 06:00,2.0125,798.2617891,316.510281,209.6820364,6.7,10.27096442,82,59.960963,3.579844957,14.54889015
10/17/12 07:00,4.6375,1009.183188,241.3975245,240.025144,6.7,10.56071065,82,57.50375136,2.594005873,15.82854655
10/17/12 08:00,7.85,1034.230566,207.9842265,307.2778168,6.7,10.14799436,82,56.95665454,2.129294631,20.60255708
10/17/12 09:00,10.275,1037.375465,195.8424656,336.0192974,6.7,10.2048347,82,56.72893835,1.947296778,22.91588253
10/17/12 10:00,12.1625,1043.105711,188.2234432,412.4628222,6.7,10.63622202,82,56.55945448,1.835326772,26.80120752
10/17/12 11:00,12.8,1007.871799,186.1220698,674.443417,6.7,11.77582591,82,56.42866345,1.789486019,33.38191496
10/17/12 12:00,13.1125,1048.65448,179.3481787,722.9510967,6.7,11.8103189,82,56.22329482,1.705974425,33.94753646
10/17/12 13:00,13.675,1044.293246,176.6739358,746.8086646,6.7,11.84522175,82,55.92223276,1.662937996,34.73364319
10/17/12 14:00,13.2125,1049.195794,190.2330064,724.4264369,6.7,12.07443531,82,55.86943652,1.773558442,32.78865548
10/17/12 15:00,13.4875,797.523323,231.4825198,681.5338048,6.7,12.14759513,82,57.52655049,2.172234351,30.03323737
10/17/12 16:00,13.2125,799.6590329,242.6066361,676.5549091,6.7,11.54303526,82,58.06532197,2.325624718,32.22694501
10/17/12 17:00,12.425,733.4829381,251.5050587,433.0032831,6.7,10.30259791,82,58.37329723,2.460671821,25.04815164
10/17/12 18:00,12.575,730.4728501,253.8192206,419.5224914,6.7,10.60517137,82,58.4882187,2.522995893,26.65878346
10/17/12 19:00,12.425,731.9039202,259.6107618,402.9309411,6.7,10.3200765,82,58.64750459,2.610890861,24.88672142
