timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
11/22/12 18:00,2.6125,800.1112797,347.9690403,230.3630394,6.7,10.09205568,82,60.14665003,3.683237193,16.14835774
11/22/12 19:00,1.8875,804.15564,353.5923047,218.9923432,6.7,10.07312111,82,60.56532076,3.839553768,15.43387676
11/22/12 20:00,1.7,805.0979858,351.4408828,215.192136,6.7,10.06345468,82,60.72209543,3.889942488,15.22218592
11/22/12 21:00,2.3875,765.3052825,345.1318235,223.2641557,6.7,10.08461825,82,60.45049268,3.836798312,15.80176535
11/22/12 22:00,2.425,748.4513371,355.1737551,225.0094499,6.7,10.10056166,82,60.62289623,3.947884575,15.82934421
11/22/12 23:00,2.2,639.41142,387.7470842,221.3335898,6.7,10.06515314,82,61.79261129,4.420093085,15.61234794
11/23/12 00:00,2.2,614.8832485,388.7126872,219.8795391,6.7,10.06942606,82,61.82325439,4.537062156,15.5657528
11/23/12 01:00,1.8875,611.813631,394.0990969,216.1639479,6.7,10.06358931,82,61.84537666,4.645777318,15.314598
11/23/12 02:00,1.7,604.5196147,395.3353259,212.3752691,6.7,10.04713025,82,61.83250809,4.67711596,15.09013111
11/23/12 03:00,1.7,594.0596796,396.2027321,211.6464277,6.7,10.0325563,82,61.81975761,4.689246784,15.10515424
11/23/12 04:00,1.325,577.2458293,400.765637,206.9607202,6.7,10.00900793,82,61.69287528,4.733564999,14.84449062
11/23/12 05:00,1.1,565.3248362,408.5253024,201.1566203,6.7,9.999793962,82,61.78482497,4.81798699,14.50995177
11/23/12 06:00,1.7875,559.211351,403.5538102,209.6316656,6.7,10.01684952,82,61.88684604,4.775352266,15.11805321
11/23/12 07:00,2.2,546.4074878,399.1074221,215.4471819,6.7,10.02599917,82,61.94928393,4.74160108,15.48382452
11/23/12 08:00,2.2,672.8894727,365.0961968,210.7587466,6.7,10.2481071,82,61.48046708,4.308965907,14.68944192
11/23/12 09:00,2.2,673.4119253,355.9358712,220.1117684,6.7,10.00347003,82,61.31108432,4.154258499,15.5856091
11/23/12 10:00,2.2,673.8602254,350.6186076,216.7642653,6.7,10.00720702,82,61.23305711,4.05691847,15.57053747
11/23/12 11:00,2.8875,666.4923669,350.0436256,224.3576688,6.7,10.02876621,82,61.3584477,4.044486052,16.12495511
11/23/12 12:00,3.3,665.2797563,345.325261,230.1980996,6.7,10.04041086,82,61.34512373,3.994070368,16.4792869
11/23/12 13:00,2.9875,678.6280786,348.4272466,227.4518997,6.7,10.04810758,82,61.38241484,4.031772731,16.2402078
11/23/12 14:00,3.1125,684.6829743,347.7625524,228.8177666,6.7,10.05395349,82,61.39759667,4.029575131,16.30039621
11/23/12 15:00,2.6125,692.061435,352.5357685,224.7846194,6.7,10.04499897,82,61.30894586,4.080696894,16.00971402
11/23/12 16:00,2.2,577.2792459,392.3928952,216.6027712,6.7,10.04019776,82,61.79248395,4.574206687,15.46666462
11/23/12 17:00,2.575,582.6463532,394.5936606,220.9306051,6.7,10.06455019,82,61.88413453,4.651176602,15.72575748
11/23/12 18:00,2.425,586.7763127,401.6409803,220.5485664,6.7,10.06858748,82,61.94374728,4.762898974,15.64451175
11/23/12 19:00,1.8875,588.8012797,408.3936479,213.5963714,6.7,10.05610806,82,61.90732019,4.856115773,15.15489494
11/23/12 20:00,1.7,587.4469555,409.5652332,209.9372859,6.7,10.04173044,82,61.8677471,4.865313122,14.94920065
11/23/12 21:00,1.0125,589.2611076,416.376165,202.9904612,6.7,10.01678708,82,61.66552445,4.924135194,14.52023709
11/23/12 22:00,0.9125,591.5859425,423.8094323,198.4975989,6.7,10.01752743,82,61.79871362,4.997002212,14.27032046
11/23/12 23:00,1.475,597.2337523,419.9464358,205.964948,6.7,10.03704988,82,61.90545223,4.975344432,14.77066978
11/24/12 00:00,1.0125,624.8460546,420.1861252,202.6640881,6.7,10.0364062,82,61.8215165,4.981001901,14.49929205
11/24/12 01:00,0.225,632.3733372,431.7194819,191.7036834,6.7,10.02487955,82,61.85133733,5.116951379,13.73008412
11/24/12 02:00,0.375,635.2151607,434.4636601,192.0554208,6.7,10.03769243,82,61.98159571,5.162368034,13.76135792
11/24/12 03:00,0.6,634.8933516,427.8509469,195.8535989,6.7,10.03280137,82,61.92103174,5.097221259,14.00771873
11/24/12 04:00,0.6,639.7733814,427.9868655,195.7522905,6.7,10.02969183,82,61.89306403,5.087393922,14.02378097
11/24/12 05:00,0.225,640.7039368,431.4615671,192.2617707,6.7,10.01466675,82,61.79363104,5.119172867,13.7923926
11/24/12 06:00,0,635.734683,435.0298513,187.7140155,6.7,10.00466207,82,61.81225896,5.148308696,13.52307921
11/24/12 07:00,0.375,833.766732,374.539403,187.8777905,6.7,10.2449705,82,61.23349764,4.385424894,13.1616336
11/24/12 08:00,0.6,1059.87211,316.2075869,202.127073,6.7,9.983238343,82,60.35862357,3.619859924,14.35325879
11/24/12 09:00,1.2875,1102.058038,281.1205068,208.4358671,6.7,10.00439024,82,58.98981668,3.098462114,15.01322679
11/24/12 10:00,1.7,1107.835796,261.9970964,214.1134153,6.7,10.02163889,82,58.39704026,2.778163699,15.40307876
11/24/12 11:00,1.7,1110.764624,251.9342951,215.3268601,6.7,10.0069266,82,58.08925728,2.605374791,15.49690868
11/24/12 12:00,2.3875,1071.006961,241.2367142,223.928994,6.7,10.0263711,82,57.71873925,2.447270086,16.12340782
11/24/12 13:00,3.4875,1115.339081,222.5802097,239.5757867,6.7,10.05094966,82,57.33420089,2.221550978,17.13179098
11/24/12 14:00,3.525,1117.675578,216.3845066,242.8214892,6.7,10.04187702,82,56.94629436,2.126206186,17.31776646
11/24/12 15:00,2.3,1114.850729,230.3995473,228.9871301,6.7,10.00128352,82,56.91797948,2.235288916,16.42822963
11/24/12 16:00,0.6375,870.662649,309.4666793,190.0967803,6.7,10.41721665,82,59.88856585,3.079389854,13.12440269
11/24/12 17:00,-0.375,876.6661599,329.328097,196.3517405,6.7,9.934624864,82,60.49101524,3.457463277,13.73258121
11/24/12 18:00,-0.9125,795.170093,337.4429358,181.1505411,6.7,9.931113758,82,60.49872196,3.656461612,13.1432076
11/24/12 19:00,-1.1,792.7937579,338.6023759,175.5527935,6.7,9.916664315,82,60.44539689,3.719794945,12.91027626
11/24/12 20:00,-0.7875,794.0430867,343.4256767,178.1697463,6.7,9.937207343,82,60.55740566,3.797303956,13.15294396
11/24/12 21:00,-0.6,758.4862443,344.1806833,181.0847175,6.7,9.940835584,82,60.61165796,3.82759946,13.34118133
11/24/12 22:00,0.15,742.9915202,351.4957214,189.6424358,6.7,9.990685043,82,60.92089731,3.935336247,13.89541318
11/24/12 23:00,0.6,636.5239624,391.1604097,196.0064717,6.7,10.00988984,82,61.38032871,4.451346434,14.20912765
11/25/12 00:00,0.225,627.2634611,406.3027292,191.5729257,6.7,10.02590102,82,61.53269269,4.691969497,13.80169967
11/25/12 01:00,-0.375,615.2086627,404.1559576,184.7569062,6.7,9.97828394,82,61.31114538,4.689014949,13.33424507
11/25/12 02:00,-0.225,608.3289058,397.1791381,184.7346153,6.7,9.951542286,82,61.17101853,4.575730295,13.46929484
11/25/12 03:00,-0.375,612.4158219,405.3848106,183.1910932,6.7,9.948144885,82,61.19806951,4.658859256,13.41825427
11/25/12 04:00,-0.9125,618.5883232,413.6407605,175.9107562,6.7,9.929558181,82,61.18453256,4.751428027,12.9362058
11/25/12 05:00,-1.1,620.1675091,418.1225602,171.9928376,6.7,9.922884581,82,61.24004994,4.804411253,12.70269307
11/25/12 06:00,-1.475,619.8526086,426.2438919,167.9743766,6.7,9.91565682,82,61.2467508,4.903255035,12.43229625
11/25/12 07:00,-2.0125,697.9691707,413.0934096,160.983864,6.7,9.888977664,82,60.96477263,4.730643177,11.97408915
11/25/12 08:00,-3.575,853.9731935,390.6777839,143.193186,6.7,9.855080275,82,60.41736196,4.408057052,10.72506375
11/25/12 09:00,-5.15,912.8850311,403.1402384,121.2865275,6.7,9.832568254,82,60.37086767,4.486330103,9.155509884
11/25/12 10:00,-6.2875,921.4359841,403.6187162,106.419644,6.7,9.782176378,82,60.14424783,4.457550206,8.100010869
11/25/12 11:00,-7.0125,930.3642595,402.4042895,94.94874764,6.7,9.760087335,82,60.12273879,4.407418891,7.306745316
11/25/12 12:00,-7.2,905.2765477,403.3037185,91.16782245,6.7,9.765124108,82,60.18709603,4.415857179,7.054475853
11/25/12 13:00,-7.2,908.2236481,402.3095198,91.40434175,6.7,9.755909588,82,60.08981116,4.401408197,7.094944701
11/25/12 14:00,-7.575,911.2006887,408.2391112,87.21954056,6.7,9.751337323,82,60.03839734,4.448124744,6.79171996
11/25/12 15:00,-7.425,908.7100561,420.4554212,87.97739597,6.7,9.752672117,82,60.25856104,4.597069867,6.862535263
11/25/12 16:00,-7.8875,919.2162951,434.1505145,83.81492138,6.7,9.735326303,82,60.30006007,4.765796338,6.548793811
11/25/12 17:00,-8.3,883.9877745,448.0264418,75.97629368,6.7,9.724213933,82,60.5520816,4.952759528,5.957847664
11/25/12 18:00,-8.675,698.8319768,520.5730572,70.68967509,6.7,9.709427097,82,61.56053401,5.908172088,5.562628378
11/25/12 19:00,-9.2125,701.6291784,530.9844861,70.35202392,6.7,9.330971169,82,61.76653888,6.194930864,5.695100061
11/25/12 20:00,-10.15,704.6894558,555.4517657,57.08826885,6.7,9.29029251,82,62.25403048,6.60929674,4.820462712
11/25/12 21:00,-10.9125,710.1626463,587.5903248,46.70663812,6.7,9.26244158,82,63.01821477,7.224661993,4.059148909
11/25/12 22:00,-11.7875,713.4660291,613.2859305,38.72289688,6.7,9.224895754,82,63.6492794,7.830041321,3.430970262
11/25/12 23:00,-12.575,715.1126493,609.3747873,30.16796722,6.7,9.112537915,82,63.76965538,7.957977773,2.724043123
11/26/12 00:00,-12.8,688.2851362,606.1139771,26.61803347,6.7,9.050654522,82,63.80346428,7.93362773,2.452779373
11/26/12 01:00,-13.4875,691.1090711,628.4315,21.54423124,6.7,9.008449875,82,64.14805358,8.325506274,2.018537395
11/26/12 02:00,-14.5875,693.5781842,646.5819647,10.15784423,6.7,8.86426855,82,64.46410312,8.732104886,0.964515499
11/26/12 03:00,-15.375,691.9414888,652.2945952,3.420222474,6.7,8.725361071,82,64.48730086,8.891178892,0.327455216
11/26/12 04:00,-15.6,689.8734711,655.6818075,1.595324557,6.7,8.860790253,82,64.46404491,8.929597306,0.153335597
11/26/12 05:00,-15.6,689.7772027,666.4644994,1.718581317,6.7,8.671795241,82,64.61320882,9.113822837,0.165528185
11/26/12 06:00,-15.9125,685.300367,670.6184234,0.540199619,6.7,8.180053013,82,64.63839909,9.226973995,0.052127687
11/26/12 07:00,-16.1,671.3177923,665.129225,0,6.7,6.7,82,64.44935751,9.099425031,0
11/26/12 08:00,-15.0375,804.5287795,594.7722907,3.954620368,6.7,9.418369541,82,63.65152398,7.895885796,0.381154445
11/26/12 09:00,-13.025,806.4174403,551.2050839,20.18531441,6.7,9.402438069,82,63.25612317,7.130153593,1.929834598
11/26/12 10:00,-11.2,806.8229265,498.0676244,35.79728966,6.7,9.548890901,82,62.25879522,6.224303733,3.342236731
11/26/12 11:00,-9.5375,811.3873128,461.7006047,50.76812711,6.7,9.68544133,82,61.4166504,5.513426276,4.548086252
11/26/12 12:00,-8.2125,813.0312765,446.5671874,69.13396864,6.7,9.721805767,82,61.13574045,5.190551207,5.917293789
11/26/12 13:00,-7.425,811.0468903,430.6481437,82.15427169,6.7,9.727905861,82,60.80800356,4.924334055,6.787443666
11/26/12 14:00,-7.575,805.509261,443.0567548,82.95655264,6.7,9.716489467,82,60.64162447,4.995608737,6.717809049
11/26/12 15:00,-8.4875,803.659486,474.8800646,72.46752241,6.7,9.689066497,82,60.74732293,5.335154709,5.820675512
11/26/12 16:00,-9.9625,684.2255715,566.5442299,54.415792,6.7,9.638083956,82,61.98491792,6.535727994,4.370648336
11/26/12 17:00,-10.9125,686.8892875,588.1760046,44.76280884,6.7,9.575121119,82,62.71084372,7.120470601,3.618859369
11/26/12 18:00,-11.7875,683.1852886,601.4839982,37.66933963,6.7,9.487002458,82,63.09594192,7.49283793,3.074668986
11/26/12 19:00,-12.2,682.5075683,607.3951727,31.1770542,6.7,9.449660709,82,63.41908015,7.734945908,2.575370544
11/26/12 20:00,-12.2,681.0426311,608.6667792,30.85345068,6.7,9.446839878,82,63.50614896,7.83331266,2.573035888
11/26/12 21:00,-11.2,679.9026479,597.3459575,39.54948373,6.7,9.53790514,82,63.32180563,7.681350145,3.316334731
11/26/12 22:00,-9.85,678.773302,576.3289871,51.46385115,6.7,9.634241797,82,62.86097631,7.285395748,4.292544063
11/26/12 23:00,-8.025,675.0222483,562.3128629,73.2159451,6.7,9.69623183,82,62.65924795,6.984204071,6.02347704
11/27/12 00:00,-7.2,688.2891037,538.5734196,85.57075135,6.7,9.719559996,82,62.3293741,6.604455846,6.925316452
11/27/12 01:00,-6.8875,687.0777715,542.0342942,90.43982213,6.7,9.741519418,82,62.3770708,6.604087775,7.227556046
11/27/12 02:00,-7.0125,680.7749071,550.9771328,89.98580562,6.7,9.747523964,82,62.48976902,6.724158177,7.123783248
11/27/12 03:00,-7.2,677.559992,554.7495201,86.76264647,6.7,9.739677157,82,62.60587258,6.81123322,6.838956863
11/27/12 04:00,-6.8875,669.6651607,551.1573966,90.73202387,6.7,9.744385211,82,62.61611854,6.786198379,7.136717875
11/27/12 05:00,-6.7,664.4958019,551.9582805,98.09424679,6.7,9.581793932,82,62.67333862,6.808533139,7.76823294
11/27/12 06:00,-6.325,660.8795001,548.3385257,101.5809343,6.7,9.514304673,82,62.69290727,6.780140611,8.391896614
11/27/12 07:00,-5.7875,862.3453089,475.4920846,102.6897185,6.7,9.768809659,82,61.65022933,5.745882124,8.341918425
11/27/12 08:00,-5.225,1088.242547,413.1664896,113.4185184,6.7,9.790321421,82,60.72421005,4.801211756,8.984095158
11/27/12 09:00,-4.625,1124.42949,380.1754034,123.5906683,6.7,9.802809753,82,60.26803844,4.286462474,9.634724011
11/27/12 10:00,-3.7125,1116.826152,350.2885794,136.9463207,6.7,9.816493423,82,60.04364801,3.871795146,10.57870534
11/27/12 11:00,-3.3,1113.249133,341.0818859,142.937998,6.7,9.837490132,82,60.13687251,3.739368942,10.95655221
11/27/12 12:00,-3.3,1069.49206,330.6252305,144.1872617,6.7,9.82753686,82,60.05879106,3.616415307,11.00303068
11/27/12 13:00,-3.3,1107.005878,324.5416944,144.3516058,6.7,9.819915182,82,59.98295727,3.53561129,11.02848741
11/27/12 14:00,-2.9875,1107.9283,318.4042269,148.6122312,6.7,9.82738719,82,59.9806465,3.461466083,11.35216155
11/27/12 15:00,-2.425,1102.324281,310.6611425,156.2670113,6.7,9.835556962,82,60.01715662,3.375295308,11.91499442
11/27/12 16:00,-2.575,858.2228823,370.5882334,142.8912781,6.7,10.28110622,82,60.30369703,4.047703558,10.42685369
11/27/12 17:00,-2.8,866.2282376,397.5615299,156.5373679,6.7,9.839450646,82,60.56450787,4.380779837,11.39815648
11/27/12 18:00,-3.1125,798.5422297,418.8363052,148.3121749,6.7,9.867794061,82,60.84902666,4.673752764,11.05115567
11/27/12 19:00,-3.675,808.1040999,430.8981044,140.2169515,6.7,9.862552168,82,60.97201339,4.860975922,10.51635435
11/27/12 20:00,-4.2125,812.9180443,441.0757071,132.4716165,6.7,9.850920345,82,61.060554,5.009775085,9.979906208
11/27/12 21:00,-5.4625,779.6233084,456.1872091,118.2951556,6.7,9.802381652,82,60.97449237,5.188998836,8.972201426
11/27/12 22:00,-6.7875,773.2291817,476.5983683,107.6085381,6.7,9.417988395,82,61.09191926,5.428890794,8.526549807
11/27/12 23:00,-7.575,676.2007445,522.4873658,88.85107727,6.7,9.42763522,82,61.78615503,6.058910591,7.375970116
11/28/12 00:00,-8.1125,677.3160315,527.5941788,76.8450233,6.7,9.517512563,82,61.88867829,6.221352015,6.550030402
11/28/12 01:00,-8.3,678.9137899,531.4140058,70.28727485,6.7,9.68157714,82,62.00080274,6.318354901,5.870102946
11/28/12 02:00,-7.9875,679.5084854,536.0746206,81.28605837,6.7,9.44260335,82,62.18427118,6.421858129,6.780844301
11/28/12 03:00,-7.8,682.4010789,538.5972683,76.15915448,6.7,9.720304199,82,62.3234912,6.509102628,6.354050799
11/28/12 04:00,-8.1125,689.8075496,545.6918981,80.72785852,6.7,9.454127575,82,62.40339901,6.630791875,6.694754962
11/28/12 05:00,-10.05,693.5963064,579.1043579,60.52790877,6.7,9.305882683,82,62.63319199,7.084733921,5.176391097
11/28/12 06:00,-12.1625,697.4058114,617.69324,36.76447379,6.7,9.134108011,82,63.40436712,7.773435073,3.234127791
11/28/12 07:00,-12.8,894.9982896,542.284935,23.08394415,6.7,9.425226287,82,62.32081894,6.792109008,2.056572178
11/28/12 08:00,-12.1125,1118.7159,426.7391474,29.37827408,6.7,9.448322196,82,60.10811463,4.984922543,2.608134384
11/28/12 09:00,-10.2625,1156.00981,370.6421867,46.37626772,6.7,9.572678008,82,59.12252709,4.062360433,4.066243074
11/28/12 10:00,-8.4,1155.685813,339.8957852,71.25234051,6.7,9.625023097,82,59.10633459,3.614749905,6.100323802
11/28/12 11:00,-7.1125,1157.596,322.7201335,89.49303799,6.7,9.684065741,82,59.26832475,3.403362767,7.460099508
11/28/12 12:00,-6.0125,1114.858355,305.4921754,105.4452284,6.7,9.740165379,82,59.44107862,3.22294497,8.560580968
11/28/12 13:00,-5.225,1156.253328,288.8211707,117.3890936,6.7,9.781458699,82,59.56906032,3.059672849,9.318051988
11/28/12 14:00,-5.375,1154.459798,296.8451231,118.2291302,6.7,9.78128268,82,59.45405888,3.149811447,9.249547232
11/28/12 15:00,-5.6,1151.291265,297.3260843,115.5510415,6.7,9.746045944,82,59.33786408,3.148553608,9.019133151
11/28/12 16:00,-6.6,908.8307351,383.2270096,93.93125415,6.7,10.14769841,82,59.53766276,4.059924763,7.144036967
11/28/12 17:00,-6.8875,915.9794412,417.7556911,100.1757846,6.7,9.704409398,82,59.92339996,4.464383063,7.589270585
11/28/12 18:00,-7.3875,837.9483311,436.6789556,92.84509666,6.7,9.699662252,82,60.05815462,4.718805715,7.183611561
11/28/12 19:00,-8.4875,838.57273,450.7214818,76.9163425,6.7,9.645427846,82,60.08926733,4.899173013,6.045835
11/28/12 20:00,-8.525,838.5882176,461.1016775,73.00502966,6.7,9.653009216,82,60.34464795,5.046254759,5.807897813
11/28/12 21:00,-7.9875,798.4193194,459.8417336,79.55166991,6.7,9.679393843,82,60.45414207,5.072042478,6.354479596
11/28/12 22:00,-8.1125,785.3587295,467.4933864,78.64722303,6.7,9.68216005,82,60.55045346,5.185622002,6.284494371
11/28/12 23:00,-8.675,681.8107169,501.6007969,62.99936727,6.7,10.14006149,82,60.99804105,5.638667894,4.918973738
11/29/12 00:00,-9.5875,679.8905592,522.9786318,61.01385551,6.7,9.625804922,82,61.26346169,5.951037075,4.726860167
11/29/12 01:00,-10.375,684.7223411,548.9151193,50.04624447,6.7,9.615110943,82,61.83332043,6.392143193,3.938456892
11/29/12 02:00,-11.2875,685.4115927,566.7941932,42.22684241,6.7,9.544380517,82,62.23971039,6.758166281,3.36619235
11/29/12 03:00,-11.325,685.2618291,560.104385,39.30742117,6.7,9.528781781,82,62.31182525,6.776798675,3.176185489
11/29/12 04:00,-11.7875,686.3599904,563.0843123,37.14061198,6.7,9.465778031,82,62.2725827,6.813137983,3.035105501
11/29/12 05:00,-12.2,684.9142554,569.3542911,30.59489284,6.7,9.423474668,82,62.47525422,6.929312342,2.533723031
11/29/12 06:00,-12.2,685.3854306,584.8335717,30.08318548,6.7,9.445873277,82,62.81637266,7.206182034,2.516464308
11/29/12 07:00,-11.5125,879.9669743,501.8746304,31.80743936,6.7,9.994315719,82,61.3923795,6.065383711,2.632303296
11/29/12 08:00,-8.6625,1097.459405,370.5798035,57.17966793,6.7,10.33709581,82,59.23836024,4.177575788,4.520991398
11/29/12 09:00,-5.1375,1128.875756,310.6244087,101.3619612,6.7,10.65112661,82,59.17585718,3.343060758,7.199380172
11/29/12 10:00,-2.15,1119.803921,293.3421337,156.1842538,6.7,10.55571979,82,59.83092158,3.137548208,10.14938136
11/29/12 11:00,-0.4125,1114.064406,288.744225,198.38135,6.7,9.950734848,82,60.01521051,3.111049937,13.62615945
11/29/12 12:00,0,1069.367256,273.8670831,195.1773443,6.7,9.969506908,82,60.00809096,2.964065288,13.97735823
11/29/12 13:00,0.375,1107.083973,259.1867988,197.6692881,6.7,9.973477433,82,59.93730145,2.808283966,14.33916131
11/29/12 14:00,0.6,1107.876164,254.0120343,200.5164414,6.7,9.970959451,82,59.85163812,2.748979502,14.59635336
11/29/12 15:00,-0.4625,1114.588237,263.2108729,190.2434024,6.7,9.938296912,82,59.61257971,2.83580065,13.91376707
11/29/12 16:00,-1.475,878.8065506,317.4020131,161.0696763,6.7,10.34890985,82,60.2014465,3.432035704,11.37631397
11/29/12 17:00,-3.075,888.4750901,356.091782,161.4567539,6.7,9.853174187,82,59.96878243,3.867114936,11.50940305
11/29/12 18:00,-5.275,812.3725027,387.1915126,126.5994958,6.7,9.758549069,82,59.71360464,4.18527243,9.426938814
11/29/12 19:00,-6.7875,815.2166637,405.9256711,101.5524746,6.7,9.675329982,82,59.62241899,4.355456187,7.809104559
11/29/12 20:00,-7.2,816.0526765,431.7584014,91.26453641,6.7,9.679491164,82,60.01529768,4.646052092,7.161192538
11/29/12 21:00,-7.575,785.6234997,445.0534147,86.64563304,6.7,9.678689218,82,60.17536617,4.838644464,6.856837472
11/29/12 22:00,-7.425,769.0209115,450.9952847,86.71429389,6.7,9.688455488,82,60.36334002,4.943020834,6.897230024
11/29/12 23:00,-7.2,663.217548,479.5711463,80.79457424,6.7,10.15997974,82,60.82486867,5.336840784,6.236998647
11/30/12 00:00,-7.8875,664.0168775,486.6696674,85.67459775,6.7,9.638913884,82,60.79258991,5.461242923,6.57689871
11/30/12 01:00,-8.675,670.1196378,511.0520428,71.60202409,6.7,9.629340742,82,61.19329961,5.796383738,5.628005904
11/30/12 02:00,-8.525,672.8772655,517.7951017,71.30061482,6.7,9.649776736,82,61.49329607,5.971319174,5.672479248
11/30/12 03:00,-8.3,670.0286743,512.858081,73.91983998,6.7,9.648760579,82,61.49583313,5.964228223,5.916126318
11/30/12 04:00,-7.9875,666.4593947,503.5576569,77.87859462,6.7,9.637237301,82,61.34982528,5.846982026,6.266341418
11/30/12 05:00,-7.1125,660.1944388,494.5853516,88.89262902,6.7,9.662383573,82,61.27106488,5.714664849,7.170784348
11/30/12 06:00,-4.575,643.7294639,482.2567053,119.9620959,6.7,9.789186071,82,61.53581384,5.587015188,9.553564446
11/30/12 07:00,-2.6125,827.670484,402.6788364,143.1937166,6.7,10.09724609,82,60.76665004,4.629865497,10.79304103
11/30/12 08:00,-1.5125,1044.289215,328.487222,156.6394397,6.7,10.34782987,82,60.33356583,3.699833396,11.14506845
11/30/12 09:00,-0.0375,1076.669553,305.7345409,196.1089688,6.7,9.91234719,82,60.10797081,3.391902048,14.01280138
11/30/12 10:00,0.9125,1068.426162,293.732988,203.6080757,6.7,9.937736371,82,59.93796357,3.222541268,14.88408356
11/30/12 11:00,1.1,1061.705867,285.7822345,205.1585736,6.7,9.933539488,82,59.83154254,3.109581017,15.08989595
11/30/12 12:00,1.475,1008.62521,280.3067413,209.0954114,6.7,9.942156232,82,59.71342669,3.032152135,15.40499667
11/30/12 13:00,2.0125,1041.490808,269.5028362,216.1525736,6.7,9.955050429,82,59.03182548,2.879905261,15.88034459
11/30/12 14:00,2.2,1039.255981,267.5125761,219.1422583,6.7,9.957134385,82,58.61997684,2.805799339,16.06427131
11/30/12 15:00,1.8875,1036.697667,276.9497324,216.1131521,6.7,9.949697244,82,58.81694601,2.867599239,15.8490451
11/30/12 16:00,1.7,792.6121928,329.747409,185.2003735,6.7,10.71287226,82,60.54963594,3.496229003,12.68953311
11/30/12 17:00,1.7,799.8199804,339.1310311,229.5840373,6.7,9.961769433,82,60.86394538,3.714615615,15.4341822
11/30/12 18:00,2.0125,718.5707639,343.2898654,219.1391906,6.7,9.984277739,82,61.00025165,3.839369219,15.61706286
11/30/12 19:00,2.2,717.2971917,345.6477426,218.2921434,6.7,9.989510827,82,61.0813973,3.909827224,15.76305205
11/30/12 20:00,2.2,718.2798386,350.817348,217.1374055,6.7,10.00046667,82,61.19421446,3.999425491,15.70796723
11/30/12 21:00,2.3875,676.8612966,351.4307725,219.5719197,6.7,10.00378452,82,61.22452803,4.026319283,15.87049372
11/30/12 22:00,2.6875,668.7985376,353.3196822,223.4839654,6.7,10.0155268,82,61.27837856,4.060843421,16.12096979
11/30/12 23:00,2.9875,566.6174692,377.7119667,221.7011576,6.7,10.26322967,82,61.8316177,4.392614266,15.4316207
12/1/12 00:00,3.35,558.7280607,376.9438336,236.0970703,6.7,10.02641113,82,61.90686451,4.442715414,16.65349244
12/1/12 01:00,3.6875,547.1055465,376.800234,237.0780753,6.7,10.0258799,82,61.94103054,4.46890126,16.94036259
12/1/12 02:00,3.9875,546.2659833,377.292944,240.1641635,6.7,10.03071954,82,61.97743811,4.489379373,17.20366666
12/1/12 03:00,4.2875,538.5246663,377.4517073,243.850363,6.7,10.03560077,82,61.98969412,4.500979133,17.45296048
12/1/12 04:00,5.4625,517.0092883,377.036593,258.4067253,6.7,10.05500521,82,61.96193196,4.499164922,18.44390267
12/1/12 05:00,6.1,517.1002847,363.0485204,267.5415206,6.7,10.07021424,82,61.25774667,4.273057573,18.98841824
12/1/12 06:00,5.4125,523.0144542,374.3058457,261.5620736,6.7,10.05460241,82,61.44904828,4.350259371,18.55891971
12/1/12 07:00,7.0625,683.8286712,315.9698554,252.890405,6.7,10.40764107,82,59.56574635,3.580520406,17.12133126
12/1/12 08:00,7.3,935.9014374,271.1874033,274.0395846,6.7,10.47826429,82,58.21773454,2.919872233,18.13357849
12/1/12 09:00,6.7,1006.61625,255.1091722,267.5925639,6.7,10.79044294,82,57.76015509,2.641337299,16.56605092
12/1/12 10:00,4.575,1037.658028,267.1972929,282.8952902,6.7,10.01161199,82,57.45660243,2.692308823,18.62506335
12/1/12 11:00,3.3,1047.658378,266.3455916,240.9824401,6.7,9.97339808,82,57.67475085,2.649445666,17.12145425
12/1/12 12:00,3.3,1006.916665,261.7898787,236.6267693,6.7,9.96775519,82,57.54407243,2.585120791,17.1659624
12/1/12 13:00,3.675,1047.072301,259.4921088,240.2175399,6.7,9.983323734,82,57.4718628,2.548523344,17.47746929
12/1/12 14:00,3.9,1060.131759,259.790891,243.807387,6.7,10.00015285,82,57.46019024,2.541882191,17.67814503
12/1/12 15:00,3.525,1063.95022,261.8839649,240.999551,6.7,9.993793391,82,57.38695772,2.555410114,17.43956639
12/1/12 16:00,2.9875,823.7549162,318.1960191,226.7843029,6.7,10.20321179,82,59.06662174,3.157936532,15.95091201
12/1/12 17:00,2.1125,830.9609277,342.7062855,224.1106606,6.7,9.987325873,82,59.94210035,3.531326651,15.99984279
12/1/12 18:00,2.0125,754.0186372,344.6925739,216.9462716,6.7,10.00097324,82,60.39863213,3.684896082,15.66076617
12/1/12 19:00,2.2,749.7603598,340.3013351,219.051903,6.7,10.00456438,82,60.3481497,3.705776396,15.81280266
12/1/12 20:00,2.2,747.4191089,347.3175371,218.0897358,6.7,10.0184805,82,60.56049726,3.82356771,15.72206543
12/1/12 21:00,2.575,708.8023089,339.6291156,223.7201546,6.7,10.02031492,82,60.3344223,3.756991112,16.08883496
12/1/12 22:00,2.425,701.4198277,352.4767438,222.2731851,6.7,10.03882081,82,60.58484505,3.899470093,15.94380434
12/1/12 23:00,1.8875,605.7367696,394.4716923,215.7117638,6.7,9.991692859,82,61.81337193,4.491338196,15.55951343
12/2/12 00:00,1.7,599.3617799,397.330145,218.1565099,6.7,9.874277611,82,61.95332489,4.648093499,15.90120105
12/2/12 01:00,1.325,599.9662107,398.7792956,201.1303946,6.7,10.02441223,82,61.85563044,4.718964442,14.83003946
12/2/12 02:00,1.1,597.5406574,399.5069703,201.1470543,6.7,10.00512145,82,61.79453583,4.725905525,14.58958971
12/2/12 03:00,1.1,595.3982506,405.5145596,201.2917941,6.7,10.01054771,82,61.88809885,4.802154696,14.54600571
12/2/12 04:00,1.1,605.2620159,410.8663485,211.8917858,6.7,9.780623282,82,62.00331166,4.887894719,15.69785124
12/2/12 05:00,1.1,614.1438326,413.013203,199.0142703,6.7,9.868907782,82,62.04507626,4.931831284,15.29628287
12/2/12 06:00,0.4125,621.3119399,414.9172457,191.4415291,6.7,10.00108879,82,61.77312368,4.940941505,14.11171762
12/2/12 07:00,0,692.3800812,397.0452439,187.3744302,6.7,9.970027471,82,61.42985131,4.666329628,13.69660695
12/2/12 08:00,0,829.431993,352.0038453,188.875265,6.7,9.950518335,82,61.04231241,4.079236966,13.81912374
12/2/12 09:00,0.375,865.8131184,338.8848666,193.2689428,6.7,9.965595836,82,60.94143332,3.881045394,14.14764042
12/2/12 10:00,0.6,877.7916895,328.9521971,197.346179,6.7,9.972168281,82,60.79116136,3.738089349,14.40938526
12/2/12 11:00,0.225,881.0099654,330.2446248,193.7152101,6.7,9.969768607,82,60.75915084,3.729955955,14.13567987
12/2/12 12:00,0,840.4458197,326.1597767,189.4025335,6.7,9.957117212,82,60.75748267,3.676735182,13.84177993
12/2/12 13:00,0.375,839.1449608,326.2370261,193.5728519,6.7,9.973979743,82,60.75681187,3.671180742,14.14933561
12/2/12 14:00,0.9125,839.6639845,322.4555587,201.3295688,6.7,9.984201849,82,60.61121598,3.623218994,14.65741741
12/2/12 15:00,0.0375,849.9545827,332.77147,193.7688617,6.7,9.966096735,82,60.6201828,3.722977682,14.112108
12/2/12 16:00,-0.6,871.1707451,335.6036788,182.5104153,6.7,9.941065726,82,60.71978361,3.759923693,13.3645289
12/2/12 17:00,-0.9125,833.9994557,341.2733803,178.6880518,6.7,9.934881981,82,60.60388237,3.821451058,13.14043558
12/2/12 18:00,-1.1,644.9894828,396.9343489,174.60619,6.7,9.907816064,82,60.88864881,4.456840874,12.91645057
12/2/12 19:00,-1.475,646.8945599,413.0782252,169.2806712,6.7,9.91923422,82,60.99101226,4.672542015,12.54308768
12/2/12 20:00,-2.3875,649.2611784,426.8299933,158.29763,6.7,9.886610896,82,60.96904874,4.843285694,11.77199554
12/2/12 21:00,-3.4875,649.4652977,442.1865136,143.4069624,6.7,9.839934436,82,60.96291699,5.021218578,10.76180176
12/2/12 22:00,-4.2125,651.2275396,455.9239929,131.6811031,6.7,9.810004279,82,61.08366282,5.188059753,9.991269997
12/2/12 23:00,-5.4625,660.1580837,465.2748513,117.7157575,6.7,9.742900082,82,60.90397206,5.295395986,9.032405493
12/3/12 00:00,-6.475,643.1076676,491.0168162,101.186182,6.7,9.697262525,82,61.14755624,5.588410323,7.893464698
12/3/12 01:00,-7.0125,646.2673014,507.0588809,92.55329819,6.7,9.687323974,82,61.40224935,5.833384656,7.294343043
12/3/12 02:00,-7.575,643.4928759,517.4643556,84.29342438,6.7,9.66949768,82,61.54245434,6.009464008,6.691844604
12/3/12 03:00,-6.7375,638.7302301,501.4556154,93.89722573,6.7,9.681655869,82,61.42859206,5.840214417,7.491450077
12/3/12 04:00,-5.4125,629.930374,487.113721,110.7184602,6.7,9.72752954,82,61.32238795,5.643266828,8.806682544
12/3/12 05:00,-5,624.8833156,486.5611516,116.3305383,6.7,9.745021124,82,61.3487791,5.628253293,9.184934518
12/3/12 06:00,-5.375,628.9962148,504.2139456,112.6619875,6.7,9.749320188,82,61.59458159,5.859962894,8.854879531
12/3/12 07:00,-4.85,614.6644301,490.8264332,118.4248354,6.7,9.7763696,82,61.54010329,5.739824848,9.265261511
12/3/12 08:00,-2.3375,729.9789176,415.2551928,134.0633519,6.7,10.46136935,82,60.82739173,4.7785697,9.897873253
12/3/12 09:00,-0.4125,715.2237017,400.7757843,188.6492674,6.7,9.927721102,82,61.00326097,4.565859553,13.35264415
12/3/12 10:00,0.6875,703.5048342,389.5889004,196.8000489,6.7,9.967368508,82,61.15351697,4.447930911,14.27591882
12/3/12 11:00,1.7875,702.1384444,374.8577016,210.2676053,6.7,9.997335654,82,61.17253822,4.292341555,15.26008535
12/3/12 12:00,3.2625,699.9286654,361.7460846,230.1850789,6.7,10.03053391,82,61.28591848,4.153715904,16.59723173
12/3/12 13:00,4.2125,700.6702485,354.6911143,244.0045571,6.7,10.0542267,82,61.30318801,4.0867839,17.43942706
12/3/12 14:00,4.0875,699.8485704,354.8447128,244.364528,6.7,10.05032807,82,61.25215062,4.089268906,17.40305818
12/3/12 15:00,4.2125,700.6293002,359.4466782,244.8063884,6.7,10.05607183,82,61.33599965,4.145638704,17.43216719
12/3/12 16:00,3.7125,580.2620239,394.7819256,233.2863074,6.7,10.30014413,82,61.78082775,4.600957937,16.02873409
12/3/12 17:00,2.9875,574.1170983,400.2065561,233.0192621,6.7,10.03360126,82,61.75748968,4.702754417,16.31676421
12/3/12 18:00,2.8,569.0710507,406.5655784,225.1031935,6.7,10.03200146,82,61.88897596,4.801085421,16.03380647
12/3/12 19:00,2.425,568.6312381,412.9893346,220.2254709,6.7,10.02560783,82,61.90271582,4.90028784,15.7547862
12/3/12 20:00,1.8875,567.6580121,420.6279006,212.2768346,6.7,10.01457791,82,61.89007864,4.995531889,15.243757
12/3/12 21:00,1.325,566.2292201,428.3872865,204.5964951,6.7,9.999456642,82,61.84559165,5.084358055,14.74451198
12/3/12 22:00,1.475,561.0148516,429.1475854,204.5427021,6.7,10.0001739,82,61.92431172,5.094851051,14.78385837
12/3/12 23:00,2.0125,561.8018571,429.8038581,211.2090089,6.7,10.02327881,82,62.12407805,5.130693858,15.22593305
12/4/12 00:00,2.2,580.5601526,421.0130772,214.3362271,6.7,10.03506228,82,62.12668466,5.052327639,15.37635377
12/4/12 01:00,2.2,580.7468805,422.1842704,214.8291585,6.7,10.03963013,82,62.17065544,5.076147381,15.37224937
12/4/12 02:00,2.2,580.6975316,423.0649441,214.8523629,6.7,10.04822769,82,62.20074626,5.097283739,15.33868066
12/4/12 03:00,1.8875,584.8824499,431.7907449,211.677116,6.7,10.05362775,82,62.25049204,5.211230465,15.08160312
12/4/12 04:00,1.7,587.9893914,437.5487368,218.6716009,6.7,9.814054439,82,62.35981248,5.302329435,16.00814257
12/4/12 05:00,1.325,604.4534781,439.6510708,209.2775904,6.7,9.731398067,82,62.2708637,5.334355132,16.13798756
12/4/12 06:00,1.1,612.6197161,435.0019877,193.3877464,6.7,9.958954572,82,62.10600361,5.25245878,14.77074842
12/4/12 07:00,0.7875,811.7304012,372.6192301,189.855244,6.7,10.2455265,82,61.3165914,4.416601174,13.49312008
12/4/12 08:00,-0.4625,1047.045055,323.6222015,188.297345,6.7,9.942352652,82,60.45329009,3.724499711,13.48417732
12/4/12 09:00,0.275,1086.725088,300.3971531,193.0262799,6.7,9.970190306,82,59.96654916,3.364333251,14.05635101
12/4/12 10:00,2.475,1080.385066,269.0859111,221.5966021,6.7,10.0358392,82,58.53083124,2.911045871,16.00699619
12/4/12 11:00,3.3,1087.447056,250.7082424,235.2508932,6.7,10.04737044,82,57.91317743,2.611964874,16.82384787
12/4/12 12:00,3.675,1055.009543,238.6511549,241.1832894,6.7,10.06136004,82,57.6944089,2.426148097,17.18193508
12/4/12 13:00,3.525,1095.608498,235.5548966,240.7379054,6.7,10.0725007,82,57.52773936,2.355853966,17.06828862
12/4/12 14:00,2.9875,1097.805876,231.6053034,234.5345353,6.7,10.05087484,82,57.4048552,2.291269379,16.64225489
12/4/12 15:00,2.1125,1108.907874,238.4225983,224.1442302,6.7,10.02835358,82,57.3795145,2.339076202,15.99999925
12/4/12 16:00,1.0125,867.6636994,317.3493345,202.4855829,6.7,10.20756176,82,60.05346165,3.197334951,14.15679963
12/4/12 17:00,0.225,872.048046,337.630327,198.1600221,6.7,9.987847939,82,60.65024612,3.582361052,14.10175667
12/4/12 18:00,0,795.2022126,345.3625524,190.4954714,6.7,10.00084324,82,60.79716573,3.786340227,13.722639
12/4/12 19:00,-0.375,796.4016123,352.368782,185.8021681,6.7,9.999219301,82,60.79120472,3.926424759,13.41575144
12/4/12 20:00,-1.2875,798.6421623,362.6016017,174.9516688,6.7,9.96621654,82,60.56779244,4.055221956,12.68359317
12/4/12 21:00,-2.3875,762.1007413,373.8320471,160.1922082,6.7,9.91395358,82,60.31941398,4.153531018,11.74384647
12/4/12 22:00,-2.8,750.3708333,387.5363749,151.1242155,6.7,9.906999648,82,60.43194556,4.289290605,11.18432913
12/4/12 23:00,-1.05,647.3300481,411.3940532,172.713859,6.7,9.957221664,82,61.04906821,4.603937,12.76378932
12/5/12 00:00,0,642.9078289,401.9482455,186.9992253,6.7,10.00563069,82,61.23727487,4.573365745,13.63188826
12/5/12 01:00,0,645.7040803,408.4007448,187.6572982,6.7,10.01992861,82,61.40730123,4.694722158,13.56982218
12/5/12 02:00,0,646.3261129,406.7036751,188.8366047,6.7,10.01211973,82,61.39775025,4.707329908,13.59872139
12/5/12 03:00,-1.0625,650.8478284,417.8697805,178.7368567,6.7,9.966585493,82,61.13342629,4.818122397,12.93724621
12/5/12 04:00,-2.3875,656.1562696,436.7979752,159.4022342,6.7,9.91562699,82,61.10600449,5.007586091,11.67710714
12/5/12 05:00,-3.4875,651.5569951,455.3698759,143.4698001,6.7,9.87587048,82,61.14458665,5.21384654,10.63752133
12/5/12 06:00,-4.2125,650.9688174,466.1177404,131.7269738,6.7,9.842728005,82,61.21750102,5.348340007,9.876663105
12/5/12 07:00,-4.4,848.3464355,395.2065243,124.0138452,6.7,10.05264839,82,60.16932082,4.458867812,9.173665856
12/5/12 08:00,-3.4,1075.563973,307.5220003,140.4098024,6.7,10.07007872,82,59.7251424,3.380377872,10.21784675
12/5/12 09:00,-1.425,1108.83619,268.572403,151.2446809,6.7,10.58694493,82,59.80535222,2.917860972,10.56370806
12/5/12 10:00,0.4625,1106.791393,245.12218,211.696391,6.7,9.954431912,82,59.19367219,2.640792769,14.47587153
12/5/12 11:00,1.7875,1108.690142,226.4138707,219.6694703,6.7,9.986086852,82,58.21486518,2.380826783,15.71210255
12/5/12 12:00,2.2,1074.88228,220.3953807,222.8678443,6.7,10.00919175,82,57.98654146,2.266779056,16.06872915
12/5/12 13:00,2.8875,1112.295611,208.0171398,232.0729885,6.7,10.02140269,82,57.52257972,2.103745771,16.69971768
12/5/12 14:00,2.6125,1106.372875,205.9327714,230.8344147,6.7,10.01377584,82,57.07711814,2.045219488,16.59894957
12/5/12 15:00,1.2,1103.119265,218.535811,213.1481988,6.7,9.974928134,82,57.14696699,2.141159928,15.41313116
12/5/12 16:00,-0.8375,863.1419168,296.2582645,159.635108,6.7,10.59356758,82,60.28495711,2.987136469,11.12598239
12/5/12 17:00,-2.0125,871.0628693,313.1710965,158.82747,6.7,10.57445792,82,60.13149864,3.295234698,10.14432391
12/5/12 18:00,-3.2625,798.6282966,333.7701384,166.4510491,6.7,9.828845684,82,59.72870001,3.564356049,11.2518076
12/5/12 19:00,-3.9,799.6848203,347.4007521,142.9775275,6.7,9.797297994,82,59.71425161,3.716859599,10.41880606
12/5/12 20:00,-3.9,800.5458915,368.3332887,137.4474015,6.7,9.827815576,82,59.9599598,3.958626644,10.31576149
12/5/12 21:00,-3.2125,759.0946437,371.9211804,144.4076688,6.7,9.868373431,82,60.19876655,4.034444382,10.89521718
12/5/12 22:00,-2.425,744.4294009,371.7844183,154.3152812,6.7,9.909453649,82,60.40856767,4.072685354,11.57345894
12/5/12 23:00,-1.8875,640.283555,407.2917377,161.7116784,6.7,9.916425517,82,60.8351876,4.524159823,12.04925335
12/6/12 00:00,-1.7,632.6284797,412.3563485,163.7857745,6.7,9.936551585,82,60.99990132,4.643487392,12.13668334
12/6/12 01:00,-1.7,633.7447904,417.0378092,164.1187248,6.7,9.93867618,82,61.10065487,4.737957826,12.11763445
12/6/12 02:00,-1.7,635.4488675,420.8903044,164.2655623,6.7,9.940460756,82,61.17876382,4.8091134,12.10829854
12/6/12 03:00,-1.7,632.6147372,426.3549621,164.0712928,6.7,9.942221928,82,61.28571018,4.894778746,12.08435453
12/6/12 04:00,-1.7,632.655915,434.0936486,163.8036427,6.7,9.948614804,82,61.44950485,5.014813514,12.04975117
12/6/12 05:00,-1.325,631.182335,428.4184086,168.9947814,6.7,9.952654476,82,61.44839098,4.974513972,12.41286742
12/6/12 06:00,-0.4125,627.6907267,420.6820848,180.876998,6.7,9.976049284,82,61.5181812,4.891452861,13.24275527
12/6/12 07:00,0.375,820.3831067,356.5787627,187.4181649,6.7,10.22626209,82,61.04962742,4.123513316,13.24697169
12/6/12 08:00,1.2875,1042.361134,298.4297384,207.4478999,6.7,10.1122235,82,59.77282996,3.370399653,14.57982559
12/6/12 09:00,2.7,1082.78812,266.4082473,229.4490721,6.7,10.02624468,82,58.28238559,2.874621322,16.32203277
12/6/12 10:00,3.9875,1088.326118,248.6072274,245.2494864,6.7,10.07136251,82,57.6972911,2.575736112,17.44191433
12/6/12 11:00,5.15,1087.744816,241.6232553,261.7898943,6.7,10.09612041,82,57.44302357,2.439078347,18.47361615
12/6/12 12:00,6.6,1046.361926,232.581697,281.6831541,6.7,10.13571832,82,57.29324201,2.30685517,19.70111878
12/6/12 13:00,6.8875,1084.775191,234.3112962,288.3722694,6.7,10.14617401,82,57.1980652,2.298071481,19.99610603
12/6/12 14:00,6.7,1082.260518,232.4920895,285.665268,6.7,10.12895125,82,57.12902674,2.262376336,19.83914731
12/6/12 15:00,6.325,1077.541617,233.1579309,281.7823124,6.7,10.1096131,82,56.96240295,2.253321652,19.653488
12/6/12 16:00,5.4125,826.6697072,289.8969581,262.5229504,6.7,10.30326315,82,58.40807113,2.829653516,17.8412159
12/6/12 17:00,4.625,829.0159427,312.3084452,259.3302199,6.7,10.07179727,82,58.98425838,3.125972563,18.02823071
12/6/12 18:00,4.775,747.2944172,318.7154807,255.4178265,6.7,10.08863805,82,59.32546315,3.267605454,17.97477618
12/6/12 19:00,5,750.4542138,316.4983193,258.2736424,6.7,10.09435425,82,59.36010977,3.294789854,18.16131163
12/6/12 20:00,5,754.1159254,321.6010113,258.1120949,6.7,10.10293305,82,59.47039348,3.377643058,18.12459054
12/6/12 21:00,5,715.0853355,325.54184,258.0774481,6.7,10.10815025,82,59.56255281,3.441843673,18.09085652
12/6/12 22:00,5,701.3943475,326.890468,258.1974693,6.7,10.11196985,82,59.59591729,3.47277088,18.06935951
12/6/12 23:00,5,599.1602675,356.0665846,258.3206391,6.7,10.09175285,82,60.45907291,3.839671124,18.12416072
12/7/12 00:00,5,591.0884429,358.0760554,256.7271262,6.7,10.10746271,82,60.6441602,3.937961271,18.00729613
12/7/12 01:00,5,588.0054078,358.8368126,256.821076,6.7,10.10405242,82,60.75391083,3.995825455,17.9991518
12/7/12 02:00,5,587.4998404,356.3283266,257.0886992,6.7,10.09428136,82,60.73736963,3.991350894,18.04095055
12/7/12 03:00,5,582.5963758,359.8427236,256.2550839,6.7,10.09535973,82,60.8289983,4.042510042,18.01221246
12/7/12 04:00,5,580.023304,359.7748035,256.2748782,6.7,10.09037325,82,60.85471289,4.057050527,18.01750872
12/7/12 05:00,5,579.3422814,357.6409857,256.2160745,6.7,10.08184781,82,60.80749575,4.034444555,18.05247229
12/7/12 06:00,5,579.5747313,362.2080104,255.6360918,6.7,10.08564042,82,60.91236791,4.090041244,18.02791436
12/7/12 07:00,5,777.3825307,312.8039261,251.2190304,6.7,10.31960632,82,59.41542581,3.464710743,17.11957398
12/7/12 08:00,5.375,1001.3253,264.025586,252.8856031,6.7,10.54597944,82,58.02602867,2.809046909,16.55696327
12/7/12 09:00,5.9125,1040.896918,245.2819034,284.1657782,6.7,10.05529853,82,57.47182844,2.514045111,19.26193781
12/7/12 10:00,7.1625,1037.380313,235.807445,289.7401961,6.7,10.093993,82,57.38171821,2.360926441,20.30583718
12/7/12 11:00,8.4875,1034.184821,217.5071093,291.342185,6.7,10.61475737,82,57.07226608,2.144926194,19.05187859
12/7/12 12:00,9.2125,995.9417949,217.7402559,331.023897,6.7,10.15109651,82,56.98441573,2.12095056,22.07683048
12/7/12 13:00,9.4,1043.87633,212.3889731,325.1395043,6.7,10.14983519,82,56.77533714,2.050502413,22.34078423
12/7/12 14:00,10.4625,1034.968999,207.6357699,339.6706481,6.7,10.1691856,82,56.57025558,1.986766282,23.42609387
12/7/12 15:00,10.0375,1021.506907,214.4497793,335.1084549,6.7,10.16196651,82,56.52111954,2.037562207,23.05032772
12/7/12 16:00,8.7125,775.2473897,259.0548414,276.8785549,6.7,11.04286061,82,58.15236346,2.48603536,17.23694622
12/7/12 17:00,7.9875,799.6475724,277.1296605,329.5872563,6.7,10.13960895,82,58.51723242,2.722598761,20.85747607
12/7/12 18:00,6.7375,737.5860422,292.8322747,291.3308389,6.7,10.12750158,82,58.60578026,2.929228227,19.89586574
12/7/12 19:00,5.7875,744.6684092,300.6203828,271.7221711,6.7,10.10650266,82,58.86696462,3.047957113,18.91997784
12/7/12 20:00,6.2875,754.9182712,305.4313518,275.1623526,6.7,10.14738351,82,59.12346605,3.137160772,19.152829
12/7/12 21:00,6.0125,730.3417628,309.6691347,275.1548038,6.7,10.15844001,82,59.15729691,3.210073038,19.01044325
12/7/12 22:00,5.225,728.1405855,319.4587699,269.2433259,6.7,10.07741854,82,59.42816515,3.339132335,18.6759554
12/7/12 23:00,3.9375,645.3095359,361.9825002,254.1573596,6.7,9.8971449,82,60.61975311,3.878303019,18.42725213
12/8/12 00:00,3.3,650.2162373,363.0118513,235.3039704,6.7,9.874889354,82,60.98258854,4.016164653,17.78437418
12/8/12 01:00,2.9875,648.0499469,362.4155081,225.5988856,6.7,10.09965438,82,61.10627596,4.083364976,16.31556595
12/8/12 02:00,2.8,643.5820792,367.42875,226.7539332,6.7,10.09556785,82,61.36584824,4.196837171,16.05531113
12/8/12 03:00,2.8,644.6280961,367.311388,228.1327535,6.7,10.09299371,82,61.41064658,4.236775395,16.0605529
12/8/12 04:00,2.425,653.48698,380.158942,234.7285897,6.7,9.855726602,82,61.68398483,4.419149215,16.99563086
12/8/12 05:00,2.2,657.1567392,383.3328963,224.4095685,6.7,9.774509457,82,61.81806794,4.505707568,17.09996648
12/8/12 06:00,1.8875,652.4011919,385.3650568,213.6902113,6.7,9.842660783,82,61.69382824,4.54019059,16.48064068
12/8/12 07:00,1.7,845.5234619,328.7488679,206.8057315,6.7,10.04188864,82,60.36872559,3.790635969,15.24279758
12/8/12 08:00,1.7,1074.803532,282.062732,213.0679728,6.7,10.03476053,82,58.68792278,3.101779162,15.35971643
12/8/12 09:00,1.7,1119.073028,269.0737324,215.2785872,6.7,10.03235046,82,58.05569221,2.833727673,15.42870653
12/8/12 10:00,1.7,1124.745145,263.523844,215.8285927,6.7,10.03661943,82,57.76407973,2.693973342,15.45555964
12/8/12 11:00,1.7,1132.345754,262.8728392,216.1929605,6.7,10.04736175,82,57.67006586,2.639460745,15.44371609
12/8/12 12:00,1.7,1091.920487,257.7015493,217.2042731,6.7,10.03946114,82,57.48829703,2.557275991,15.50076115
12/8/12 13:00,1.7,1136.621922,259.4231276,216.7194627,6.7,10.05139033,82,57.47687839,2.552514274,15.46786113
12/8/12 14:00,1.7,1137.190051,257.6392073,217.8275788,6.7,10.04319139,82,57.35954404,2.522503635,15.51967532
12/8/12 15:00,0.6375,1130.192939,264.3175996,207.464816,6.7,9.992672276,82,57.30200162,2.57333464,14.88858295
12/8/12 16:00,-0.6875,890.0348222,337.4618644,180.4789512,6.7,10.1637282,82,60.1948099,3.395710262,12.77508796
12/8/12 17:00,-1.475,878.8590016,348.4332032,175.6619028,6.7,9.935299389,82,60.59554957,3.704430757,12.64698448
12/8/12 18:00,-2.0125,796.8455847,361.31743,164.1830495,6.7,9.937045516,82,60.66854439,3.95542569,12.01153824
12/8/12 19:00,-1.8875,792.1049109,357.3476478,164.1847363,6.7,9.927715326,82,60.64471869,3.966529854,12.07882533
12/8/12 20:00,-2.3875,795.7860075,373.8371335,158.572606,6.7,9.932737429,82,60.62710991,4.166172223,11.69700968
12/8/12 21:00,-2.425,759.0190819,374.5081,156.2924608,6.7,9.922655734,82,60.6610611,4.186486439,11.54537445
12/8/12 22:00,-2.2,749.6297912,380.1000027,158.7521893,6.7,9.939954049,82,60.74820528,4.256526017,11.72694147
12/8/12 23:00,-2.2,652.8025621,421.4044665,159.1669247,6.7,9.925919106,82,61.09722549,4.764405461,11.74894556
12/9/12 00:00,-2.575,650.5048414,431.7079862,154.5466639,6.7,9.927823513,82,61.14852563,4.920319411,11.41751575
12/9/12 01:00,-2.1125,651.0918556,431.1273782,159.0347929,6.7,9.945510601,82,61.31007505,4.946935926,11.73814059
12/9/12 02:00,-2.7,652.855529,440.158235,155.0496058,6.7,9.924728405,82,61.23667936,5.067457874,11.42318982
12/9/12 03:00,-3.9875,652.5834546,458.2524091,136.8531512,6.7,9.87067571,82,61.29167769,5.277887819,10.16880574
12/9/12 04:00,-5.15,655.6854607,473.7315561,121.0165542,6.7,9.818636629,82,61.32365073,5.467039835,9.099011319
12/9/12 05:00,-5.9125,659.3208497,484.8989542,108.7881748,6.7,9.78043888,82,61.43262683,5.612996065,8.286383617
12/9/12 06:00,-6.1,660.5714522,490.1734809,104.4658465,6.7,9.770069378,82,61.54425166,5.702285049,8.033467649
12/9/12 07:00,-5.7875,728.0219915,455.7702145,108.4939802,6.7,9.765147082,82,60.98810805,5.263288006,8.394131922
12/9/12 08:00,-4.5375,861.348821,385.5679606,120.5148051,6.7,10.04584193,82,60.19231882,4.340475666,9.097260526
12/9/12 09:00,-2.8375,897.7636163,362.5035107,149.2996679,6.7,9.90236,82,60.36301719,4.019054874,11.16895244
12/9/12 10:00,-1.8875,904.1229032,351.5243204,161.9603796,6.7,9.958697969,82,60.6098049,3.904480264,11.99700388
12/9/12 11:00,-1.7,913.9833557,351.592847,166.4014415,6.7,9.963100238,82,60.65191492,3.924055283,12.21765384
12/9/12 12:00,-1.7,888.0604568,351.496693,166.6721024,6.7,9.975682856,82,60.69332463,3.92967588,12.19742838
12/9/12 13:00,-1.7,887.170905,351.9086733,167.2926901,6.7,9.97621553,82,60.73490536,3.946036462,12.19570486
12/9/12 14:00,-2.0125,885.6574535,355.276581,164.2262198,6.7,9.964021725,82,60.6551208,3.983319555,11.98199605
12/9/12 15:00,-2.2,890.2853968,360.5226712,160.62833,6.7,9.963193387,82,60.72011871,4.041404732,11.73976329
12/9/12 16:00,-2.575,910.732085,367.941767,157.407702,6.7,9.946124008,82,60.64435993,4.125399984,11.52126756
12/9/12 17:00,-3.4875,868.7276859,382.5653481,146.1198429,6.7,9.913865406,82,60.51925122,4.27476009,10.75635033
12/9/12 18:00,-4.5875,678.4388113,451.5564635,129.9339901,6.7,9.834195099,82,60.98460566,5.073971972,9.689607257
12/9/12 19:00,-6.0625,680.7135971,476.6044664,110.7499028,6.7,9.786021054,82,61.07835934,5.409121445,8.382416685
12/9/12 20:00,-7.0125,682.3181108,499.3619533,96.87013652,6.7,9.669286686,82,61.4596327,5.733649025,7.454182176
12/9/12 21:00,-7.2,682.7387069,509.4088663,90.57143215,6.7,9.670576644,82,61.70984289,5.944509393,7.166142742
12/9/12 22:00,-6.5125,680.4187636,502.783549,100.0377725,6.7,9.615151364,82,61.80748548,5.918851974,8.065844952
12/9/12 23:00,-6.475,682.7241067,506.997057,97.41423552,6.7,9.789417596,82,61.87168732,6.000484765,7.728936016
12/10/12 00:00,-7.0125,657.308857,525.4819241,99.60862971,6.7,9.428028008,82,62.08183108,6.262538065,8.062147286
12/10/12 01:00,-7.2,656.2683857,526.4749183,84.6171947,6.7,9.745849827,82,62.12268459,6.314677086,6.912225817
12/10/12 02:00,-7.575,657.5266965,533.4924658,82.476163,6.7,9.728846318,82,62.12695094,6.405684311,6.621313126
12/10/12 03:00,-7.8,658.8801909,540.0926047,79.08601783,6.7,9.717401865,82,62.25459523,6.511266245,6.30453551
12/10/12 04:00,-7.8,659.4752469,543.1582783,79.28985797,6.7,9.716629893,82,62.32237708,6.577262941,6.300081947
12/10/12 05:00,-8.1125,657.6274135,546.1062208,76.11161725,6.7,9.700960115,82,62.28554082,6.622134221,6.041024892
12/10/12 06:00,-8.3,657.3770772,552.4695182,72.54852759,6.7,9.690761239,82,62.38709901,6.708384194,5.768060545
12/10/12 07:00,-8.3,642.9866398,549.8812826,72.56540308,6.7,9.683975744,82,62.39050155,6.706494996,5.778729097
12/10/12 08:00,-7.3,773.7696138,469.9904492,86.15636243,6.7,9.702788571,82,61.18817699,5.573371256,6.871292455
12/10/12 09:00,-5.6375,775.7993202,440.8182555,107.4906384,6.7,9.803960475,82,60.97213964,5.081854415,8.470672515
12/10/12 10:00,-3.9375,773.4315909,409.0365239,130.7160136,6.7,9.870928282,82,60.94107002,4.66282399,10.08793422
12/10/12 11:00,-2.3,776.7874509,390.6259907,153.1864818,6.7,9.952620381,82,61.256622,4.461131839,11.53986493
12/10/12 12:00,-1.325,776.621416,368.6730397,168.6650509,6.7,9.986633501,82,61.32317901,4.243848395,12.42424869
12/10/12 13:00,-0.7875,776.6480179,350.0495764,177.6903315,6.7,9.988290747,82,61.13330443,4.026056358,12.96280945
12/10/12 14:00,-0.6,776.8401616,345.7419934,180.9029408,6.7,9.991691554,82,60.95036596,3.953473829,13.14396887
12/10/12 15:00,-1.2875,775.7579105,360.9157705,174.3142194,6.7,9.971891684,82,60.67363515,4.089596051,12.66679437
12/10/12 16:00,-3.3875,658.7745545,445.2701682,147.0877882,6.7,9.881155339,82,60.95188139,5.035670494,10.80486363
12/10/12 17:00,-5.4625,658.4946151,483.2607466,118.384808,6.7,9.803218112,82,61.06817489,5.486634229,8.867855179
12/10/12 18:00,-6.475,658.0991769,501.6380338,101.3921513,6.7,9.750953746,82,61.26856489,5.743974856,7.733891949
