timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
12/10/12 19:00,-7.0125,658.2778607,515.2807907,92.76156831,6.7,9.726026891,82,61.37337979,5.941315797,7.173890276
12/10/12 20:00,-6.2,655.7791673,514.3460227,101.1292199,6.7,9.770998582,82,61.61622919,5.981254942,7.870359433
12/10/12 21:00,-5.225,649.6442232,507.7847345,113.4064089,6.7,9.820836329,82,61.77924185,5.963789627,8.76936595
12/10/12 22:00,-5,648.5081864,503.5332906,117.2820937,6.7,9.824072229,82,61.78500894,5.944073958,9.007450552
12/10/12 23:00,-5,650.9005863,502.3777616,117.8649394,6.7,9.81649577,82,61.74827116,5.929234285,9.031581441
12/11/12 00:00,-5,668.5961494,497.7766585,117.9472729,6.7,9.819268086,82,61.68718773,5.86258357,9.033058753
12/11/12 01:00,-5.6875,669.7208951,508.3771155,111.5090431,6.7,9.791645128,82,61.66329035,5.979491203,8.548664988
12/11/12 02:00,-6.7875,671.6076893,521.5904271,96.9198623,6.7,9.735662854,82,61.68637677,6.131420546,7.489855631
12/11/12 03:00,-7.2,674.763076,525.1608792,88.93011063,6.7,9.709610107,82,61.74997793,6.185613485,6.944060796
12/11/12 04:00,-7.575,678.3676019,531.68792,84.73155247,6.7,9.693926173,82,61.76748571,6.270746181,6.66682129
12/11/12 05:00,-8.1125,678.236246,538.0490593,76.96979616,6.7,9.667953041,82,61.80526799,6.358473212,6.099897764
12/11/12 06:00,-7.6125,677.4353528,539.4748941,81.87379963,6.7,9.697889181,82,61.95307099,6.399138939,6.517809953
12/11/12 07:00,-7.2,873.5567157,458.7940135,84.76427588,6.7,9.93464476,82,60.81637229,5.345610715,6.614395774
12/11/12 08:00,-5.825,1100.749998,373.1407199,109.8195666,6.7,9.734789283,82,59.75032219,4.167608549,8.566761781
12/11/12 09:00,-4.3125,1144.67799,328.7346242,129.4897923,6.7,9.814148454,82,59.6461177,3.57917221,10.04990624
12/11/12 10:00,-3.2125,1147.194988,305.8733614,145.5376768,6.7,9.847144023,82,59.7081124,3.299505161,11.16379577
12/11/12 11:00,-2.1125,1149.153514,294.5024121,161.3018805,6.7,9.877873934,82,59.80596646,3.169705034,12.23844176
12/11/12 12:00,-0.6375,1106.995396,277.2675449,181.7204056,6.7,9.923943081,82,59.86514934,2.987287095,13.61456503
12/11/12 13:00,0,1148.590734,258.2792292,191.906857,6.7,9.944261006,82,59.92429494,2.787507871,14.20777338
12/11/12 14:00,0,1149.270381,248.2048694,192.8799305,6.7,9.949382656,82,59.96838423,2.684054481,14.20326771
12/11/12 15:00,-0.6875,1147.722125,251.0844652,186.5921484,6.7,9.928326537,82,59.74500695,2.712610225,13.7399343
12/11/12 16:00,-2.1625,904.5171819,323.9961952,160.4563014,6.7,10.09591928,82,60.0250889,3.505041499,11.61200491
12/11/12 17:00,-4.175,904.7192598,371.8850809,142.3722135,6.7,9.815693457,82,59.76757574,4.016805817,10.49744369
12/11/12 18:00,-6.0625,827.5057585,398.7203636,113.5850343,6.7,9.72172082,82,59.63422462,4.284757237,8.62802029
12/11/12 19:00,-7.0125,825.5711684,412.067962,96.50206916,6.7,9.660091321,82,59.62146054,4.407548666,7.518663476
12/11/12 20:00,-7.2,824.9533964,425.2384459,91.1895483,6.7,9.65950218,82,59.79286714,4.556808975,7.219670762
12/11/12 21:00,-6.8875,785.5307076,427.2819681,94.40627768,6.7,9.675449118,82,59.87316481,4.597365431,7.52845358
12/11/12 22:00,-7.0125,769.6794232,435.2262982,93.25501492,6.7,9.674012334,82,59.93815348,4.700068614,7.452465377
12/11/12 23:00,-7.8875,672.5956007,496.3297609,77.06503993,6.7,9.898611905,82,60.85416152,5.4639501,6.0697721
12/12/12 00:00,-8.3,672.5129291,507.8915119,74.98464074,6.7,9.657460476,82,61.22882667,5.747090064,5.913683054
12/12/12 01:00,-7.9875,671.1265278,494.573571,78.6977123,6.7,9.649901714,82,61.1139675,5.658345347,6.264673931
12/12/12 02:00,-7.8,671.2553054,499.2686886,80.60822355,6.7,9.657062876,82,61.20729565,5.713074627,6.458396023
12/12/12 03:00,-8.1125,671.3409202,510.4883719,76.84139558,6.7,9.656026393,82,61.35739937,5.882278828,6.172372183
12/12/12 04:00,-7.9875,675.5750578,517.3267156,77.14480488,6.7,9.669634517,82,61.56852239,6.006541663,6.205933483
12/12/12 05:00,-8.1125,675.2501779,524.1882976,76.33382793,6.7,9.675042687,82,61.68297532,6.1375781,6.131090327
12/12/12 06:00,-7.9875,672.3281438,512.792883,77.42614383,6.7,9.652595031,82,61.50810563,6.007185657,6.225015523
12/12/12 07:00,-7.425,865.1531023,434.3110406,77.66213308,6.7,10.13457395,82,60.18151344,4.941172233,6.065140601
12/12/12 08:00,-5.825,1090.138566,344.6189239,92.94952867,6.7,10.56129145,82,59.2213912,3.763423742,6.765021334
12/12/12 09:00,-3.25,1119.55868,301.2735288,133.4072788,6.7,10.61987091,82,59.57075416,3.227008482,8.913046209
12/12/12 10:00,-0.825,1112.907371,284.2105907,191.4685266,6.7,10.14392165,82,59.84582278,3.049529008,12.62908777
12/12/12 11:00,0.6875,1113.049408,276.0744912,208.0344299,6.7,9.959812107,82,59.84416657,2.970512259,14.72340943
12/12/12 12:00,1.475,1074.479878,268.8983597,213.5612957,6.7,9.990095348,82,59.78682556,2.89581,15.42326269
12/12/12 13:00,2.0125,1102.398972,262.3499127,219.521305,6.7,10.00436133,82,59.04521691,2.801436141,15.86277261
12/12/12 14:00,1.8875,1108.861037,262.2470282,219.3834223,6.7,9.999222398,82,58.66718564,2.750766147,15.85140179
12/12/12 15:00,1.325,1116.45536,270.9807521,212.9980182,6.7,9.979250824,82,58.72987399,2.81108391,15.43913728
12/12/12 16:00,0.7875,878.2041087,324.4724623,179.6411685,6.7,10.65941424,82,60.43014268,3.427371897,12.37927253
12/12/12 17:00,0.225,878.6916576,330.4064209,213.0596159,6.7,9.941605883,82,60.55498486,3.591308181,14.36651008
12/12/12 18:00,-0.375,798.5570923,345.1318737,191.1546969,6.7,9.946401372,82,60.62271811,3.80701959,13.69402154
12/12/12 19:00,-0.6,796.4880827,345.4569083,183.7057051,6.7,9.933518283,82,60.60568468,3.841891817,13.40675376
12/12/12 20:00,-0.225,794.8113834,353.093406,186.2304124,6.7,9.962935233,82,60.79079353,3.944598327,13.65780925
12/12/12 21:00,0,754.8240499,358.478078,189.1414869,6.7,9.98234033,82,60.95236619,4.037527584,13.80118675
12/12/12 22:00,0,742.7803423,366.043781,188.9551398,6.7,10.00068032,82,61.08838813,4.151703078,13.72354386
12/12/12 23:00,0,641.5379491,402.7315908,189.2862639,6.7,9.990328778,82,61.38639966,4.615365735,13.71785003
12/13/12 00:00,0,634.344181,406.0539877,188.4801736,6.7,9.999717582,82,61.45008777,4.693863458,13.64730503
12/13/12 01:00,0,634.8508063,404.9420571,188.8362322,6.7,9.989040244,82,61.42199869,4.697801537,13.6765262
12/13/12 02:00,0,633.248597,407.4966126,188.4748734,6.7,9.986724625,82,61.43706529,4.728708152,13.67343215
12/13/12 03:00,-0.375,626.4887283,411.8804915,184.5712356,6.7,9.96788664,82,61.34862458,4.778229112,13.41977549
12/13/12 04:00,-0.9125,624.6390564,422.0253496,176.4179686,6.7,9.95145881,82,61.3630823,4.884601277,12.89468722
12/13/12 05:00,-1.1,620.5222342,428.1681678,172.1427545,6.7,9.949203423,82,61.45901362,4.967333852,12.62040736
12/13/12 06:00,-0.7875,619.3554391,428.4937794,175.6966714,6.7,9.960933059,82,61.54856998,4.986684428,12.87967552
12/13/12 07:00,-0.6,821.0034668,368.2239658,174.6337335,6.7,10.18495983,82,60.84522642,4.246124254,12.43876731
12/13/12 08:00,-0.225,1047.650257,312.9748154,177.0955918,6.7,10.40732352,82,60.25652258,3.533181809,12.15771198
12/13/12 09:00,0,1086.771928,294.7852364,200.4744305,6.7,9.923836449,82,59.9215942,3.262747312,14.04594054
12/13/12 10:00,0.6875,1086.875494,276.9586157,202.2941003,6.7,9.943973829,82,59.03742746,3.001200882,14.69391451
12/13/12 11:00,1.475,1094.00564,267.0403383,211.0998719,6.7,9.973747513,82,58.28082338,2.806843378,15.41005258
12/13/12 12:00,2.0125,1055.889137,260.601022,218.8914273,6.7,9.98849011,82,57.86048405,2.671576571,15.92001272
12/13/12 13:00,2.2,1094.047644,254.7204581,222.1792991,6.7,9.982208007,82,57.58799145,2.561396323,16.14182626
12/13/12 14:00,2.2,1095.374674,255.377442,218.3094388,6.7,10.22077608,82,57.50756654,2.534516709,15.24673732
12/13/12 15:00,1.8875,1095.479556,256.248163,191.1160234,6.7,10.93110917,82,57.37324312,2.520683648,12.34696474
12/13/12 16:00,0.6375,851.1746403,325.2444886,192.8014375,6.7,10.88395803,82,59.93626422,3.276464633,11.44620099
12/13/12 17:00,-0.375,857.1639996,335.7141014,192.4620403,6.7,10.63511024,82,60.48168356,3.549998656,11.39706036
12/13/12 18:00,-0.6,783.8655674,338.6751012,205.6413489,6.7,9.918872581,82,60.58592202,3.687559169,13.43727543
12/13/12 19:00,-0.6,787.7040432,344.2091826,188.6416599,6.7,9.930119819,82,60.66680954,3.805190103,13.39170742
12/13/12 20:00,-0.225,789.4878597,351.2805111,187.8334945,6.7,9.962474794,82,60.87906386,3.926351567,13.64455184
12/13/12 21:00,0,745.4987488,349.9026886,189.7400762,6.7,9.968603316,82,60.92526746,3.944114268,13.83096001
12/13/12 22:00,-0.6875,736.3163366,358.6883844,182.5739614,6.7,9.952455099,82,60.71286341,4.044549557,13.34249005
12/13/12 23:00,-1.475,637.2897887,399.8966922,157.9162128,6.7,10.39275997,82,60.80576837,4.503413843,11.09197688
12/14/12 00:00,-1.325,634.2465954,408.8774531,178.2516137,6.7,9.919230997,82,60.97607322,4.616648743,12.60368065
12/14/12 01:00,-1.1,631.166367,412.8108945,175.4099009,6.7,9.934709904,82,61.12514451,4.697115673,12.75808793
12/14/12 02:00,-1.1,627.8504921,409.898183,173.8578314,6.7,9.921011466,82,61.0608164,4.678480226,12.78181257
12/14/12 03:00,-1.475,627.7588364,414.7016255,169.4043294,6.7,9.900931667,82,60.97530652,4.723403652,12.54549368
12/14/12 04:00,-1.7,624.996896,419.6517987,164.4721332,6.7,9.889267402,82,61.01269415,4.774987514,12.25217433
12/14/12 05:00,-1.7,620.4751694,430.4273094,163.0830373,6.7,9.903787053,82,61.23651807,4.917185339,12.1676483
12/14/12 06:00,-1.325,615.7889903,431.6213669,167.5500096,6.7,9.925835045,82,61.40529682,4.974421025,12.45157545
12/14/12 07:00,-1.1,817.7057367,368.1588092,167.2860965,6.7,10.15089592,82,60.688213,4.210824902,12.05942152
12/14/12 08:00,-1.1,1040.566477,309.4432472,164.9406401,6.7,10.36273101,82,60.15001445,3.469872366,11.4730532
12/14/12 09:00,-0.4125,1080.218123,289.8206317,193.1056199,6.7,9.901147613,82,59.73157939,3.19012878,13.68154304
12/14/12 10:00,0,1081.814032,279.3843897,192.2629206,6.7,9.922251003,82,59.1308297,3.009904499,14.05625333
12/14/12 11:00,0,1079.260421,273.4068043,190.7509199,6.7,9.920605482,82,58.79392202,2.888184806,14.06984882
12/14/12 12:00,0.375,1036.06256,267.0833016,194.8670187,6.7,9.936312399,82,58.40568521,2.77471016,14.39514684
12/14/12 13:00,0.6,1081.85712,256.8616286,198.4858103,6.7,9.943814327,82,58.07159968,2.626308317,14.62033733
12/14/12 14:00,0.6,1087.361304,257.7381426,199.0754306,6.7,9.945420258,82,57.94129381,2.602900078,14.6480559
12/14/12 15:00,0.225,1089.175231,268.0393523,195.6043875,6.7,9.938330039,82,58.00429611,2.686844281,14.39251498
12/14/12 16:00,-0.375,851.6619123,335.1351071,173.7843973,6.7,10.37603987,82,60.45016515,3.459668644,12.22822693
12/14/12 17:00,-2.2875,871.8683568,356.5964342,173.0934576,6.7,9.877618813,82,60.23036726,3.824345688,12.26474805
12/14/12 18:00,-3.675,799.7953874,367.9586588,144.9553787,6.7,9.811569148,82,60.01111776,3.985547712,10.72971707
12/14/12 19:00,-5.65,813.7206142,400.4530193,120.2735652,6.7,9.744565473,82,59.80114319,4.326356274,9.137910954
12/14/12 20:00,-7.7,828.892663,439.5182521,88.97883466,6.7,9.681180877,82,60.10222131,4.763660854,6.901871096
12/14/12 21:00,-8.675,794.9654413,455.1220616,72.86284099,6.7,9.641386866,82,60.28235624,4.971987122,5.743443666
12/14/12 22:00,-8.525,780.9183493,461.6349653,72.71093991,6.7,9.652993613,82,60.4908102,5.087585184,5.793030763
12/14/12 23:00,-8.3,687.2491574,510.8424284,75.40242437,6.7,9.644465749,82,61.37662255,5.763838412,6.058024917
12/15/12 00:00,-8.9875,688.1103503,510.2277182,67.41438809,6.7,9.653322107,82,61.32965516,5.876105815,5.414564116
12/15/12 01:00,-9.4,690.4262836,522.4023082,59.31188361,6.7,9.644543815,82,61.58451751,6.055278482,4.78100574
12/15/12 02:00,-9.4,691.9175663,528.1046748,59.03636605,6.7,9.656207188,82,61.77926032,6.200936299,4.761620401
12/15/12 03:00,-10.15,691.651588,540.9712217,52.50953044,6.7,9.626959434,82,61.8862724,6.392761224,4.239733237
12/15/12 04:00,-10.6,696.5702328,551.9816728,45.887171,6.7,9.597631297,82,62.19833718,6.601218223,3.722982539
12/15/12 05:00,-10.225,695.2984233,548.774532,48.94322516,6.7,9.628506678,82,62.24269095,6.620421252,3.981754311
12/15/12 06:00,-10,692.7660495,546.3661234,50.98037324,6.7,9.638575407,82,62.2110904,6.596312877,4.145294116
12/15/12 07:00,-10,893.3809296,483.7698218,51.20036755,6.7,9.617968561,82,61.06386898,5.704431514,4.167137168
12/15/12 08:00,-10,1118.392119,406.7383042,52.3123684,6.7,9.604459097,82,59.74034975,4.568481004,4.265743358
12/15/12 09:00,-9.3125,1158.87847,365.3898712,62.86650423,6.7,9.589053257,82,59.15378093,3.94981414,5.143720012
12/15/12 10:00,-8.2125,1159.94543,338.2634725,77.90104047,6.7,9.624223546,82,59.11396055,3.580009948,6.382682523
12/15/12 11:00,-7.425,1160.22521,315.8477243,88.7004846,6.7,9.651293078,82,59.25395119,3.32411125,7.232978502
12/15/12 12:00,-6.8875,1117.636476,298.2235083,96.36769381,6.7,9.670254529,82,59.40846882,3.141910118,7.813910204
12/15/12 13:00,-6.325,1159.502196,282.9849274,104.2358114,6.7,9.695349616,82,59.53325739,2.992074996,8.391859447
12/15/12 14:00,-5.7875,1159.934953,272.9589229,111.7835918,6.7,9.722244078,82,59.61201585,2.897800027,8.925970059
12/15/12 15:00,-5.9125,1158.721209,273.6540022,112.2319417,6.7,9.708961332,82,59.44316815,2.908426056,8.910099628
12/15/12 16:00,-7.1625,916.0218849,369.2987984,87.02833426,6.7,10.10461122,82,59.40001919,3.914495619,6.727945832
12/15/12 17:00,-8.1125,924.4046783,417.5333527,84.67727245,6.7,9.627546285,82,59.75409847,4.442071854,6.51923603
12/15/12 18:00,-7.9875,847.6681369,440.1673144,82.45888043,6.7,9.664106075,82,60.19798119,4.748798514,6.486991661
12/15/12 19:00,-7.8,848.4983502,441.0493724,84.05070843,6.7,9.672574701,82,60.30244343,4.822657463,6.667643803
12/15/12 20:00,-7.8,850.2715951,449.1666862,83.40135082,6.7,9.683038184,82,60.47165287,4.948388295,6.64558042
12/15/12 21:00,-7.8,810.94794,452.1136841,83.19359841,6.7,9.684747826,82,60.55611989,5.016098404,6.638033615
12/15/12 22:00,-7.8,797.68781,456.600504,83.04007567,6.7,9.684474676,82,60.62080222,5.086531746,6.631529892
12/15/12 23:00,-7.8,696.2204666,499.6803741,82.57192673,6.7,9.672530342,82,61.29691425,5.65639859,6.604050795
12/16/12 00:00,-7.8,692.745925,504.4698032,81.69767852,6.7,9.69386109,82,61.50498998,5.818418882,6.532961896
12/16/12 01:00,-8.1125,692.0930457,509.9593739,78.35961867,6.7,9.682493796,82,61.57901229,5.940778021,6.25974061
12/16/12 02:00,-9.3625,694.4130296,530.0465539,63.5674357,6.7,9.654879504,82,61.6946496,6.207312996,5.089743126
12/16/12 03:00,-10.6875,695.0905698,552.8356177,47.78590993,6.7,9.58364832,82,62.05802604,6.552167116,3.847570099
12/16/12 04:00,-11.475,697.4195486,573.0676323,39.19785867,6.7,9.527780924,82,62.54285045,6.93179016,3.187150569
12/16/12 05:00,-12.0125,698.6813997,577.9651123,33.85800286,6.7,9.476454905,82,62.77508921,7.128378535,2.780264286
12/16/12 06:00,-12.575,699.388986,592.9487546,28.41929293,6.7,9.429587983,82,63.10153975,7.41296913,2.358244125
12/16/12 07:00,-12.8,772.3061567,579.3303383,24.77796884,6.7,9.41695023,82,63.02647855,7.313500861,2.07532676
12/16/12 08:00,-11.7375,904.312315,485.22006,34.65788909,6.7,9.474480417,82,61.40722087,5.906463223,2.923396732
12/16/12 09:00,-9.725,944.2774451,426.9017531,53.73912516,6.7,9.629439795,82,60.25610799,4.890640391,4.511492275
12/16/12 10:00,-8.2125,941.1262786,403.054763,74.49465791,6.7,9.654121772,82,59.99838414,4.46421783,6.171750389
12/16/12 11:00,-7.425,942.4763266,410.615261,85.50594163,6.7,9.695838253,82,60.08240957,4.494574095,6.983883771
12/16/12 12:00,-6.8875,912.050013,410.1134261,93.17028591,6.7,9.741596094,82,60.1595761,4.483322511,7.491043331
12/16/12 13:00,-6.7,911.1624052,408.7516316,97.14604728,6.7,9.736335118,82,60.10398513,4.470041883,7.715063214
12/16/12 14:00,-6.7,912.935933,406.4226083,98.11577567,6.7,9.719525759,82,59.99476032,4.428193125,7.766312365
12/16/12 15:00,-6.7,914.1822776,411.0091369,98.5220418,6.7,9.712890706,82,60.01985123,4.469848437,7.796317084
12/16/12 16:00,-7.3875,923.1968272,412.4634444,86.99460886,6.7,9.900803617,82,59.73620359,4.466698562,6.888674694
12/16/12 17:00,-8.4875,884.4156906,439.5362044,78.39919638,6.7,9.624803122,82,59.94131046,4.741197326,6.125565387
12/16/12 18:00,-8.525,699.1711042,512.038502,73.45896513,6.7,9.63392019,82,61.19853685,5.682346234,5.837239091
12/16/12 19:00,-7.3,700.3723388,505.893081,88.03856593,6.7,9.716639299,82,61.5217504,5.803621964,7.016534528
12/16/12 20:00,-6.0125,702.40405,493.2729561,104.9177923,6.7,9.77743385,82,61.62927226,5.743537356,8.281804946
12/16/12 21:00,-5.9125,699.8352099,490.4016435,108.3329825,6.7,9.772219292,82,61.5758566,5.735832852,8.466385111
12/16/12 22:00,-6.7875,694.1596282,501.2169606,98.31102063,6.7,9.721195977,82,61.49985279,5.852117388,7.691419217
12/16/12 23:00,-7.575,691.8957306,524.943475,86.00786029,6.7,9.695586266,82,61.7771592,6.150819816,6.776134449
12/17/12 00:00,-7.8,665.2490702,539.1488664,80.84804836,6.7,9.704087081,82,62.13817932,6.416129587,6.396875646
12/17/12 01:00,-7.8,665.634059,542.1432927,80.34872681,6.7,9.711980884,82,62.25620978,6.527763888,6.362082674
12/17/12 02:00,-7.8,667.1632349,544.5746644,80.23857936,6.7,9.711502927,82,62.31219963,6.590437667,6.354952302
12/17/12 03:00,-7.8,669.6571674,555.0794297,79.93969519,6.7,9.72940634,82,62.53144327,6.764114417,6.325028625
12/17/12 04:00,-7.8,672.1786833,566.291202,87.56011836,6.7,9.396890948,82,62.81689166,6.990350982,7.108928631
12/17/12 05:00,-7.8,671.3155901,560.3286915,84.45146064,6.7,9.389134018,82,62.76244094,6.966804239,7.122294655
12/17/12 06:00,-7.8,667.4045797,552.5212511,75.4592556,6.7,9.713955382,82,62.54497354,6.822413951,6.336076229
12/17/12 07:00,-7.425,657.1138177,569.3788706,81.890646,6.7,9.735195657,82,62.86882313,7.050741521,6.697542111
12/17/12 08:00,-6.8875,784.1814654,512.7053923,90.45319359,6.7,9.755675898,82,62.08872004,6.274061389,7.256453031
12/17/12 09:00,-6.7,782.621816,503.5738452,93.65372216,6.7,9.788048522,82,61.84086216,6.037765226,7.390843676
12/17/12 10:00,-6.0125,779.1590374,495.607764,103.288955,6.7,9.815570057,82,61.73196961,5.871748389,8.054291869
12/17/12 11:00,-5.225,774.0932342,489.1791861,113.8982387,6.7,9.855422708,82,61.74060847,5.773146471,8.764520049
12/17/12 12:00,-5.375,767.4816648,495.2964851,113.4193778,6.7,9.86672515,82,61.79646532,5.846935514,8.633930106
12/17/12 13:00,-5.9125,768.4713237,503.3772451,106.6309832,6.7,9.850317909,82,61.8732205,5.961800229,8.084892151
12/17/12 14:00,-6.1,773.5972582,501.7795637,103.6949607,6.7,9.836800147,82,61.84573331,5.951069972,7.867949529
12/17/12 15:00,-6.7875,778.3534648,515.9804654,96.56685392,6.7,9.822181715,82,61.89669538,6.117483708,7.342910247
12/17/12 16:00,-7.2,662.3052407,565.8312511,93.11235427,6.7,9.624669088,82,62.71575453,6.864199741,7.215229116
12/17/12 17:00,-7.2,670.2165681,559.7359548,94.95937096,6.7,9.446300433,82,62.66878623,6.899404924,7.662099172
12/17/12 18:00,-7.575,673.4660221,572.2234313,88.01080498,6.7,9.428014514,82,62.74737873,7.073402314,7.359841076
12/17/12 19:00,-8.4875,677.8252379,604.7788694,74.47565763,6.7,9.415224569,82,63.32200917,7.612020653,6.359150199
12/17/12 20:00,-9.2125,678.9893682,600.7954846,63.05062508,6.7,9.367683178,82,63.33672853,7.689167772,5.46042088
12/17/12 21:00,-10.4625,682.2559637,622.4996702,52.4300067,6.7,9.29218574,82,63.5059759,7.982086262,4.61027183
12/17/12 22:00,-10.0375,683.3412623,617.0648252,52.34906452,6.7,9.309734721,82,63.6572494,8.019748812,4.675245429
12/17/12 23:00,-9.775,683.4627297,610.0996697,55.54961901,6.7,9.328462865,82,63.48616497,7.895413243,4.982214824
12/18/12 00:00,-10.375,701.1317362,598.5042705,49.960838,6.7,9.267091133,82,63.25544585,7.668444371,4.518507788
12/18/12 01:00,-10.6,701.0010472,598.2074717,41.47205982,6.7,9.631716606,82,63.20926911,7.628327991,3.707224159
12/18/12 02:00,-10.9125,701.7459825,607.3064745,40.88670133,6.7,9.604435649,82,63.28209498,7.726867249,3.56644766
12/18/12 03:00,-11.7875,702.8527018,631.3932238,38.59445062,6.7,9.257012165,82,63.70929324,8.148380193,3.356983609
12/18/12 04:00,-12.575,704.5417157,641.90011,30.56232287,6.7,9.079164823,82,64.0756893,8.473669013,2.728944687
12/18/12 05:00,-13.4875,703.2987409,651.3935414,21.85843558,6.7,8.98200736,82,64.30173896,8.731742353,1.996708418
12/18/12 06:00,-13.9,702.3297271,655.6979427,14.9858684,6.7,8.907949918,82,64.48375835,8.8936131,1.395571283
12/18/12 07:00,-13.9,902.2910598,578.1470143,12.27915446,6.7,9.340419747,82,63.32920958,7.64532408,1.150441754
12/18/12 08:00,-13.2125,1124.554753,467.4590578,17.78636217,6.7,9.547769138,82,61.02566336,5.702426267,1.650780044
12/18/12 09:00,-11.7375,1164.470875,418.5181682,31.8362203,6.7,9.476135159,82,59.89507712,4.750413826,2.916663767
12/18/12 10:00,-9.35,1164.021243,382.0129518,55.43572061,6.7,9.640510178,82,59.50167716,4.162059565,4.928363788
12/18/12 11:00,-7.6125,1163.549961,356.9021445,80.09359089,6.7,9.696095997,82,59.68464316,3.839986675,6.827681936
12/18/12 12:00,-6.5125,1121.717844,333.7803918,96.78381018,6.7,9.747777651,82,59.77433331,3.585877149,7.952566041
12/18/12 13:00,-5.7875,1164.926255,309.4649065,108.9084138,6.7,9.775874755,82,59.70841679,3.324689249,8.699482003
12/18/12 14:00,-5.6,1165.660398,300.3706704,113.1456802,6.7,9.787636345,82,59.64208253,3.219461483,8.889394269
12/18/12 15:00,-6.2875,1167.482564,312.6121209,107.7085652,6.7,9.759770444,82,59.30142674,3.332197567,8.401976314
12/18/12 16:00,-7.0125,928.1776299,410.1787499,96.46949784,6.7,9.694425663,82,59.90948608,4.379787904,7.572416556
12/18/12 17:00,-7.575,935.329362,454.3858007,87.50134901,6.7,9.73002825,82,60.38883974,4.934812987,6.89471572
12/18/12 18:00,-8.4875,855.8644609,472.1012192,76.05735571,6.7,9.694054063,82,60.53257421,5.211775009,6.002456283
12/18/12 19:00,-8.9,856.3735069,474.618988,68.3138338,6.7,9.65620094,82,60.57364249,5.272132377,5.428419993
12/18/12 20:00,-9.5875,858.4873376,497.4361465,60.08018502,6.7,9.669436368,82,60.81450684,5.564686771,4.797486911
12/18/12 21:00,-11.375,819.6439034,531.2056203,43.56840126,6.7,9.568226121,82,61.25883894,6.030855851,3.495262105
12/18/12 22:00,-12.2,806.5744258,544.5505505,31.23241983,6.7,9.495678676,82,61.76738049,6.334121659,2.534989643
12/18/12 23:00,-12.575,704.8259923,605.5226333,27.45000224,6.7,9.447271562,82,62.99784626,7.348601619,2.250798453
12/19/12 00:00,-13.1125,702.5435198,600.6837439,22.67112083,6.7,9.412829425,82,63.24547108,7.560613506,1.878030554
12/19/12 01:00,-13.9875,703.0130775,618.8159703,15.34212172,6.7,9.337205751,82,63.67886009,7.96492183,1.281684409
12/19/12 02:00,-14.775,702.5011341,631.8346473,6.046356401,6.7,9.404804126,82,64.0476402,8.320722711,0.507862104
12/19/12 03:00,-15.375,702.8922834,644.3550757,2.749293601,6.7,9.312627873,82,64.20090539,8.605100886,0.231294979
12/19/12 04:00,-15.6,705.6290151,652.189332,1.208635037,6.7,9.432412778,82,64.30514491,8.775404552,0.101778825
12/19/12 05:00,-15.9125,704.1680996,656.7976345,0.354297286,6.7,7.888625897,82,64.29740524,8.861724389,0.029844823
12/19/12 06:00,-16.1,703.6716185,671.5179182,0,6.7,6.7,82,64.46707791,9.09927837,0
12/19/12 07:00,-16.1,906.1057488,619.8462732,0,6.7,6.7,82,63.80758649,8.287008388,0
12/19/12 08:00,-15.4125,1129.795155,498.359625,2.045473685,6.7,9.699758739,82,62.00089815,6.300039498,0.172387018
12/19/12 09:00,-13.625,1170.183605,426.9948752,16.33780144,6.7,9.375888571,82,60.58072664,5.010528859,1.381734665
12/19/12 10:00,-11.05,1173.553896,373.8036058,40.48190091,6.7,9.551749378,82,59.68764436,4.17324769,3.429675731
12/19/12 11:00,-9.3125,1172.679307,350.2323997,60.20564585,6.7,9.627780054,82,59.57284665,3.7979366,5.048196272
12/19/12 12:00,-8.2125,1126.406921,338.5084556,75.59040183,6.7,9.672404205,82,59.64984629,3.63788618,6.249712147
12/19/12 13:00,-7.8,1165.875191,316.3521485,82.41363266,6.7,9.677087245,82,59.51073465,3.385814502,6.719566618
12/19/12 14:00,-7.8,1164.681511,302.3724837,83.51105388,6.7,9.662426731,82,59.3145449,3.214220565,6.766537085
12/19/12 15:00,-7.8,1168.161114,307.5542759,83.88775386,6.7,9.671786156,82,59.2818356,3.251676443,6.776583135
12/19/12 16:00,-9.55,928.4396324,414.3934507,54.96645435,6.7,10.10518671,82,59.59925763,4.392335303,4.37631326
12/19/12 17:00,-11.2875,933.8719816,468.7871241,44.04204155,6.7,9.504764293,82,60.08138945,5.026599389,3.457396138
12/19/12 18:00,-12.3875,854.776446,503.1391269,32.54739817,6.7,9.417885879,82,60.71671038,5.527386935,2.608737833
12/19/12 19:00,-13.8,856.9096524,539.5116725,18.87006978,6.7,9.296343569,82,61.4171248,6.111878559,1.537958418
12/19/12 20:00,-14.775,860.6085642,580.9448495,6.1535367,6.7,9.402604614,82,62.44439076,6.874815687,0.506106941
12/19/12 21:00,-15.375,823.0430806,588.0991315,2.833365686,6.7,9.310695565,82,62.88643328,7.243412739,0.233559545
12/19/12 22:00,-15.9125,808.4378545,587.7734262,0.375611066,6.7,7.900606405,82,62.97502533,7.345170648,0.030999155
12/19/12 23:00,-16.475,705.4075545,650.4311396,0,6.7,6.7,82,63.79507015,8.347624602,0
12/20/12 00:00,-16.7,703.107742,650.4567286,0,6.7,6.7,82,63.92942443,8.552189973,0
12/20/12 01:00,-17.0125,703.8037128,657.5798018,0,6.7,6.7,82,63.99501941,8.707800351,0
12/20/12 02:00,-17.575,703.3931064,673.6352756,0,6.7,6.7,82,64.11161443,8.961823718,0
12/20/12 03:00,-17.425,705.6015501,680.2873197,0,6.7,6.7,82,64.28222306,9.129681282,0
12/20/12 04:00,-17.575,705.4443448,680.9364414,0,6.7,6.7,82,64.29294945,9.183901382,0
12/20/12 05:00,-17.8,704.8554573,690.5237851,0,6.7,6.7,82,64.38322849,9.33287598,0
12/20/12 06:00,-18.1125,703.5723994,703.2175803,0,6.7,6.7,82,64.54019123,9.580606304,0
12/20/12 07:00,-17.9875,906.9296221,650.0614224,0,6.7,6.7,82,63.74196585,8.678296993,0
12/20/12 08:00,-17.1125,1132.651603,566.3525394,0,6.7,6.7,82,62.79847382,7.242446169,0
12/20/12 09:00,-14.575,1173.311347,468.1549987,8.970770342,6.7,9.680336126,82,61.53731266,5.714229046,0.742283006
12/20/12 10:00,-11.6125,1173.965577,395.2762978,36.15282426,6.7,9.507969449,82,60.09082553,4.537700749,3.009731524
12/20/12 11:00,-10.225,1179.608928,373.2437316,48.56566755,6.7,9.635802974,82,59.71451523,4.110460931,4.031061984
12/20/12 12:00,-9.625,1141.380234,371.4706508,56.8056967,6.7,9.667222761,82,59.79023405,4.028226364,4.674190778
12/20/12 13:00,-9.4,1183.921025,356.9847685,60.76728279,6.7,9.671259491,82,59.69086505,3.84956125,4.957950883
12/20/12 14:00,-9.0875,1183.255079,347.0359629,65.89072829,6.7,9.6610228,82,59.45377595,3.713782288,5.349563071
12/20/12 15:00,-9.5875,1183.645924,363.9930893,61.55438081,6.7,9.651801208,82,59.32350339,3.863451925,4.986557373
12/20/12 16:00,-11.0625,944.7916671,484.9451053,43.88191358,6.7,9.578555444,82,60.59831164,5.240431404,3.561519661
12/20/12 17:00,-12.0125,951.5144287,529.953486,34.01512024,6.7,9.54317188,82,61.46081015,5.97772047,2.779509086
12/20/12 18:00,-12.575,875.730334,564.8780816,28.55995858,6.7,9.530859666,82,62.30716076,6.649759495,2.347127908
12/20/12 19:00,-12.1125,877.7250177,562.3230461,33.75668549,6.7,9.385017778,82,62.63347745,6.856499123,2.805314888
12/20/12 20:00,-10.2625,875.2113478,547.1294839,52.88731997,6.7,9.356680377,82,62.62335324,6.727972365,4.485669165
12/20/12 21:00,-7.7125,817.5934273,508.1588451,83.97314644,6.7,9.453081424,82,62.28176966,6.219184223,7.20803422
12/20/12 22:00,-6.0125,796.0059237,489.0837764,105.7202349,6.7,9.519861458,82,62.1080712,5.907017251,9.047944362
12/20/12 23:00,-5.6,685.2247835,526.1045758,111.1542725,6.7,9.523345066,82,62.72681193,6.419519261,9.440446399
12/21/12 00:00,-5.6,671.4085123,522.5405992,110.9514227,6.7,9.514192759,82,62.74024511,6.460495812,9.404262901
12/21/12 01:00,-5.225,664.4036748,519.7039308,115.3738946,6.7,9.519493545,82,62.75406632,6.44065768,9.780943833
12/21/12 02:00,-4.625,660.6891252,515.2844735,122.9787536,6.7,9.544005809,82,62.78547533,6.398397515,10.38482513
12/21/12 03:00,-4.4,656.6148802,507.0672925,126.6387768,6.7,9.539022444,82,62.64363597,6.284689547,10.64901922
12/21/12 04:00,-4.0875,652.4954214,501.5565506,130.7678342,6.7,9.538267207,82,62.52640015,6.174369173,10.99921252
12/21/12 05:00,-3.2125,647.7058134,493.8115223,141.8597742,6.7,9.568217578,82,62.52192546,6.060226815,11.88635431
12/21/12 06:00,-2.425,643.1397548,490.2004662,152.2195555,6.7,9.603568059,82,62.62737586,6.025485443,12.63127586
12/21/12 07:00,-1.5125,838.5145847,418.8572075,155.9969365,6.7,9.929606758,82,61.73563915,5.069957063,12.33815077
12/21/12 08:00,-1.1,1057.043265,353.6195441,170.0920437,6.7,9.924985328,82,61.06141992,4.154720509,12.8560606
12/21/12 09:00,-0.7875,1095.90539,330.059342,177.150011,6.7,9.933346568,82,60.74489621,3.789411645,13.1878466
12/21/12 10:00,-0.6,1088.593199,314.3111606,181.3920466,6.7,9.924321562,82,60.45062198,3.549004774,13.42759614
12/21/12 11:00,-0.225,1085.575122,308.1216083,186.3503303,6.7,9.926954127,82,60.29857374,3.435070355,13.79853402
12/21/12 12:00,0,1044.610783,307.3626476,189.4884829,6.7,9.942695813,82,60.28786763,3.401246381,13.98642656
12/21/12 13:00,0,1082.090082,305.8520844,189.9315026,6.7,9.944498342,82,60.25836998,3.373736017,13.98091342
12/21/12 14:00,0,1078.021591,298.0717944,190.6709006,6.7,9.926030028,82,60.09133989,3.274808382,14.05401721
12/21/12 15:00,0.375,1074.202172,298.3399025,194.92249,6.7,9.933923299,82,60.06452771,3.26161874,14.40116226
12/21/12 16:00,0.6,832.0574991,343.8711705,192.0776102,6.7,10.16630772,82,61.0312137,3.807309816,13.74812825
12/21/12 17:00,0.6,839.0038193,355.9721914,199.9292258,6.7,9.961108765,82,61.17921869,4.021170976,14.42023425
12/21/12 18:00,0.6,757.1691825,359.8462961,197.3484566,6.7,9.96334246,82,61.20291912,4.105887437,14.37526029
12/21/12 19:00,0.6,755.8594364,363.4697504,196.3493972,6.7,9.966574425,82,61.25916792,4.167610418,14.33918499
12/21/12 20:00,0.6,757.1195509,371.8571324,195.6920376,6.7,9.983307975,82,61.41261986,4.287766666,14.26212716
12/21/12 21:00,0.6,716.991205,369.3284222,196.2166182,6.7,9.979620167,82,61.36724096,4.274120181,14.27340918
12/21/12 22:00,0.225,711.9003011,382.611774,191.779988,6.7,9.991708027,82,61.42647517,4.43112284,13.93798673
12/21/12 23:00,0,613.9735346,412.7701314,188.7284328,6.7,9.957054526,82,61.64613718,4.815051652,13.74094705
12/22/12 00:00,0,610.2117672,417.5402428,187.064449,6.7,9.970140281,82,61.71173069,4.890427763,13.66543209
12/22/12 01:00,0,610.2456485,420.2953457,187.1421609,6.7,9.970543706,82,61.76878833,4.950525733,13.65262772
12/22/12 02:00,0,609.6311802,421.3415255,187.0013456,6.7,9.966968308,82,61.77479816,4.970522829,13.65237128
12/22/12 03:00,0,609.4365353,422.1606794,187.0044949,6.7,9.965390527,82,61.76985659,4.984843098,13.65669906
12/22/12 04:00,0,612.6879655,425.6446525,186.7393022,6.7,9.965578957,82,61.82231783,5.029884815,13.64505371
12/22/12 05:00,0,611.9379818,426.6027436,186.8309977,6.7,9.963721031,82,61.83464628,5.050675135,13.65202095
12/22/12 06:00,0,614.513982,423.3357276,187.1142627,6.7,9.956545704,82,61.74827606,5.006680648,13.68843892
12/22/12 07:00,0,816.2969785,363.239368,175.5093707,6.7,10.41477108,82,60.90305106,4.224859892,12.25387696
12/22/12 08:00,-0.375,1038.554362,309.2052236,181.1278441,6.7,10.36685064,82,60.18664158,3.50291909,12.16919896
12/22/12 09:00,-0.225,1079.929546,291.9357681,168.9090969,6.7,10.83988502,82,59.89718961,3.230466002,10.72634737
12/22/12 10:00,0,1081.887096,290.5864711,214.0136142,6.7,9.90234526,82,59.8722847,3.174701121,14.13998977
12/22/12 11:00,0,1083.861525,283.0729365,197.4475009,6.7,9.901761745,82,59.70533816,3.068934446,14.16124876
12/22/12 12:00,0.375,1042.75454,274.0999311,197.0886264,6.7,9.918670143,82,59.15173174,2.935780442,14.49881523
12/22/12 13:00,0.6,1087.841867,267.8997802,199.2552181,6.7,9.930958939,82,58.70294394,2.819457282,14.70483588
12/22/12 14:00,0.6,1090.047798,268.4369591,199.4454814,6.7,9.929175987,82,58.52377998,2.783383581,14.73037981
12/22/12 15:00,0.6,1089.221276,266.4024952,200.0103115,6.7,9.915925268,82,58.3118982,2.732416017,14.79781401
12/22/12 16:00,0.6,848.4128521,328.1659621,183.4198388,6.7,10.5008825,82,60.45623165,3.432355598,12.65359497
12/22/12 17:00,0.6,860.8862406,339.5418027,208.1402163,6.7,9.946951073,82,60.83007675,3.690272615,14.58669231
12/22/12 18:00,0.6,781.8353726,344.3148858,200.483652,6.7,9.961997188,82,60.99365705,3.836107804,14.496076
12/22/12 19:00,0.225,782.1886765,348.6166452,194.6035053,6.7,9.957689232,82,60.94184829,3.929219967,14.19244323
12/22/12 20:00,0,786.2632367,361.6994323,189.13271,6.7,9.976691144,82,61.15542902,4.106011237,13.80855818
12/22/12 21:00,0,747.0453644,363.2961786,189.4383251,6.7,9.978877712,82,61.177141,4.152726501,13.79511853
12/22/12 22:00,0,733.0995181,363.4350941,189.4609965,6.7,9.975617652,82,61.12440174,4.160030284,13.79774371
12/22/12 23:00,0,630.5497338,396.6734127,189.5090035,6.7,9.950329238,82,61.27963723,4.552268424,13.84991663
12/23/12 00:00,-0.375,632.2658846,411.4593362,184.1945204,6.7,9.965684608,82,61.38803595,4.743765801,13.47614716
12/23/12 01:00,-0.9125,644.4252938,423.7675368,177.206089,6.7,9.963220308,82,61.49154675,4.916311505,12.95398034
12/23/12 02:00,-1.475,654.9186436,431.4848956,170.447189,6.7,9.944687349,82,61.46893216,5.01778964,12.48710453
12/23/12 03:00,-2.3875,663.4892433,449.8807116,162.7094327,6.7,9.848956112,82,61.55547819,5.240113234,12.0094497
12/23/12 04:00,-3.8,668.4280452,469.7001985,147.3016887,6.7,9.640407879,82,61.58005787,5.489816303,11.33257638
12/23/12 05:00,-5.8375,672.9914585,496.7871371,118.6010946,6.7,9.477976179,82,61.61673776,5.812792402,9.63391925
12/23/12 06:00,-7.3875,680.9028288,513.0656296,85.13488072,6.7,9.725116245,82,61.712869,6.025939388,6.969893117
12/23/12 07:00,-8.1125,756.5446382,487.7344283,76.7768175,6.7,9.661336574,82,61.12648336,5.67751334,6.216882765
12/23/12 08:00,-7.9875,892.3945456,429.1115161,78.75372036,6.7,9.654025844,82,60.15271489,4.838620744,6.372597333
12/23/12 09:00,-7.1125,934.792826,400.9596973,90.33136927,6.7,9.70874194,82,59.91125775,4.40954831,7.268294049
12/23/12 10:00,-6.0125,936.4400911,378.765543,105.0716158,6.7,9.771989665,82,60.01438961,4.125394666,8.34625979
12/23/12 11:00,-5.225,938.4931592,358.0174413,116.6911604,6.7,9.803055491,82,60.26110209,3.910418426,9.124948374
12/23/12 12:00,-4.3125,904.240179,340.7197953,128.9811158,6.7,9.853414429,82,60.51478989,3.749108278,9.948070025
12/23/12 13:00,-3.2125,900.691103,312.9643137,144.9017877,6.7,9.884396101,82,60.57598672,3.47045549,11.00194374
12/23/12 14:00,-2.425,898.0288709,299.4941912,155.8795418,6.7,9.918854758,82,60.60505498,3.331821419,11.69977439
12/23/12 15:00,-2.8875,896.1281592,307.489968,153.2439975,6.7,9.907425691,82,60.25306116,3.414286606,11.40859715
12/23/12 16:00,-4.3625,906.2450989,347.9302426,135.5688166,6.7,9.840140561,82,59.79326221,3.810672798,10.1539854
12/23/12 17:00,-5.375,868.4727367,383.7173354,118.7377296,6.7,9.807767208,82,59.95018523,4.165460115,9.000446301
12/23/12 18:00,-5.9125,680.189461,461.103721,109.5084767,6.7,9.77636332,82,60.82800026,5.080996163,8.382122193
12/23/12 19:00,-6.1,682.4005637,474.9906339,108.7701866,6.7,9.62521127,82,61.15668572,5.360484826,8.568949299
12/23/12 20:00,-6.7875,686.8498397,497.3070323,102.3936688,6.7,9.534224837,82,61.43204657,5.704844316,8.186601173
12/23/12 21:00,-7.2,689.0698958,508.8837594,93.86954091,6.7,9.42671873,82,61.67412423,5.929990856,7.814953546
12/23/12 22:00,-7.575,688.8029036,522.8543932,87.58728927,6.7,9.415707675,82,61.84205603,6.15125017,7.471194731
12/23/12 23:00,-7.425,692.1753567,525.4297493,87.21718373,6.7,9.420947078,82,62.01341736,6.247070477,7.544486361
12/24/12 00:00,-7.2,663.0011614,527.9008885,89.54701094,6.7,9.424332986,82,62.1293507,6.318869143,7.787727421
12/24/12 01:00,-6.8875,660.1859836,526.0929158,92.91663724,6.7,9.432833332,82,62.1461721,6.321526578,8.105253498
12/24/12 02:00,-6.7,658.8202223,532.5416473,95.01712611,6.7,9.448646894,82,62.28782855,6.423034472,8.27649287
12/24/12 03:00,-6.7,658.1385754,537.7927783,95.00603384,6.7,9.45266157,82,62.41289579,6.533394232,8.255728928
12/24/12 04:00,-6.7,658.7346151,541.0489306,95.07281945,6.7,9.450869647,82,62.48459845,6.605054406,8.252518334
12/24/12 05:00,-6.7,657.3008656,538.4455493,95.2105932,6.7,9.440625217,82,62.42497723,6.580730992,8.267635632
12/24/12 06:00,-7.0125,654.7815382,539.868552,86.02735639,6.7,9.670040303,82,62.3081918,6.569786591,7.365651744
12/24/12 07:00,-7.2,645.4769246,558.8722659,89.51035815,6.7,9.500133988,82,62.65547077,6.841090485,7.491864454
12/24/12 08:00,-6.8875,775.047409,476.0833471,87.20814795,6.7,9.748839641,82,61.43056385,5.718132269,7.237407631
12/24/12 09:00,-6.0125,782.1947734,445.3852658,100.9411742,6.7,9.800274131,82,60.99948206,5.168650021,8.104688338
12/24/12 10:00,-4.85,786.6066892,426.4087745,117.6468114,6.7,9.869812896,82,61.04547762,4.879140077,9.178616293
12/24/12 11:00,-3.7125,789.5362477,408.3132613,134.5091462,6.7,9.92249692,82,61.21549235,4.677030261,10.22089828
12/24/12 12:00,-2.6125,785.3520801,375.2387028,151.7118468,6.7,9.929645939,82,61.11099031,4.303275101,11.33401834
12/24/12 13:00,-1.8875,782.4242383,353.2123315,162.4910078,6.7,9.936891461,82,60.99388174,4.035018847,12.04813288
12/24/12 14:00,-1.7,778.810298,351.8781824,164.9417316,6.7,9.956632815,82,60.86750152,4.000599165,12.1563538
12/24/12 15:00,-2.3875,778.7586407,373.3546758,158.2972869,6.7,9.948816292,82,60.59834591,4.211439149,11.62424559
12/24/12 16:00,-3.1125,657.5142727,448.5954567,147.0186656,6.7,9.915689812,82,61.1378894,5.074270278,10.83720529
12/24/12 17:00,-4.7375,659.1615918,485.2014345,128.7416274,6.7,9.86325616,82,61.2200965,5.546537488,9.563771929
12/24/12 18:00,-5.9125,661.6186227,513.1514293,115.868614,6.7,9.567259792,82,61.63267253,5.941277385,8.899235954
12/24/12 19:00,-6.475,663.5331935,524.303777,100.6858239,6.7,9.62794663,82,61.77423739,6.158000787,8.114331565
12/24/12 20:00,-6.7,665.5930035,534.8268133,99.02547123,6.7,9.530025801,82,61.94635721,6.329457844,8.0204216
12/24/12 21:00,-7.7,668.6431015,556.4513885,84.06131304,6.7,9.582200158,82,62.16307772,6.650562773,6.993722119
12/24/12 22:00,-8.675,670.8884237,568.2916906,66.06866,6.7,9.716630916,82,62.42028198,6.883935545,5.409409667
12/24/12 23:00,-9.2125,671.4310145,576.2982442,64.78336291,6.7,9.421653055,82,62.53737478,7.042240423,5.320293654
12/25/12 00:00,-9.0875,663.0831637,567.9199853,65.1769742,6.7,9.327464886,82,62.46385937,6.949262357,5.545067966
12/25/12 01:00,-8.2125,657.5508014,549.9971561,68.54302552,6.7,9.70483855,82,62.2319948,6.700306639,5.803460367
12/25/12 02:00,-7.425,653.7214836,545.0568894,80.55462337,6.7,9.720702296,82,62.16302059,6.574329334,6.636085664
12/25/12 03:00,-7.8875,656.4319563,558.2426488,77.88395211,6.7,9.715532927,82,62.25117113,6.740171148,6.2987217
12/25/12 04:00,-8.9875,659.3414076,563.2498646,64.2386826,6.7,9.667107216,82,62.18112333,6.805271316,5.16576156
12/25/12 05:00,-9.4,659.5653638,568.8616735,56.78490528,6.7,9.651784249,82,62.26113179,6.865677153,4.572706668
12/25/12 06:00,-9.4,662.5865221,577.7673561,56.57605668,6.7,9.666967229,82,62.46480737,7.024462979,4.557531691
12/25/12 07:00,-9.0875,651.754485,586.8472636,60.34793365,6.7,9.686898363,82,62.77375876,7.23607043,4.852618299
12/25/12 08:00,-7.525,765.9401977,489.820668,81.15810432,6.7,9.755800977,82,61.38162828,5.897375361,6.479221659
12/25/12 09:00,-4.95,757.6080335,439.3170331,115.8793218,6.7,9.782057668,82,60.88473412,5.079549907,9.158220404
12/25/12 10:00,-2.8375,754.8085903,411.3316848,143.6028383,6.7,9.889165333,82,61.02727478,4.691860547,11.07572092
12/25/12 11:00,-1.2,754.2438075,388.0253159,167.2354531,6.7,9.952882403,82,61.33652902,4.448488225,12.54495929
12/25/12 12:00,-0.225,752.3294869,366.1788202,182.7058178,6.7,9.979186436,82,61.35055035,4.225685072,13.45065299
12/25/12 13:00,0.6875,750.6303492,353.6269578,196.3549658,6.7,9.996708661,82,61.12619559,4.071320975,14.30636198
12/25/12 14:00,0.7875,747.7839745,345.7375139,200.2273662,6.7,9.980412597,82,60.87767826,3.951418079,14.53991301
12/25/12 15:00,0.225,746.6780174,362.4583899,192.3259601,6.7,9.9713807,82,60.76774055,4.105542355,14.00800919
12/25/12 16:00,-1.375,628.3494858,430.9779438,166.6364034,6.7,10.16876641,82,61.07033345,4.893716627,11.85385111
12/25/12 17:00,-2.8875,636.3431447,460.9940987,154.1797908,6.7,9.877820809,82,61.11257357,5.251576012,11.18785071
12/25/12 18:00,-3.675,637.188071,474.2680813,139.8608084,6.7,9.841632898,82,61.19448539,5.43022137,10.39591555
12/25/12 19:00,-4.2125,637.5870496,483.7824736,130.8741601,6.7,9.817665373,82,61.2600247,5.556121552,9.876316433
12/25/12 20:00,-4.775,640.7758215,496.1204333,122.6216678,6.7,9.802838038,82,61.38674472,5.72614079,9.338817226
12/25/12 21:00,-4.625,639.3290924,495.5943224,122.7976892,6.7,9.805212796,82,61.46756429,5.749448437,9.403916474
12/25/12 22:00,-4.0875,634.9930501,491.3499699,129.3986275,6.7,9.82531998,82,61.50302923,5.716566361,9.907439673
12/25/12 23:00,-4.2125,634.0206267,495.3005836,128.8590749,6.7,9.819772908,82,61.51751425,5.77217183,9.849551313
12/26/12 00:00,-4.775,650.0721925,487.0997145,122.3336315,6.7,9.777106887,82,61.22556814,5.648968752,9.389458923
12/26/12 01:00,-3.9375,650.1453544,478.2710486,131.6959674,6.7,9.800796606,82,61.20439405,5.505041769,10.15598085
12/26/12 02:00,-3.3,649.2425549,482.381569,139.7037984,6.7,9.844715851,82,61.41051122,5.566468092,10.70117249
12/26/12 03:00,-2.6125,646.063781,478.692965,148.9261374,6.7,9.877957595,82,61.54434661,5.564650157,11.30011821
12/26/12 04:00,-1.8875,651.3475185,471.2208658,159.5204839,6.7,9.902387224,82,61.60388715,5.503163636,11.98618274
12/26/12 05:00,-3.7625,661.6073013,494.6491171,142.739622,6.7,9.846252194,82,61.42602867,5.767629716,10.70795887
12/26/12 06:00,-4.625,661.5955464,506.7762844,124.2735035,6.7,9.806991452,82,61.66875925,5.920452713,9.438009897
12/26/12 07:00,-3.7125,858.6753305,423.8114803,132.0981166,6.7,10.0582423,82,60.68548866,4.883667942,9.828740419
12/26/12 08:00,-1.925,1080.629525,348.1256422,159.6318873,6.7,10.09748672,82,60.14544434,3.900373442,11.59255421
12/26/12 09:00,-0.7875,1121.045091,318.1420201,178.4807519,6.7,10.13154725,82,60.00317734,3.508214422,12.64778198
12/26/12 10:00,0.15,1127.819135,308.9586051,195.2508529,6.7,9.949007023,82,60.1215985,3.383381829,14.21123304
12/26/12 11:00,-0.15,1108.533141,302.5765736,192.5867011,6.7,9.932483551,82,59.91974807,3.300821521,14.10022609
12/26/12 12:00,0.4625,1057.522732,296.7078197,196.3999077,6.7,9.944758882,82,59.97411239,3.224307382,14.47002325
12/26/12 13:00,1.1,1106.715365,291.584098,205.8356151,6.7,9.965823962,82,59.90912178,3.163764308,15.08204098
12/26/12 14:00,1.1,1105.810132,292.3946893,206.0728386,6.7,9.97354805,82,59.92014348,3.166650787,15.05844531
12/26/12 15:00,1.1,1100.177251,291.1475675,206.5598636,6.7,9.970757159,82,59.82943088,3.150190321,15.06397527
12/26/12 16:00,1.1,854.159809,336.8596972,200.3683578,6.7,10.18834255,82,60.78701223,3.686329306,14.20448511
12/26/12 17:00,1.1,855.7839023,352.2075492,207.548145,6.7,9.987188513,82,61.01301618,3.935369496,14.85724243
12/26/12 18:00,1.1,772.6601883,361.9910968,204.2823092,6.7,10.00407392,82,61.19729811,4.102842999,14.74102799
12/26/12 19:00,1.1,769.6333689,358.3692634,204.4174138,6.7,9.991944377,82,61.14955113,4.09454382,14.77397326
12/26/12 20:00,0.7875,769.5653602,365.0519177,200.3958158,6.7,9.99134046,82,61.13351857,4.175026017,14.51835486
12/26/12 21:00,0.225,736.5480081,368.5765168,193.4853172,6.7,9.969462789,82,61.0272585,4.213014279,14.05741493
12/26/12 22:00,-0.6875,733.6157749,378.4113575,182.4132589,6.7,9.941735888,82,60.81061486,4.299821578,13.3396114
12/26/12 23:00,-1.475,639.4757323,423.7948457,170.0649281,6.7,9.899838696,82,61.17911872,4.822022328,12.55664673
12/27/12 00:00,-2.3875,634.0268823,436.1817787,158.3059776,6.7,9.872641389,82,61.10010569,4.986138425,11.79051423
12/27/12 01:00,-2.425,627.8924923,437.320655,154.4513542,6.7,9.854971292,82,61.14955591,5.00189269,11.61027468
12/27/12 02:00,-2.575,624.7304513,437.6488394,153.2806617,6.7,9.838321832,82,61.01918832,5.001940817,11.57851025
12/27/12 03:00,-2.8,633.108708,454.9714008,148.1791977,6.7,9.850471061,82,61.30646484,5.207799312,11.23695166
12/27/12 04:00,-2.425,648.4422391,459.8816702,153.1615649,6.7,9.890314353,82,61.56195807,5.329900286,11.54998043
12/27/12 05:00,-2.575,647.9024605,463.858891,153.0411177,6.7,9.891365284,82,61.6054133,5.413738428,11.47060855
12/27/12 06:00,-2.1125,645.4979492,464.6881375,161.2744755,6.7,9.838322095,82,61.79735645,5.457629003,12.08626386
12/27/12 07:00,-1.7,853.937617,403.5648581,162.6377302,6.7,9.917824241,82,61.13636019,4.706443241,12.27512293
12/27/12 08:00,-1.325,1084.775352,342.7068563,170.9979596,6.7,9.926472914,82,60.66887796,3.918566854,12.74569866
12/27/12 09:00,-1.1,1128.661411,323.0146628,175.2267169,6.7,9.949546692,82,60.50933311,3.639839546,12.94987092
12/27/12 10:00,-1.1,1131.661323,315.0819725,176.322425,6.7,9.955818768,82,60.36270541,3.516908144,12.96056351
12/27/12 11:00,-0.7875,1135.252058,306.2352475,181.1999451,6.7,9.961109287,82,60.18378839,3.389114092,13.28659706
12/27/12 12:00,-0.6,1094.002765,298.1340237,184.1036371,6.7,9.969046477,82,60.07189258,3.274237118,13.46435322
12/27/12 13:00,-0.9125,1137.476231,300.5007687,181.3413441,6.7,9.965127682,82,60.03144549,3.284935064,13.24786838
12/27/12 14:00,-0.7875,1137.045774,293.7740093,182.9244518,6.7,9.944230347,82,59.83291066,3.197778014,13.39818765
12/27/12 15:00,-1.2875,1138.222516,297.1178881,178.4258507,6.7,9.922626958,82,59.78155086,3.21062008,13.13945722
12/27/12 16:00,-2.3875,899.5361573,348.8550121,157.6650978,6.7,10.0796307,82,60.24563253,3.791155233,11.4324798
12/27/12 17:00,-4.175,904.4758747,380.144797,143.2761196,6.7,9.792921228,82,59.86986204,4.131289484,10.6142164
12/27/12 18:00,-5,826.2131084,400.1500243,124.2605607,6.7,9.759141438,82,60.0489902,4.339733635,9.469896061
12/27/12 19:00,-5,827.6182645,412.3539047,122.0047817,6.7,9.778713823,82,60.27112375,4.499133391,9.400033033
12/27/12 20:00,-4.625,826.5221962,420.5657164,125.6609818,6.7,9.817595754,82,60.53925764,4.635195857,9.674755864
12/27/12 21:00,-4.0875,785.2551337,414.1515311,133.0247125,6.7,9.835274468,82,60.57728325,4.60027601,10.18438515
12/27/12 22:00,-4.5875,773.7699431,421.6406302,129.2236414,6.7,9.815117856,82,60.48036465,4.688329401,9.871247285
12/27/12 23:00,-6.0625,675.2767202,478.5997287,109.1697331,6.7,9.73623263,82,61.06861247,5.377369692,8.412461924
12/28/12 00:00,-7.0125,669.6456207,488.8187312,94.38963312,6.7,9.700023408,82,61.17298585,5.568528459,7.366848321
12/28/12 01:00,-6.5125,663.1542996,484.8104377,98.67450982,6.7,9.714508057,82,61.24667574,5.558334282,7.76745469
12/28/12 02:00,-5.4125,649.6897352,474.7736389,112.0397009,6.7,9.755003909,82,61.27788144,5.464254398,8.806792594
12/28/12 03:00,-5,639.2045638,472.6045638,117.3978898,6.7,9.766570087,82,61.30566259,5.448375372,9.180213944
12/28/12 04:00,-5,642.2195297,475.6915135,117.7088985,6.7,9.766144416,82,61.37603928,5.497792381,9.180767562
12/28/12 05:00,-5,646.3587734,477.8030355,117.9484434,6.7,9.766944002,82,61.41915783,5.535907861,9.187494775
12/28/12 06:00,-5,647.284995,473.8034598,118.3607188,6.7,9.756288818,82,61.32960243,5.49037573,9.219738623
12/28/12 07:00,-5,844.6478185,412.0112482,108.1783617,6.7,10.27747087,82,60.25332898,4.671119269,8.059947491
12/28/12 08:00,-4.625,1066.508328,343.960168,117.9232035,6.7,10.36186941,82,59.58712405,3.780608167,8.278322946
12/28/12 09:00,-4.0875,1104.728766,315.5774247,119.0343306,6.7,10.68619714,82,59.53844271,3.405014065,7.95927665
12/28/12 10:00,-3.525,1108.514829,308.3170999,155.0939674,6.7,10.02334967,82,59.81019263,3.312207118,10.30151129
12/28/12 11:00,-2.9875,1113.898314,300.624989,158.7585903,6.7,9.818684889,82,59.87822902,3.239464498,11.44347946
12/28/12 12:00,-2.8,1073.30643,297.4714785,155.3394334,6.7,9.838638704,82,59.90451561,3.209238441,11.59193574
12/28/12 13:00,-2.425,1121.387611,293.7191646,158.3000452,6.7,9.870563283,82,59.90446362,3.173744516,11.90913611
12/28/12 14:00,-2.575,1130.754619,289.1109042,157.6176306,6.7,9.883769998,82,59.85677653,3.122769176,11.8338674
12/28/12 15:00,-4.175,1138.061396,299.0240708,140.5476171,6.7,9.831072879,82,59.74112938,3.224005615,10.58497353
12/28/12 16:00,-5.6875,901.3178164,388.3192765,114.2080009,6.7,9.860322269,82,60.07571121,4.197466429,8.637276602
12/28/12 17:00,-6.475,910.6964285,419.2813099,104.7632018,6.7,9.744950714,82,60.24297832,4.572183371,8.028971564
12/28/12 18:00,-6.7,834.8059091,438.1162741,98.88357878,6.7,9.75199774,82,60.54077748,4.821069875,7.663070561
12/28/12 19:00,-7.3875,839.2546636,452.6288017,91.31913562,6.7,9.734663511,82,60.61373338,5.032261592,7.108473032
12/28/12 20:00,-7.8,838.1960953,457.4347529,83.42796555,6.7,9.702415871,82,60.67214663,5.110442827,6.541237015
12/28/12 21:00,-8.1125,797.9672454,460.723237,79.8405954,6.7,9.679839422,82,60.6099949,5.148820962,6.305498004
12/28/12 22:00,-8.675,786.5461233,471.3249306,72.12319634,6.7,9.65463544,82,60.65275136,5.269976281,5.737473541
12/28/12 23:00,-10.9625,698.1803147,567.4775983,44.87535043,6.7,9.463228044,82,62.10963034,6.537431682,3.603011171
12/29/12 00:00,-13.2625,702.7425,586.3612999,25.42252025,6.7,9.278909593,82,62.72855531,7.128982115,2.095622923
12/29/12 01:00,-13.9,701.8333195,598.3376929,13.82069755,6.7,9.364714158,82,63.25837639,7.496547662,1.152921924
12/29/12 02:00,-15.275,704.9880509,629.7037115,6.03292322,6.7,9.075269427,82,63.78240869,8.127929115,0.506047288
12/29/12 03:00,-17.1625,704.1905063,647.4566813,0,6.7,6.7,82,63.83724655,8.499495361,0
12/29/12 04:00,-17.425,707.1381021,669.245406,0,6.7,6.7,82,64.09301091,8.852290719,0
12/29/12 05:00,-17.2,706.2645946,672.2670955,0,6.7,6.7,82,64.27086416,9.022095725,0
12/29/12 06:00,-17.2,705.3861208,677.0149255,0,6.7,6.7,82,64.36858967,9.140327685,0
12/29/12 07:00,-16.8875,903.0826576,600.1024206,0,6.7,6.7,82,63.32214798,7.901915154,0
12/29/12 08:00,-15.2625,1125.669293,470.6552808,3.391283988,6.7,8.718596497,82,61.44271066,5.806995949,0.28543903
12/29/12 09:00,-12.7125,1161.326728,397.12781,25.15342007,6.7,9.389226416,82,59.91652566,4.550613281,2.128571426
12/29/12 10:00,-9.95,1157.790476,349.3716869,51.59776612,6.7,9.589678997,82,59.28888339,3.813575089,4.360183445
12/29/12 11:00,-8.2125,1160.553126,330.2138091,74.86037571,6.7,9.653793631,82,59.59675695,3.540997346,6.238418913
12/29/12 12:00,-7.8,1119.055486,314.9617906,81.71666276,6.7,9.671597321,82,59.69160792,3.374683429,6.70435247
12/29/12 13:00,-7.8,1161.934962,297.1462664,83.03499273,6.7,9.660137641,82,59.56294754,3.178257526,6.754558756
12/29/12 14:00,-7.8,1163.294429,290.5655577,83.4135887,6.7,9.668883187,82,59.49846835,3.097708255,6.755512301
12/29/12 15:00,-8.8,1164.250115,303.6880821,73.97598114,6.7,9.620614501,82,58.97162504,3.211624945,5.984055835
12/29/12 16:00,-10.15,924.4514157,408.939706,50.15904814,6.7,9.814780911,82,59.45873203,4.306334328,4.035329237
12/29/12 17:00,-11.6,932.0416451,466.3007116,40.73000709,6.7,9.478687128,82,60.05856589,4.980348382,3.293800718
12/29/12 18:00,-12.2,855.0928669,499.9765444,31.04144694,6.7,9.462718555,82,60.84676522,5.50044086,2.546884456
12/29/12 19:00,-12.2,853.8086496,507.9954906,30.58936985,6.7,9.475291981,82,61.13884078,5.738567531,2.532724214
12/29/12 20:00,-11.8875,856.0031047,512.023064,33.19079769,6.7,9.51854618,82,61.29439831,5.864838933,2.764832492
12/29/12 21:00,-12.3875,818.7268929,526.3532227,30.78208341,6.7,9.470579581,82,61.48049028,6.081564601,2.574270246
12/29/12 22:00,-14.175,808.8187241,574.6809359,15.63837235,6.7,9.291453242,82,62.24840299,6.787817882,1.317581633
12/29/12 23:00,-16.375,707.0551288,643.7914583,0.366294104,6.7,7.377171517,82,63.65161573,8.100686325,0.031012115
12/30/12 00:00,-17.575,706.1524793,664.4170444,0,6.7,6.7,82,63.8917867,8.648234764,0
12/30/12 01:00,-18.1125,707.3430185,684.1437423,0,6.7,6.7,82,64.20696422,9.122337615,0
12/30/12 02:00,-16.925,704.1288949,663.1475367,0,6.7,6.7,82,64.20133962,8.893212048,0
12/30/12 03:00,-15.7875,699.9177104,641.5706783,0.453274414,6.7,9.079870738,82,64.1507201,8.595910887,0.038376312
12/30/12 04:00,-15.225,696.5934627,630.3384362,2.886415166,6.7,9.431577938,82,64.07378818,8.414421327,0.244465376
12/30/12 05:00,-15,695.350777,630.4983856,3.883639053,6.7,9.449232458,82,64.09728175,8.403783804,0.329122684
12/30/12 06:00,-15,696.8443217,634.4072807,3.945528201,6.7,9.45284712,82,64.16253305,8.479441498,0.334583768
12/30/12 07:00,-14.625,771.3277062,626.7247553,6.106081061,6.7,9.454587562,82,64.12673555,8.381762089,0.518143411
12/30/12 08:00,-13.4,899.4056548,544.2091817,17.22393045,6.7,9.54402929,82,62.83718411,7.052011721,1.462336708
12/30/12 09:00,-11.7375,931.3826242,496.964844,33.87067809,6.7,9.469150202,82,61.53634465,6.045928456,2.88090303
12/30/12 10:00,-9.0375,926.5554113,449.3213924,60.18898577,6.7,9.652739996,82,60.60489841,5.191697526,5.071748366
12/30/12 11:00,-7.1125,923.4977505,430.5675049,86.42506693,6.7,9.710660782,82,60.47361161,4.839745446,7.121041643
12/30/12 12:00,-6.0125,889.4746775,422.4430633,102.4403675,6.7,9.75325517,82,60.47147298,4.708501511,8.249070683
12/30/12 13:00,-4.85,886.9537213,417.0660424,118.5700348,6.7,9.813620417,82,60.63653092,4.646599324,9.343642567
12/30/12 14:00,-4.0875,882.9738664,412.5339112,129.9257003,6.7,9.856144411,82,60.79587732,4.622808554,10.02655308
12/30/12 15:00,-3.9,882.9322619,403.4347712,134.38008,6.7,9.852928833,82,60.6964212,4.531645781,10.24416396
12/30/12 16:00,-3.525,893.5556975,400.8992918,140.1157379,6.7,9.852027224,82,60.71610572,4.497723298,10.64151006
12/30/12 17:00,-3.3,856.2226098,412.0678572,142.6214339,6.7,9.887185212,82,60.98278172,4.646171015,10.77006325
12/30/12 18:00,-3.3,669.0713437,471.0439992,142.803848,6.7,9.882383557,82,61.75550315,5.426060202,10.73138657
12/30/12 19:00,-2.9875,675.346668,489.4188156,155.4652076,6.7,9.623931105,82,62.332753,5.805730523,12.04216496
12/30/12 20:00,-2.425,673.754822,480.5499392,157.6881113,6.7,9.644140068,82,62.46323631,5.832783977,12.5814862
12/30/12 21:00,-2.2,671.2888654,475.0438411,157.101932,6.7,9.722731502,82,62.41609831,5.787101487,12.51437117
12/30/12 22:00,-1.8875,668.9194377,473.736331,163.7906657,6.7,9.649931321,82,62.45425367,5.781393803,13.137547
12/30/12 23:00,-1.7,667.7714643,482.5265672,164.6218126,6.7,9.671320395,82,62.69767892,5.923663217,13.24299329
12/31/12 00:00,-0.6375,641.470754,480.1282618,178.3851043,6.7,9.707814259,82,62.82034587,5.953188581,14.26061586
12/31/12 01:00,1.0625,636.5924559,456.4719963,201.6135249,6.7,9.74148713,82,62.77834197,5.672965499,15.94296481
12/31/12 02:00,2.3875,630.9468268,450.2094203,219.3263011,6.7,9.786196333,82,63.01764065,5.618899248,17.12738128
12/31/12 03:00,2.425,630.7002583,446.9750615,218.4722569,6.7,9.868142818,82,62.96518328,5.615633612,16.84208018
12/31/12 04:00,2.575,641.8612247,452.1143383,227.0187323,6.7,9.805639182,82,63.12159989,5.685864297,17.26120394
12/31/12 05:00,2.1125,640.0183259,451.8649062,221.9587097,6.7,9.788538455,82,62.91735449,5.693277158,17.01260242
12/31/12 06:00,1.0125,625.2842724,454.3854397,197.0140104,6.7,9.965647899,82,62.55223846,5.648117165,14.93689583
12/31/12 07:00,0.9125,603.1625283,452.6223297,196.5399251,6.7,10.02191873,82,62.45389725,5.56037487,14.33945658
12/31/12 08:00,1.1,720.6322833,410.9010066,201.9120964,6.7,9.994104799,82,61.90998611,4.971755523,14.62704206
12/31/12 09:00,1.475,716.4247549,401.0165855,206.241499,6.7,10.02019148,82,61.77340629,4.78348436,14.88508336
12/31/12 10:00,1.7,710.2688745,390.8795058,209.9908826,6.7,10.01704985,82,61.5942288,4.615118771,15.10973118
12/31/12 11:00,1.7,705.2954113,389.0931012,209.9537889,6.7,10.01008261,82,61.5282211,4.561630478,15.12038537
12/31/12 12:00,1.7,700.9275178,383.7846665,210.1793497,6.7,9.994859585,82,61.38471719,4.475231025,15.17247106
12/31/12 13:00,1.325,695.9199796,386.8683603,205.7962117,6.7,9.98108152,82,61.28253793,4.482641728,14.92007395
12/31/12 14:00,1.1,689.6031524,391.6107346,200.7545655,6.7,9.976354848,82,61.34499142,4.528573884,14.59912891
12/31/12 15:00,0.4125,694.4993309,394.6329412,193.9410914,6.7,9.95451571,82,61.16097025,4.551241396,14.14665294
12/31/12 16:00,0,580.2943709,441.5894338,185.5259832,6.7,9.94596087,82,61.67338487,5.11900551,13.6085837
12/31/12 17:00,0,585.8376677,449.0211573,184.6120875,6.7,9.966070764,82,61.84370581,5.276034366,13.52392911
12/31/12 18:00,0,586.2437999,455.8077731,184.519906,6.7,9.97466191,82,62.01288172,5.40701387,13.47901944
12/31/12 19:00,-0.6875,600.4982614,481.2678325,186.8185379,6.7,9.747899285,82,62.3321986,5.777645469,13.95367103
12/31/12 20:00,-2.85,631.1283657,509.7387164,157.7102775,6.7,9.631215391,82,62.36248567,6.187514319,12.39193697
12/31/12 21:00,-4.2125,645.4683012,523.3495948,133.0967094,6.7,9.56721447,82,62.4722942,6.376951819,10.7844352
12/31/12 22:00,-4.775,649.4281785,523.0857546,124.5841103,6.7,9.528909412,82,62.34941161,6.380046248,10.29443187
12/31/12 23:00,-5.6875,654.9606853,537.0249136,112.4638976,6.7,9.489417256,82,62.33649274,6.523278707,9.442871067
